time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,9.223735833074898e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,0.0005923860007897,288.6629333496094,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.46954917907715,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,9.22052640817128e-05,290.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0005921798874624,288.656005859375,294.1499938964844,258.88580322265625,258.3857421875,262.12860107421875,258.92022705078125,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.47769927978516,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.217644401360305e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0005919947871007,288.6490783691406,294.1499938964844,258.8578796386719,258.3586730957031,262.09210205078125,258.89190673828125,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.48628807067871,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.212816075887532e-05,290.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031982421875,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0005916846566833,288.6352233886719,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.50479507446289,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.212816075887532e-05,290.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031982421875,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724060058594,0.0,0.0,0.0005916846566833,288.6352233886719,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.50479507446289,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89599609375,0.0,0.050000000745058,0.0001246873143827,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.050000000745058,9.209362178808078e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.050000000745058,0.0001246873143827,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.050000000745058,0.0005914628854952,288.621337890625,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.2171936035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749885678291,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.525394439697266,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89599609375,0.0,0.050000000745058,0.0001246873143827,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.050000000745058,9.209362178808078e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.050000000745058,0.0001246873143827,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.050000000745058,0.0005914628854952,288.621337890625,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.2171936035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749885678291,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.525394439697266,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275085449219,0.631912350654602,0.050000000745058,0.0408468842506408,290.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72528076171875,0.631912350654602,0.050000000745058,0.0430137328803539,290.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253723144531,0.631912350654602,0.050000000745058,0.0317697972059249,290.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239074707031,0.631912350654602,0.050000000745058,0.0430137328803539,291.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176513671875,0.631912350654602,0.050000000745058,0.2040386348962783,287.5150756835937,291.1499938964844,258.7240600585937,258.2286682128906,276.6772155761719,281.6550598144531,286.8507080078125,1.0,0.1097093150019645,0.0,0.0,1.0,1.0,-0.4350889027118683,2.38641547412044e-07,0.4350886642932892,-0.1503437906503677,0.0,0.0,0.0,10.181913375854492,60.0,-1319.27392578125,-0.0,12.279587745666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.6301344037055969,0.050000000745058,0.0452406071126461,290.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.6301344037055969,0.050000000745058,0.047640535980463,290.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.6301344037055969,0.050000000745058,0.0351871363818645,290.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.6301344037055969,0.050000000745058,0.047640535980463,291.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314880371094,0.6301344037055969,0.050000000745058,0.2259861975908279,286.30975341796875,291.1499938964844,258.6986694335937,258.2035522460937,280.6230773925781,290.6552734375,285.7834777832031,1.0,0.1210857778787612,0.3173047602176666,0.3173047602176666,0.9869332313537598,1.0,-0.4820671081542969,0.0572110936045646,0.4248560070991516,-0.0985264852643013,0.0,0.0,0.0,12.515985488891602,60.0,-1714.4149169921875,-0.0,16.680728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057373046875,0.5961917042732239,0.050000000745058,0.0455474406480789,290.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.5961917042732239,0.050000000745058,0.0479636490345001,290.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.5961917042732239,0.050000000745058,0.0354257859289646,290.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.5961917042732239,0.050000000745058,0.0479636490345001,291.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.5961917042732239,0.050000000745058,0.2275189012289047,285.4316101074219,291.1499938964844,258.67254638671875,258.1774597167969,280.7548522949219,291.1976013183594,285.1357727050781,1.0,0.1317792236804962,0.4129775166511535,0.4129775166511535,0.9800747632980348,1.0,-0.4853164255619049,0.103463664650917,0.381852775812149,-0.0527143031358718,0.0,0.0,0.0,16.462373733520508,60.0,-1594.256103515625,-0.0,20.12364387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.5701603889465332,0.050000000745058,0.0456853993237018,290.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.5701603889465332,0.050000000745058,0.0481089241802692,290.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.5701603889465332,0.050000000745058,0.0355330891907215,290.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.5701603889465332,0.050000000745058,0.0481089241802692,291.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.5701603889465332,0.050000000745058,0.2282080352306366,284.9305725097656,291.1499938964844,258.6494140625,258.1540832519531,280.760986328125,291.2170715332031,284.6986694335937,1.0,0.1405765414237976,0.4900254905223846,0.4900254905223846,0.9738664031028748,1.0,-0.4867865741252899,0.1420907527208328,0.3446958363056183,-0.014338007196784,0.0,0.0,0.0,20.05218505859375,60.0,-1447.1461181640625,-0.0,23.18434715270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.5485914945602417,0.050000000745058,0.0458225645124912,290.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.5485914945602417,0.050000000745058,0.0482533648610115,290.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.5485914945602417,0.050000000745058,0.0356397703289985,290.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.5485914945602417,0.050000000745058,0.0482533648610115,291.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.5485914945602417,0.050000000745058,0.2288931906223297,284.6207580566406,291.1499938964844,258.6255798339844,258.1297607421875,280.4420471191406,291.2122802734375,284.8260498046875,1.0,0.1489742994308471,0.5339248776435852,0.5339248776435852,0.9673330187797546,1.0,-0.4882480800151825,0.1631865203380584,0.325061559677124,0.0065529160201549,0.0,0.0,1.0,23.72165298461914,60.0,1025.554931640625,-7038.74951171875,26.33433723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9415588378906,308.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,3479.47314453125,18000.0,0.0,0.0,0.0108820833265781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342497229576111,0.5342522263526917,-2.520532007110887e-06,0.0,1.1043930498999543e-05,0.0,0.0,17.892850875854492,0.0,0.0,0.0,0.3316971957683563,4.0,0.0,1.0
367560,290.5023193359375,297.1499938964844,293.1499938964844,0.0012561860494315,-113.9872055053711,286.1916809082031,0.5319682359695435,0.050000000745058,0.0459535457193851,290.41754150390625,297.1499938964844,293.1499938964844,0.0009444286697544,-90.24424743652344,286.6497497558594,0.5319682359695435,0.050000000745058,0.0483912974596023,290.1108703613281,297.1499938964844,293.1499938964844,0.0007738008280284,-54.611846923828125,286.4571533203125,0.5319682359695435,0.050000000745058,0.0357416458427906,290.34576416015625,297.1499938964844,293.1499938964844,0.0009369353647343,-89.52822875976562,286.67144775390625,0.5319682359695435,0.050000000745058,0.0483912974596023,291.2117004394531,297.1499938964844,293.1499938964844,0.0006886688643135,-312.1519775390625,286.4175109863281,0.5319682359695435,0.050000000745058,0.2295474857091903,285.5843505859375,291.1499938964844,258.60223388671875,258.105712890625,280.0442199707031,291.2106018066406,286.3169860839844,1.0,0.1565365642309188,0.5481368899345398,0.5481368899345398,0.9738664031028748,1.0,-0.4896438121795654,0.1689644008874893,0.3206793963909149,0.0121664451435208,0.0,0.0,1.0,27.22667694091797,60.0,2546.157470703125,-7466.58349609375,29.36483192443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5223999023437,308.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,8210.3818359375,18000.0,0.0,0.0,0.0289552919566631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188455939292908,0.9188525676727296,-6.983639650570694e-06,0.0,2.938594116130844e-05,0.0,0.0,86.37013244628906,0.0,0.0,0.0,0.520675003528595,4.0,0.0,1.0
367620,290.5455322265625,297.1499938964844,293.1499938964844,0.0022898137103766,-194.4056091308593,289.9915466308594,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4465026855469,297.1499938964844,293.1499938964844,0.0019173683831468,-171.4403076171875,290.4259338378906,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1452331542969,297.1499938964844,293.1499938964844,0.0019423040794208,-128.27159118652344,290.4348449707031,0.5093177556991577,0.050000000745058,0.035927377641201,290.3759155273437,297.1499938964844,293.1499938964844,0.0019600999075919,-175.26007080078125,290.4853515625,0.5093177556991577,0.050000000745058,0.0486427620053291,291.23858642578125,297.1499938964844,293.1499938964844,0.0014227760257199,-603.4730224609375,289.74267578125,0.5093177556991577,0.050000000745058,0.2307403087615966,287.8135986328125,291.1499938964844,258.55718994140625,258.0584716796875,279.5904235839844,291.2330017089844,288.17071533203125,1.0,0.1693703383207321,0.566646158695221,0.566646158695221,0.9869332313537598,1.0,-0.4921883940696716,0.1761138439178466,0.3160745501518249,0.0190279930830001,0.0,0.0,1.0,33.61637496948242,60.0,2366.420166015625,-7314.85693359375,34.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3135681152344,306.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,14772.3154296875,18000.0,0.0,0.0,0.0662404298782348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2361960411071775,1.23620867729187,-1.2620615052583162e-05,0.0,6.722562102368101e-05,0.0,0.0,210.0472869873047,0.0,0.0,0.0,0.6803944706916809,4.0,0.0,1.0
367680,290.5455322265625,297.1499938964844,293.1499938964844,0.0022898137103766,-194.4056091308593,289.9915466308594,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4465026855469,297.1499938964844,293.1499938964844,0.0019173683831468,-171.4403076171875,290.4259338378906,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1452331542969,297.1499938964844,293.1499938964844,0.0019423040794208,-128.27159118652344,290.4348449707031,0.5093177556991577,0.050000000745058,0.035927377641201,290.3759155273437,297.1499938964844,293.1499938964844,0.0019600999075919,-175.26007080078125,290.4853515625,0.5093177556991577,0.050000000745058,0.0486427620053291,291.23858642578125,297.1499938964844,293.1499938964844,0.0014227760257199,-603.4730224609375,289.74267578125,0.5093177556991577,0.050000000745058,0.2307403087615966,287.8135986328125,291.1499938964844,258.55718994140625,258.0584716796875,279.5904235839844,291.2330017089844,288.17071533203125,1.0,0.1693703383207321,0.566646158695221,0.566646158695221,0.9869332313537598,1.0,-0.4921883940696716,0.1761138439178466,0.3160745501518249,0.0190279930830001,0.0,0.0,1.0,33.61637496948242,60.0,2366.420166015625,-7314.85693359375,34.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3135681152344,306.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,14772.3154296875,18000.0,0.0,0.0,0.0662404298782348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2361960411071775,1.23620867729187,-1.2620615052583162e-05,0.0,6.722562102368101e-05,0.0,0.0,210.0472869873047,0.0,0.0,0.0,0.6803944706916809,4.0,0.0,1.0
367740,290.6008605957031,297.1499938964844,293.1499938964844,0.003194267861545,-260.4909362792969,292.42156982421875,0.4952704906463623,0.050000000745058,0.0463962294161319,290.4876708984375,297.1499938964844,293.1499938964844,0.0028095135930925,-241.58399963378903,292.8648681640625,0.4952704906463623,0.050000000745058,0.0488574653863906,290.1909484863281,297.1499938964844,293.1499938964844,0.0029413613956421,-186.741455078125,293.03228759765625,0.4952704906463623,0.050000000745058,0.0360859557986259,290.4188537597656,297.1499938964844,293.1499938964844,0.0028736623935401,-247.06076049804688,292.9535217285156,0.4952704906463623,0.050000000745058,0.0488574653863906,291.2781982421875,297.1499938964844,293.1499938964844,0.0020387796685099,-832.2462768554688,291.8011474609375,0.4952704906463623,0.050000000745058,0.2317587733268737,289.0028991699219,291.1499938964844,258.5142517089844,258.0124816894531,279.3747863769531,291.2713317871094,289.2464599609375,1.0,0.1795390546321869,0.5770401954650879,0.5770401954650879,1.0,1.0,-0.494361013174057,0.1800275593996048,0.314333438873291,0.022707462310791,0.0,0.0,1.0,39.07177734375,60.0,1721.198974609375,-7084.95263671875,39.73442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9029235839844,305.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17051.2734375,19080.0,0.0,0.0,0.1027737334370613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281331062316897,1.3281476497650146,-1.4567631296813488e-05,0.0,0.000104302271211,0.0,0.0,260.4835510253906,0.0,0.0,0.0,0.7416259050369263,4.0,0.0,1.0
367800,290.6008605957031,297.1499938964844,293.1499938964844,0.003194267861545,-260.4909362792969,292.42156982421875,0.4952704906463623,0.050000000745058,0.0463962294161319,290.4876708984375,297.1499938964844,293.1499938964844,0.0028095135930925,-241.58399963378903,292.8648681640625,0.4952704906463623,0.050000000745058,0.0488574653863906,290.1909484863281,297.1499938964844,293.1499938964844,0.0029413613956421,-186.741455078125,293.03228759765625,0.4952704906463623,0.050000000745058,0.0360859557986259,290.4188537597656,297.1499938964844,293.1499938964844,0.0028736623935401,-247.06076049804688,292.9535217285156,0.4952704906463623,0.050000000745058,0.0488574653863906,291.2781982421875,297.1499938964844,293.1499938964844,0.0020387796685099,-832.2462768554688,291.8011474609375,0.4952704906463623,0.050000000745058,0.2317587733268737,289.0028991699219,291.1499938964844,258.5142517089844,258.0124816894531,279.3747863769531,291.2713317871094,289.2464599609375,1.0,0.1795390546321869,0.5770401954650879,0.5770401954650879,1.0,1.0,-0.494361013174057,0.1800275593996048,0.314333438873291,0.022707462310791,0.0,0.0,1.0,39.07177734375,60.0,1721.198974609375,-7084.95263671875,39.73442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9029235839844,305.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17051.2734375,19080.0,0.0,0.0,0.1027737334370613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281331062316897,1.3281476497650146,-1.4567631296813488e-05,0.0,0.000104302271211,0.0,0.0,260.4835510253906,0.0,0.0,0.0,0.7416259050369263,4.0,0.0,1.0
367860,290.6579284667969,297.1499938964844,293.1499938964844,0.0039845979772508,-313.4283752441406,294.2721862792969,0.4856112599372864,0.050000000745058,0.0465650372207164,290.5318908691406,297.1499938964844,293.1499938964844,0.0035934911575168,-298.7738647460937,294.73974609375,0.4856112599372864,0.050000000745058,0.0490352250635623,290.2386779785156,297.1499938964844,293.1499938964844,0.0038266920018941,-234.5113220214844,295.03668212890625,0.4856112599372864,0.050000000745058,0.0362172499299049,290.4654235839844,297.1499938964844,293.1499938964844,0.0036766577977687,-305.4819030761719,294.8499450683594,0.4856112599372864,0.050000000745058,0.0490352250635623,291.321044921875,297.1499938964844,293.1499938964844,0.0025651443284004,-1015.9088745117188,293.35968017578125,0.4856112599372864,0.050000000745058,0.2326020002365112,289.88311767578125,291.1499938964844,258.4734191894531,257.9678039550781,279.2668762207031,291.3139343261719,290.0740051269531,1.0,0.18750761449337,0.5827121138572693,0.5827121138572693,1.0,1.0,-0.4961598217487335,0.1823757886886596,0.3137840330600738,0.0248711723834276,0.0,0.0,1.0,43.5884895324707,48.0,1242.812255859375,-6984.02490234375,43.74020004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20867919921875,305.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18627.068359375,19080.0,0.0,0.0,0.1363139152526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388146996498108,1.3881628513336182,-1.5913901734165847e-05,0.0,0.00013834128913,0.0,0.0,297.41455078125,0.0,0.0,0.0,0.7585452198982239,4.0,0.0,1.0
367920,290.6579284667969,297.1499938964844,293.1499938964844,0.0039845979772508,-313.4283752441406,294.2721862792969,0.4856112599372864,0.050000000745058,0.0465650372207164,290.5318908691406,297.1499938964844,293.1499938964844,0.0035934911575168,-298.7738647460937,294.73974609375,0.4856112599372864,0.050000000745058,0.0490352250635623,290.2386779785156,297.1499938964844,293.1499938964844,0.0038266920018941,-234.5113220214844,295.03668212890625,0.4856112599372864,0.050000000745058,0.0362172499299049,290.4654235839844,297.1499938964844,293.1499938964844,0.0036766577977687,-305.4819030761719,294.8499450683594,0.4856112599372864,0.050000000745058,0.0490352250635623,291.321044921875,297.1499938964844,293.1499938964844,0.0025651443284004,-1015.9088745117188,293.35968017578125,0.4856112599372864,0.050000000745058,0.2326020002365112,289.88311767578125,291.1499938964844,258.4734191894531,257.9678039550781,279.2668762207031,291.3139343261719,290.0740051269531,1.0,0.18750761449337,0.5827121138572693,0.5827121138572693,1.0,1.0,-0.4961598217487335,0.1823757886886596,0.3137840330600738,0.0248711723834276,0.0,0.0,1.0,43.5884895324707,48.0,1242.812255859375,-6984.02490234375,43.74020004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20867919921875,305.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18627.068359375,19080.0,0.0,0.0,0.1363139152526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388146996498108,1.3881628513336182,-1.5913901734165847e-05,0.0,0.00013834128913,0.0,0.0,297.41455078125,0.0,0.0,0.0,0.7585452198982239,4.0,0.0,1.0
367980,290.7138366699219,297.1499938964844,293.1499938964844,0.0046873721294105,-356.02197265625,295.7548217773437,0.4833234548568725,0.050000000745058,0.0466072410345077,290.5755615234375,297.1499938964844,293.1499938964844,0.0042955870740115,-345.8031005859375,296.2582397460937,0.4833234548568725,0.050000000745058,0.049079667776823,290.28497314453125,297.1499938964844,293.1499938964844,0.0046326918527483,-273.9486999511719,296.6647644042969,0.4833234548568725,0.050000000745058,0.0362500771880149,290.5120849609375,297.1499938964844,293.1499938964844,0.0043962206691503,-353.3690795898437,296.3837280273437,0.4833234548568725,0.050000000745058,0.049079667776823,291.3633117675781,297.1499938964844,293.1499938964844,0.0030158052686601,-1164.2713623046875,294.6077880859375,0.4833234548568725,0.050000000745058,0.2328128069639206,290.5829162597656,291.1499938964844,258.4347229003906,257.924560546875,279.21240234375,291.3564453125,290.73712158203125,1.0,0.1889579594135284,0.5859289765357971,0.5859289765357971,1.0,1.0,-0.4966098368167877,0.1834905445575714,0.3131192922592163,0.0259820353239774,0.0,0.0,1.0,44.71824645996094,36.0,929.2116088867188,-6984.66845703125,44.746376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11297607421875,304.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18954.603515625,19080.0,0.0,0.0,0.1654030382633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400298237800598,1.400314450263977,-1.6193727788049728e-05,0.0,0.0001678630505921,0.0,0.0,305.2934875488281,0.0,0.0,0.0,0.7646418809890747,4.0,0.0,1.0
368040,290.7138366699219,297.1499938964844,293.1499938964844,0.0046873721294105,-356.02197265625,295.7548217773437,0.4833234548568725,0.050000000745058,0.0466072410345077,290.5755615234375,297.1499938964844,293.1499938964844,0.0042955870740115,-345.8031005859375,296.2582397460937,0.4833234548568725,0.050000000745058,0.049079667776823,290.28497314453125,297.1499938964844,293.1499938964844,0.0046326918527483,-273.9486999511719,296.6647644042969,0.4833234548568725,0.050000000745058,0.0362500771880149,290.5120849609375,297.1499938964844,293.1499938964844,0.0043962206691503,-353.3690795898437,296.3837280273437,0.4833234548568725,0.050000000745058,0.049079667776823,291.3633117675781,297.1499938964844,293.1499938964844,0.0030158052686601,-1164.2713623046875,294.6077880859375,0.4833234548568725,0.050000000745058,0.2328128069639206,290.5829162597656,291.1499938964844,258.4347229003906,257.924560546875,279.21240234375,291.3564453125,290.73712158203125,1.0,0.1889579594135284,0.5859289765357971,0.5859289765357971,1.0,1.0,-0.4966098368167877,0.1834905445575714,0.3131192922592163,0.0259820353239774,0.0,0.0,1.0,44.71824645996094,36.0,929.2116088867188,-6984.66845703125,44.746376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11297607421875,304.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18954.603515625,19080.0,0.0,0.0,0.1654030382633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400298237800598,1.400314450263977,-1.6193727788049728e-05,0.0,0.0001678630505921,0.0,0.0,305.2934875488281,0.0,0.0,0.0,0.7646418809890747,4.0,0.0,1.0
368100,290.7401733398437,297.1499938964844,293.1499938964844,0.0050170058384537,-374.46331787109375,296.3980407714844,0.4845340251922607,0.050000000745058,0.0465848520398139,290.5966186523437,297.1499938964844,293.1499938964844,0.004625295754522,-366.3777160644531,296.92071533203125,0.4845340251922607,0.050000000745058,0.049056090414524,290.3070373535156,297.1499938964844,293.1499938964844,0.005017181392759,-291.2583312988281,297.3766784667969,0.4845340251922607,0.050000000745058,0.0362326614558696,290.5350646972656,297.1499938964844,293.1499938964844,0.0047337217256426,-374.2174987792969,297.0514831542969,0.4845340251922607,0.050000000745058,0.049056090414524,291.3836669921875,297.1499938964844,293.1499938964844,0.0032191965728998,-1228.422119140625,295.1480712890625,0.4845340251922607,0.050000000745058,0.2327009737491607,290.88409423828125,291.1499938964844,258.4161682128906,257.90350341796875,279.196044921875,291.3769836425781,291.0260009765625,1.0,0.1877672225236892,0.5869817137718201,0.5869817137718201,1.0,1.0,-0.4963713586330414,0.1837209910154342,0.3126503527164459,0.0262695960700511,0.0,0.0,1.0,44.11960983276367,36.0,825.7684936523438,-7022.6767578125,44.21271133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2477722167969,305.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,19014.087890625,20160.0,0.0,0.0,0.1780110895633697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024938344955444,1.4025100469589231,-1.6244548532995395e-05,0.0,0.0001806586369639,0.0,0.0,306.7317810058594,0.0,0.0,0.0,0.7807433009147644,4.0,0.0,1.0
368160,290.76513671875,297.1499938964844,293.1499938964844,0.0053355698473751,-391.2786865234375,296.992431640625,0.4870295822620392,0.050000000745058,0.0465391501784324,290.6170959472656,297.1499938964844,293.1499938964844,0.0049437447451055,-385.2279357910156,297.5340576171875,0.4870295822620392,0.050000000745058,0.0490079671144485,290.3282775878906,297.1499938964844,293.1499938964844,0.0053929034620523,-307.156494140625,298.0365295410156,0.4870295822620392,0.050000000745058,0.036197118461132,290.55767822265625,297.1499938964844,293.1499938964844,0.0050596902146935,-393.2740173339844,297.6686706542969,0.4870295822620392,0.050000000745058,0.0490079671144485,291.40338134765625,297.1499938964844,293.1499938964844,0.0034101870842278,-1286.7803955078125,295.64678955078125,0.4870295822620392,0.050000000745058,0.2324727028608322,291.16326904296875,291.1499938964844,258.3981628417969,257.8828430175781,279.1841735839844,291.3969116210937,291.2971496582031,1.0,0.1854905188083648,0.5877856016159058,0.5877856016159058,1.0,1.0,-0.4958844780921936,0.1837926059961319,0.3120918571949005,0.0264301653951406,0.0,0.0,0.9892594814300536,42.89735794067383,25.0,755.9229736328125,-7094.18505859375,43.12479782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47979736328125,305.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,19813.017578125,20160.0,0.0,0.0,0.189278170466423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303112030029297,1.430328130722046,-1.6903746654861607e-05,0.0,0.0001920932845678,0.0,0.0,325.4567565917969,0.0,0.0,0.0,0.7812527418136597,4.0,0.0,1.0
368220,290.8110656738281,297.1499938964844,293.1499938964844,0.0059447041712701,-420.4595031738281,298.069091796875,0.4951343536376953,0.050000000745058,0.0463984571397304,290.6560974121094,297.1499938964844,293.1499938964844,0.0055513358674943,-418.1161804199219,298.6464233398437,0.4951343536376953,0.050000000745058,0.0488598123192787,290.3682861328125,297.1499938964844,293.1499938964844,0.0061236615292727,-335.02423095703125,299.23394775390625,0.4951343536376953,0.050000000745058,0.0360876880586147,290.6001892089844,297.1499938964844,293.1499938964844,0.0056845284998416,-426.5903625488281,298.7885131835937,0.4951343536376953,0.050000000745058,0.0488598123192787,291.4405822753906,297.1499938964844,293.1499938964844,0.0037588463164865,-1387.4864501953125,296.5516662597656,0.4951343536376953,0.050000000745058,0.2317699044942855,291.68231201171875,291.1499938964844,258.3637390136719,257.8427124023437,279.169189453125,291.4345703125,291.8050842285156,1.0,0.1785308420658111,0.5888788104057312,0.5888788104057312,1.0,1.0,-0.4943854212760925,0.1836051940917968,0.3107802271842956,0.0264866650104522,0.0,0.0,0.8831524848937988,39.13410568237305,25.0,668.0405883789062,-7234.35693359375,39.78827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17596435546875,305.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21103.140625,20160.0,0.0,0.0,0.2076954394578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738946914672852,1.373910903930664,-1.6234816939686425e-05,0.0,0.000210784462979,0.0,0.0,296.3927917480469,0.0,0.0,0.0,0.7532029151916504,4.0,0.0,1.0
368280,290.8110656738281,297.1499938964844,293.1499938964844,0.0059447041712701,-420.4595031738281,298.069091796875,0.4951343536376953,0.050000000745058,0.0463984571397304,290.6560974121094,297.1499938964844,293.1499938964844,0.0055513358674943,-418.1161804199219,298.6464233398437,0.4951343536376953,0.050000000745058,0.0488598123192787,290.3682861328125,297.1499938964844,293.1499938964844,0.0061236615292727,-335.02423095703125,299.23394775390625,0.4951343536376953,0.050000000745058,0.0360876880586147,290.6001892089844,297.1499938964844,293.1499938964844,0.0056845284998416,-426.5903625488281,298.7885131835937,0.4951343536376953,0.050000000745058,0.0488598123192787,291.4405822753906,297.1499938964844,293.1499938964844,0.0037588463164865,-1387.4864501953125,296.5516662597656,0.4951343536376953,0.050000000745058,0.2317699044942855,291.68231201171875,291.1499938964844,258.3637390136719,257.8427124023437,279.169189453125,291.4345703125,291.8050842285156,1.0,0.1785308420658111,0.5888788104057312,0.5888788104057312,1.0,1.0,-0.4943854212760925,0.1836051940917968,0.3107802271842956,0.0264866650104522,0.0,0.0,0.8831524848937988,39.13410568237305,25.0,668.0405883789062,-7234.35693359375,39.78827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17596435546875,305.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21103.140625,20160.0,0.0,0.0,0.2076954394578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738946914672852,1.373910903930664,-1.6234816939686425e-05,0.0,0.000210784462979,0.0,0.0,296.3927917480469,0.0,0.0,0.0,0.7532029151916504,4.0,0.0,1.0
368340,290.8521728515625,297.1499938964844,293.1499938964844,0.0065413536503911,-445.7850646972656,299.0227966308594,0.5024104118347168,0.050000000745058,0.0462861098349094,290.69268798828125,297.1499938964844,293.1499938964844,0.0061440765857696,-446.72845458984375,299.6325378417969,0.5024104118347168,0.050000000745058,0.0487415008246898,290.4053039550781,297.1499938964844,293.1499938964844,0.0068556875921785,-359.3893737792969,300.2967834472656,0.5024104118347168,0.050000000745058,0.036000307649374,290.6385192871094,297.1499938964844,293.1499938964844,0.0063000018708407,-455.777587890625,299.78424072265625,0.5024104118347168,0.050000000745058,0.0487415008246898,291.4748840332031,297.1499938964844,293.1499938964844,0.0040796301327645,-1474.1732177734375,297.3541259765625,0.5024104118347168,0.050000000745058,0.2312086969614029,292.1534423828125,291.1499938964844,258.3314514160156,257.8042297363281,279.1615295410156,291.4693603515625,292.2625427246094,1.0,0.1731491833925247,0.5896053910255432,0.5896053910255432,1.0,1.0,-0.4931881427764892,0.1834079772233963,0.3097801804542541,0.0264862589538097,0.0,0.0,0.7173625230789185,36.12900161743164,25.0,591.22802734375,-7310.73193359375,37.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1008605957031,306.5639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23364.0390625,19080.0,0.0,0.0,0.2205557525157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1317507028579712,1.1317638158798218,-1.306177546211984e-05,0.0,0.0002238360466435,0.0,0.0,186.6578826904297,0.0,0.0,0.0,0.6244697570800781,4.0,0.0,1.0
368400,290.8521728515625,297.1499938964844,293.1499938964844,0.0065413536503911,-445.7850646972656,299.0227966308594,0.5024104118347168,0.050000000745058,0.0462861098349094,290.69268798828125,297.1499938964844,293.1499938964844,0.0061440765857696,-446.72845458984375,299.6325378417969,0.5024104118347168,0.050000000745058,0.0487415008246898,290.4053039550781,297.1499938964844,293.1499938964844,0.0068556875921785,-359.3893737792969,300.2967834472656,0.5024104118347168,0.050000000745058,0.036000307649374,290.6385192871094,297.1499938964844,293.1499938964844,0.0063000018708407,-455.777587890625,299.78424072265625,0.5024104118347168,0.050000000745058,0.0487415008246898,291.4748840332031,297.1499938964844,293.1499938964844,0.0040796301327645,-1474.1732177734375,297.3541259765625,0.5024104118347168,0.050000000745058,0.2312086969614029,292.1534423828125,291.1499938964844,258.3314514160156,257.8042297363281,279.1615295410156,291.4693603515625,292.2625427246094,1.0,0.1731491833925247,0.5896053910255432,0.5896053910255432,1.0,1.0,-0.4931881427764892,0.1834079772233963,0.3097801804542541,0.0264862589538097,0.0,0.0,0.7173625230789185,36.12900161743164,25.0,591.22802734375,-7310.73193359375,37.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1008605957031,306.5639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23364.0390625,19080.0,0.0,0.0,0.2205557525157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1317507028579712,1.1317638158798218,-1.306177546211984e-05,0.0,0.0002238360466435,0.0,0.0,186.6578826904297,0.0,0.0,0.0,0.6244697570800781,4.0,0.0,1.0
368460,290.8891296386719,297.1499938964844,293.1499938964844,0.0071593876928091,-470.4435119628906,299.8602294921875,0.5086185336112976,0.050000000745058,0.0462012961506843,290.7273864746094,297.1499938964844,293.1499938964844,0.0067585436627268,-474.5828247070313,300.5010070800781,0.5086185336112976,0.050000000745058,0.0486521869897842,290.4397888183594,297.1499938964844,293.1499938964844,0.0076365848071873,-383.14599609375,301.2392883300781,0.5086185336112976,0.050000000745058,0.0359343402087688,290.6729431152344,297.1499938964844,293.1499938964844,0.0069464207626879,-484.4794616699219,300.66650390625,0.5086185336112976,0.050000000745058,0.0486521869897842,291.50634765625,297.1499938964844,293.1499938964844,0.0043932092376053,-1558.44287109375,298.0481262207031,0.5086185336112976,0.050000000745058,0.2307850271463394,292.5321350097656,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.50128173828125,292.599365234375,1.0,0.1688502579927444,0.5901312232017517,0.5901312232017517,0.9995619654655457,1.0,-0.4922843277454376,0.1832548826932907,0.3090294599533081,0.0264893881976604,0.0,0.0,0.506098747253418,33.86043930053711,25.0,382.3386840820313,-6994.14208984375,35.145565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2135314941406,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23643.904296875,19080.0,0.0,0.0,0.2274670898914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415464878082275,0.6415542960166931,-7.846385415177792e-06,0.0,0.000230850171647,0.0,0.0,55.220802307128906,0.0,0.0,0.0,0.4360424876213074,4.0,0.0,1.0
368520,290.8891296386719,297.1499938964844,293.1499938964844,0.0071593876928091,-470.4435119628906,299.8602294921875,0.5086185336112976,0.050000000745058,0.0462012961506843,290.7273864746094,297.1499938964844,293.1499938964844,0.0067585436627268,-474.5828247070313,300.5010070800781,0.5086185336112976,0.050000000745058,0.0486521869897842,290.4397888183594,297.1499938964844,293.1499938964844,0.0076365848071873,-383.14599609375,301.2392883300781,0.5086185336112976,0.050000000745058,0.0359343402087688,290.6729431152344,297.1499938964844,293.1499938964844,0.0069464207626879,-484.4794616699219,300.66650390625,0.5086185336112976,0.050000000745058,0.0486521869897842,291.50634765625,297.1499938964844,293.1499938964844,0.0043932092376053,-1558.44287109375,298.0481262207031,0.5086185336112976,0.050000000745058,0.2307850271463394,292.5321350097656,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.50128173828125,292.599365234375,1.0,0.1688502579927444,0.5901312232017517,0.5901312232017517,0.9995619654655457,1.0,-0.4922843277454376,0.1832548826932907,0.3090294599533081,0.0264893881976604,0.0,0.0,0.506098747253418,33.86043930053711,25.0,382.3386840820313,-6994.14208984375,35.145565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2135314941406,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23643.904296875,19080.0,0.0,0.0,0.2274670898914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415464878082275,0.6415542960166931,-7.846385415177792e-06,0.0,0.000230850171647,0.0,0.0,55.220802307128906,0.0,0.0,0.0,0.4360424876213074,4.0,0.0,1.0
368580,290.9220275878906,297.1499938964844,293.1499938964844,0.0079142469912767,-503.6130676269531,300.55194091796875,0.5140115022659302,0.050000000745058,0.0461350791156291,290.7592468261719,297.1499938964844,293.1499938964844,0.0075275455601513,-512.2841796875,301.23565673828125,0.5140115022659302,0.050000000745058,0.0485824607312679,290.4718017578125,297.1499938964844,293.1499938964844,0.0086377561092376,-414.7962036132813,302.0589904785156,0.5140115022659302,0.050000000745058,0.0358828417956829,290.7035522460937,297.1499938964844,293.1499938964844,0.0077619878575205,-523.3388061523438,301.4201965332031,0.5140115022659302,0.050000000745058,0.0485824607312679,291.53466796875,297.1499938964844,293.1499938964844,0.0047607836313545,-1674.0283203125,298.5660095214844,0.5140115022659302,0.050000000745058,0.2304542809724807,292.6371765136719,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.5301513671875,292.5980224609375,1.0,0.1654095947742462,0.5905336141586304,0.5905336141586304,0.999123990535736,1.0,-0.4915787577629089,0.1831325739622116,0.3084461987018585,0.0264932140707969,0.0,0.0,0.2962508499622345,32.089473724365234,25.0,-145.6499786376953,-5989.7021484375,33.59510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5641784667969,305.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,21357.876953125,19080.0,0.0,0.0,0.2270951867103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783147692680359,0.2783201336860657,-5.360051545721944e-06,0.0,0.0002304727531736,0.0,0.0,14.305267333984377,0.0,0.0,0.0,0.320419043302536,4.0,0.0,1.0
368640,290.9220275878906,297.1499938964844,293.1499938964844,0.0079142469912767,-503.6130676269531,300.55194091796875,0.5140115022659302,0.050000000745058,0.0461350791156291,290.7592468261719,297.1499938964844,293.1499938964844,0.0075275455601513,-512.2841796875,301.23565673828125,0.5140115022659302,0.050000000745058,0.0485824607312679,290.4718017578125,297.1499938964844,293.1499938964844,0.0086377561092376,-414.7962036132813,302.0589904785156,0.5140115022659302,0.050000000745058,0.0358828417956829,290.7035522460937,297.1499938964844,293.1499938964844,0.0077619878575205,-523.3388061523438,301.4201965332031,0.5140115022659302,0.050000000745058,0.0485824607312679,291.53466796875,297.1499938964844,293.1499938964844,0.0047607836313545,-1674.0283203125,298.5660095214844,0.5140115022659302,0.050000000745058,0.2304542809724807,292.6371765136719,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.5301513671875,292.5980224609375,1.0,0.1654095947742462,0.5905336141586304,0.5905336141586304,0.999123990535736,1.0,-0.4915787577629089,0.1831325739622116,0.3084461987018585,0.0264932140707969,0.0,0.0,0.2962508499622345,32.089473724365234,25.0,-145.6499786376953,-5989.7021484375,33.59510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5641784667969,305.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,21357.876953125,19080.0,0.0,0.0,0.2270951867103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783147692680359,0.2783201336860657,-5.360051545721944e-06,0.0,0.0002304727531736,0.0,0.0,14.305267333984377,0.0,0.0,0.0,0.320419043302536,4.0,0.0,1.0
