time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.93682861328125,297.1499938964844,293.1499938964844,0.0084098754450678,-527.5213623046875,300.8375549316406,0.5164222717285156,0.050000000745058,0.0461074858903884,290.773681640625,297.1499938964844,293.1499938964844,0.0080451071262359,-539.5433349609375,301.5537109375,0.5164222717285156,0.050000000745058,0.0485533997416496,290.4864501953125,297.1499938964844,293.1499938964844,0.0093268742784857,-437.43212890625,302.4318542480469,0.5164222717285156,0.050000000745058,0.0358613766729831,290.7174377441406,297.1499938964844,293.1499938964844,0.0083132768049836,-551.3566284179688,301.75054931640625,0.5164222717285156,0.050000000745058,0.0485533997416496,291.54736328125,297.1499938964844,293.1499938964844,0.0049959975294768,-1759.1514892578125,298.7344970703125,0.5164222717285156,0.050000000745058,0.2303164303302765,292.50762939453125,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.5431823730469,292.40118408203125,1.0,0.1639523059129715,0.5906942486763,0.5906942486763,0.9989049434661864,1.0,-0.4912846982479095,0.1830796748399734,0.3082050085067749,0.0264939945191144,0.0,0.0,0.2179517745971679,31.351377487182617,25.0,-490.0523681640625,-5404.83203125,32.95018768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3424377441406,304.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,20332.994140625,18000.0,0.0,0.0,0.2237163037061691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923768222332,0.192381739616394,-4.906896720058285e-06,0.0,0.000227043608902,0.0,0.0,8.815239906311035,0.0,0.0,0.0,0.2836623191833496,4.0,0.0,1.0
368760,290.95050048828125,297.1499938964844,293.1499938964844,0.0090137580409646,-556.970947265625,301.0958557128906,0.5186532735824585,0.050000000745058,0.0460829511284828,290.7870178222656,297.1499938964844,293.1499938964844,0.0086840186268091,-573.1375732421875,301.8531494140625,0.5186532735824585,0.050000000745058,0.04852756857872,290.50006103515625,297.1499938964844,293.1499938964844,0.010196778923273,-465.2026672363281,302.79669189453125,0.5186532735824585,0.050000000745058,0.0358422957360744,290.7303771972656,297.1499938964844,293.1499938964844,0.008996638469398,-585.8374633789062,302.06451416015625,0.5186532735824585,0.050000000745058,0.04852756857872,291.5589599609375,297.1499938964844,293.1499938964844,0.0052734822966158,-1865.0888671875,298.8509521484375,0.5186532735824585,0.050000000745058,0.2301938831806183,292.252197265625,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5551452636719,292.09185791015625,1.0,0.1626448184251785,0.5908269286155701,0.5908269286155701,0.9986554980278016,1.0,-0.4910232722759247,0.1830303370952606,0.307992935180664,0.0264928508549928,0.0,0.0,0.1693903058767318,30.695220947265625,25.0,-793.26318359375,-4945.24560546875,32.377498626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1771545410156,304.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18768.74609375,18000.0,0.0,0.0,0.2181614190340042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144244909286499,0.1442493647336959,-4.458075636648573e-06,0.0,0.0002214060950791,0.0,0.0,5.938994884490967,0.0,0.0,0.0,0.2809460759162903,4.0,0.0,1.0
368820,290.9752197265625,297.1499938964844,293.1499938964844,0.0105050466954708,-623.5025024414062,301.61456298828125,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8110046386719,297.1499938964844,293.1499938964844,0.0102808764204382,-649.011962890625,302.4695739746094,0.5226103663444519,0.050000000745058,0.0484840534627437,290.524658203125,297.1499938964844,293.1499938964844,0.0124761229380965,-527.7437744140625,303.56256103515625,0.5226103663444519,0.050000000745058,0.0358101576566696,290.7538757324219,297.1499938964844,293.1499938964844,0.0107198487967252,-663.621826171875,302.7135314941406,0.5226103663444519,0.050000000745058,0.0484840534627437,291.5792236328125,297.1499938964844,293.1499938964844,0.0059086331166327,-2107.092041015625,299.0443420410156,0.5226103663444519,0.050000000745058,0.2299874722957611,291.5777282714844,291.1499938964844,258.2240295410156,257.66864013671875,279.1525573730469,291.57598876953125,291.4247436523437,1.0,0.1604160964488983,0.5910231471061707,0.5910231471061707,0.9981565475463868,1.0,-0.4905829429626465,0.182940125465393,0.3076428174972534,0.0264843553304672,0.0,0.0,0.1573494225740432,29.59002685546875,25.0,-905.3685913085938,-4872.64599609375,31.41424369812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9570617675781,304.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.373046875,18000.0,0.0,0.0,0.2007031440734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219826787710189,0.121986947953701,-4.274939783499576e-06,0.0,0.0002036881778622,0.0,0.0,4.794949054718018,0.0,0.0,0.0,0.2739694118499756,4.0,0.0,1.0
368880,290.9752197265625,297.1499938964844,293.1499938964844,0.0105050466954708,-623.5025024414062,301.61456298828125,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8110046386719,297.1499938964844,293.1499938964844,0.0102808764204382,-649.011962890625,302.4695739746094,0.5226103663444519,0.050000000745058,0.0484840534627437,290.524658203125,297.1499938964844,293.1499938964844,0.0124761229380965,-527.7437744140625,303.56256103515625,0.5226103663444519,0.050000000745058,0.0358101576566696,290.7538757324219,297.1499938964844,293.1499938964844,0.0107198487967252,-663.621826171875,302.7135314941406,0.5226103663444519,0.050000000745058,0.0484840534627437,291.5792236328125,297.1499938964844,293.1499938964844,0.0059086331166327,-2107.092041015625,299.0443420410156,0.5226103663444519,0.050000000745058,0.2299874722957611,291.5777282714844,291.1499938964844,258.2240295410156,257.66864013671875,279.1525573730469,291.57598876953125,291.4247436523437,1.0,0.1604160964488983,0.5910231471061707,0.5910231471061707,0.9981565475463868,1.0,-0.4905829429626465,0.182940125465393,0.3076428174972534,0.0264843553304672,0.0,0.0,0.1573494225740432,29.59002685546875,25.0,-905.3685913085938,-4872.64599609375,31.41424369812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9570617675781,304.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18129.373046875,18000.0,0.0,0.0,0.2007031440734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219826787710189,0.121986947953701,-4.274939783499576e-06,0.0,0.0002036881778622,0.0,0.0,4.794949054718018,0.0,0.0,0.0,0.2739694118499756,4.0,0.0,1.0
368940,290.997802734375,297.1499938964844,293.1499938964844,0.0121862711384892,-682.1670532226562,302.2255249023437,0.5270960330963135,0.050000000745058,0.0459978356957435,290.8326110839844,297.1499938964844,293.1499938964844,0.0120992213487625,-715.965576171875,303.1712951660156,0.5270960330963135,0.050000000745058,0.0484379380941391,290.5483703613281,297.1499938964844,293.1499938964844,0.0183491874486207,-650.7420654296875,304.1088562011719,0.5586254596710205,0.0707656517624855,0.0411912649869918,290.7754211425781,297.1499938964844,293.1499938964844,0.0127107230946421,-732.2297973632812,303.4447021484375,0.5270960330963135,0.050000000745058,0.0484379380941391,291.5973815917969,297.1499938964844,293.1499938964844,0.0065320096909999,-2320.512451171875,299.3569641113281,0.5270960330963135,0.050000000745058,0.2297687232494354,291.1029968261719,291.1499938964844,258.20263671875,257.63970947265625,279.1561889648437,291.5943908691406,291.0287780761719,1.0,0.1586852520704269,0.5916441679000854,0.5916441679000854,0.9976575374603271,1.0,-0.4966084957122803,0.1851345300674438,0.3114739656448364,0.0277882702648639,0.0,0.0,0.198756456375122,28.472110748291016,28.0,-563.7423095703125,-5362.44189453125,31.02393913269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5172119140625,306.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.09765625,18000.0,0.0,0.0,0.1785938292741775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379438936710357,0.1379481554031372,-4.261041794961784e-06,0.0,0.0001812500267988,0.0,0.0,5.424632549285889,0.0,0.0,0.0,0.2756280899047851,4.0,0.0,1.0
369000,290.997802734375,297.1499938964844,293.1499938964844,0.0121862711384892,-682.1670532226562,302.2255249023437,0.5270960330963135,0.050000000745058,0.0459978356957435,290.8326110839844,297.1499938964844,293.1499938964844,0.0120992213487625,-715.965576171875,303.1712951660156,0.5270960330963135,0.050000000745058,0.0484379380941391,290.5483703613281,297.1499938964844,293.1499938964844,0.0183491874486207,-650.7420654296875,304.1088562011719,0.5586254596710205,0.0707656517624855,0.0411912649869918,290.7754211425781,297.1499938964844,293.1499938964844,0.0127107230946421,-732.2297973632812,303.4447021484375,0.5270960330963135,0.050000000745058,0.0484379380941391,291.5973815917969,297.1499938964844,293.1499938964844,0.0065320096909999,-2320.512451171875,299.3569641113281,0.5270960330963135,0.050000000745058,0.2297687232494354,291.1029968261719,291.1499938964844,258.20263671875,257.63970947265625,279.1561889648437,291.5943908691406,291.0287780761719,1.0,0.1586852520704269,0.5916441679000854,0.5916441679000854,0.9976575374603271,1.0,-0.4966084957122803,0.1851345300674438,0.3114739656448364,0.0277882702648639,0.0,0.0,0.198756456375122,28.472110748291016,28.0,-563.7423095703125,-5362.44189453125,31.02393913269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5172119140625,306.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.09765625,18000.0,0.0,0.0,0.1785938292741775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379438936710357,0.1379481554031372,-4.261041794961784e-06,0.0,0.0001812500267988,0.0,0.0,5.424632549285889,0.0,0.0,0.0,0.2756280899047851,4.0,0.0,1.0
369060,291.0201721191406,297.1499938964844,293.1499938964844,0.0140100866556167,-729.606201171875,302.8993835449219,0.5352863073348999,0.050000000745058,0.045924924314022,290.8537292480469,297.1499938964844,293.1499938964844,0.0141012528911232,-770.32763671875,303.9219665527344,0.5352863073348999,0.050000000745058,0.0483611561357975,290.6326904296875,297.1499938964844,293.1499938964844,0.0596349909901618,-1218.9647216796875,304.0541687011719,0.7059949636459351,0.1197429597377777,0.076494000852108,290.7967224121094,297.1499938964844,293.1499938964844,0.0146411499008536,-784.6910400390625,304.1262512207031,0.5380253195762634,0.0567220747470855,0.0489653162658214,291.6177673339844,297.1499938964844,293.1499938964844,0.0071030324324965,-2489.3701171875,299.7751770019531,0.5352863073348999,0.050000000745058,0.2294044941663742,290.8868103027344,291.1499938964844,258.1834411621094,257.6129455566406,279.1789855957031,291.6143798828125,290.8573303222656,1.0,0.1592687368392944,0.5958774089813232,0.5958774089813232,0.997180998325348,1.0,-0.5389876365661621,0.2006829679012298,0.3383046984672546,0.0376631468534469,0.0,0.0,0.2501731812953949,26.89168739318848,25.0,-254.07135009765625,-6147.5380859375,33.565372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43243408203125,307.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.703125,18000.0,0.0,0.0,0.1578879803419113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670150607824325,0.1670193672180175,-4.299813554098364e-06,0.0,0.0001602362317498,0.0,0.0,6.678936958312988,0.0,0.0,0.0,0.2803059816360473,4.0,0.0,1.0
369120,291.0201721191406,297.1499938964844,293.1499938964844,0.0140100866556167,-729.606201171875,302.8993835449219,0.5352863073348999,0.050000000745058,0.045924924314022,290.8537292480469,297.1499938964844,293.1499938964844,0.0141012528911232,-770.32763671875,303.9219665527344,0.5352863073348999,0.050000000745058,0.0483611561357975,290.6326904296875,297.1499938964844,293.1499938964844,0.0596349909901618,-1218.9647216796875,304.0541687011719,0.7059949636459351,0.1197429597377777,0.076494000852108,290.7967224121094,297.1499938964844,293.1499938964844,0.0146411499008536,-784.6910400390625,304.1262512207031,0.5380253195762634,0.0567220747470855,0.0489653162658214,291.6177673339844,297.1499938964844,293.1499938964844,0.0071030324324965,-2489.3701171875,299.7751770019531,0.5352863073348999,0.050000000745058,0.2294044941663742,290.8868103027344,291.1499938964844,258.1834411621094,257.6129455566406,279.1789855957031,291.6143798828125,290.8573303222656,1.0,0.1592687368392944,0.5958774089813232,0.5958774089813232,0.997180998325348,1.0,-0.5389876365661621,0.2006829679012298,0.3383046984672546,0.0376631468534469,0.0,0.0,0.2501731812953949,26.89168739318848,25.0,-254.07135009765625,-6147.5380859375,33.565372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43243408203125,307.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.703125,18000.0,0.0,0.0,0.1578879803419113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670150607824325,0.1670193672180175,-4.299813554098364e-06,0.0,0.0001602362317498,0.0,0.0,6.678936958312988,0.0,0.0,0.0,0.2803059816360473,4.0,0.0,1.0
369180,291.0450439453125,297.1499938964844,293.1499938964844,0.016005715355277,-769.0200805664062,303.583251953125,0.5639262199401855,0.050000000745058,0.0457216240465641,290.88873291015625,297.1499938964844,293.1499938964844,0.0311592072248458,-1148.470947265625,304.1036376953125,0.6486700773239136,0.0865112766623497,0.0713461637496948,290.75860595703125,297.1499938964844,293.1499938964844,0.0916306301951408,-1676.0029296875,304.03350830078125,0.8165363669395447,0.158048465847969,0.1046200469136238,290.85565185546875,297.1499938964844,293.1499938964844,0.0476727373898029,-1436.44873046875,304.0780639648437,0.7017391920089722,0.1045601367950439,0.0893690884113311,291.6458740234375,297.1499938964844,293.1499938964844,0.0076134577393531,-2623.087158203125,300.2144775390625,0.5639262199401855,0.050000000745058,0.2283889800310135,290.7939453125,291.1499938964844,258.1664428710937,257.58837890625,279.2078857421875,291.6419372558594,290.7712707519531,1.0,0.1603520065546035,0.6031484007835388,0.6031484007835388,0.996704399585724,1.0,-0.6473326683044434,0.240693062543869,0.4066396057605743,0.062440887093544,0.0,0.0,0.3042744398117065,22.450271606445312,28.0,-146.6846160888672,-7280.27734375,40.145111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5814514160156,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17826.630859375,18000.0,0.0,0.0,0.1427063941955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20459645986557,0.2046008259057998,-4.367187102616299e-06,0.0,0.0001448288530809,0.0,0.0,8.4102783203125,0.0,0.0,0.0,0.2871319949626922,4.0,0.0,1.0
369240,291.0450439453125,297.1499938964844,293.1499938964844,0.016005715355277,-769.0200805664062,303.583251953125,0.5639262199401855,0.050000000745058,0.0457216240465641,290.88873291015625,297.1499938964844,293.1499938964844,0.0311592072248458,-1148.470947265625,304.1036376953125,0.6486700773239136,0.0865112766623497,0.0713461637496948,290.75860595703125,297.1499938964844,293.1499938964844,0.0916306301951408,-1676.0029296875,304.03350830078125,0.8165363669395447,0.158048465847969,0.1046200469136238,290.85565185546875,297.1499938964844,293.1499938964844,0.0476727373898029,-1436.44873046875,304.0780639648437,0.7017391920089722,0.1045601367950439,0.0893690884113311,291.6458740234375,297.1499938964844,293.1499938964844,0.0076134577393531,-2623.087158203125,300.2144775390625,0.5639262199401855,0.050000000745058,0.2283889800310135,290.7939453125,291.1499938964844,258.1664428710937,257.58837890625,279.2078857421875,291.6419372558594,290.7712707519531,1.0,0.1603520065546035,0.6031484007835388,0.6031484007835388,0.996704399585724,1.0,-0.6473326683044434,0.240693062543869,0.4066396057605743,0.062440887093544,0.0,0.0,0.3042744398117065,22.450271606445312,28.0,-146.6846160888672,-7280.27734375,40.145111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5814514160156,308.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17826.630859375,18000.0,0.0,0.0,0.1427063941955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20459645986557,0.2046008259057998,-4.367187102616299e-06,0.0,0.0001448288530809,0.0,0.0,8.4102783203125,0.0,0.0,0.0,0.2871319949626922,4.0,0.0,1.0
369300,291.0590515136719,297.1499938964844,293.1499938964844,0.0172149464488029,-790.5115356445312,303.91949462890625,0.5825024843215942,0.050000000745058,0.0456178039312362,290.9313049316406,297.1499938964844,293.1499938964844,0.0506222881376743,-1489.465576171875,304.07684326171875,0.7282007336616516,0.1068063825368881,0.0920978635549545,290.8290100097656,297.1499938964844,293.1499938964844,0.1055760458111763,-1879.6317138671875,304.02935791015625,0.867777943611145,0.1745136231184005,0.1166077256202697,290.9071655273437,297.1499938964844,293.1499938964844,0.0650779604911804,-1752.52685546875,304.0596618652344,0.7672296166419983,0.1235120221972465,0.1084896698594093,291.6644592285156,297.1499938964844,293.1499938964844,0.0078772706910967,-2692.8544921875,300.4101867675781,0.5825024843215942,0.050000000745058,0.227870374917984,290.71343994140625,291.1499938964844,258.1587829589844,257.57696533203125,279.20770263671875,291.6601867675781,290.6800231933594,1.0,0.1623356491327285,0.6060659289360046,0.6060659289360046,0.996466100215912,1.0,-0.7088255882263184,0.2637868225574493,0.445038765668869,0.0766497179865837,0.0,0.0,0.3412120938301086,20.27808380126953,28.0,-181.3241729736328,-7926.97900390625,44.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35809326171875,308.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.0703125,18000.0,0.0,0.0,0.1382704824209213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307874858379364,0.2307918965816497,-4.414605882629985e-06,0.0,0.0001403269561706,0.0,0.0,9.681689262390137,0.0,0.0,0.0,0.2922818064689636,4.0,0.0,1.0
369360,291.074462890625,297.1499938964844,293.1499938964844,0.0187335386872291,-822.4102783203125,304.13232421875,0.6062697172164917,0.0584462955594062,0.0468523316085338,290.984619140625,297.1499938964844,293.1499938964844,0.0668715164065361,-1787.106201171875,304.06072998046875,0.7915866374969482,0.1244488954544067,0.109923742711544,290.9007873535156,297.1499938964844,293.1499938964844,0.118956908583641,-2070.006591796875,304.0270080566406,0.9207319021224976,0.1898245066404342,0.1276304721832275,290.9642639160156,297.1499938964844,293.1499938964844,0.0798965916037559,-2038.4228515625,304.0492553710937,0.8268244862556458,0.1407143175601959,0.1254827380180359,291.6862487792969,297.1499938964844,293.1499938964844,0.0081441951915621,-2761.300537109375,300.59356689453125,0.59996497631073,0.050000000745058,0.2274480760097503,290.6240234375,291.1499938964844,258.15167236328125,257.5661315917969,279.2001037597656,291.68170166015625,290.60333251953125,1.0,0.1650215983390808,0.6080237627029419,0.6080237627029419,0.9966914653778076,1.0,-0.7648130059242249,0.2850631475448608,0.479749858379364,0.0893977209925651,0.0,0.0,0.3853756785392761,18.59064674377441,31.0,-152.13414001464844,-8643.5654296875,49.608863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9482727050781,308.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17632.15625,18000.0,0.0,0.0,0.1363332420587539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688289284706116,0.2688334286212921,-4.489259481488261e-06,0.0,0.0001383609196636,0.0,0.0,11.645059585571287,0.0,0.0,0.0,0.3003126978874206,4.0,0.0,1.0
369420,291.1586303710937,297.1499938964844,293.1499938964844,0.0527249313890934,-1371.7542724609375,304.0815734863281,0.7597663998603821,0.0941566228866577,0.0781218409538269,291.1044921875,297.1499938964844,293.1499938964844,0.0923437103629112,-2284.711181640625,304.04852294921875,0.9063996076583862,0.1550319343805313,0.1400491744279861,291.0291748046875,297.1499938964844,293.1499938964844,0.1193721443414688,-2015.006591796875,304.07012939453125,0.9567616581916808,0.2206074893474578,0.1193226873874664,291.08331298828125,297.1499938964844,293.1499938964844,0.1053178459405899,-2540.384033203125,304.04071044921875,0.9441241025924684,0.1719624251127243,0.1558108031749725,291.73858642578125,297.1499938964844,293.1499938964844,0.0086126513779163,-2867.26708984375,300.9569396972656,0.634042501449585,0.050000000745058,0.226740151643753,290.55712890625,291.1499938964844,258.1391296386719,257.5462341308594,279.1760559082031,291.7337341308594,290.55792236328125,1.0,0.1725293546915054,0.6095040440559387,0.6095040440559387,0.9971421360969543,1.0,-0.8729664087295532,0.3269629776477813,0.5460034608840942,0.1122285574674606,0.0,0.0,0.470061331987381,15.95865535736084,34.0,-35.6805534362793,-10032.8798828125,60.86293411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6373291015625,308.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17345.822265625,18000.0,0.0,0.0,0.1406890898942947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675751686096191,0.3675799667835235,-4.771786734636407e-06,0.0,0.0001427815441275,0.0,0.0,17.70296859741211,0.0,0.0,0.0,0.3255128264427185,4.0,0.0,1.0
369480,291.1586303710937,297.1499938964844,293.1499938964844,0.0527249313890934,-1371.7542724609375,304.0815734863281,0.7597663998603821,0.0941566228866577,0.0781218409538269,291.1044921875,297.1499938964844,293.1499938964844,0.0923437103629112,-2284.711181640625,304.04852294921875,0.9063996076583862,0.1550319343805313,0.1400491744279861,291.0291748046875,297.1499938964844,293.1499938964844,0.1193721443414688,-2015.006591796875,304.07012939453125,0.9567616581916808,0.2206074893474578,0.1193226873874664,291.08331298828125,297.1499938964844,293.1499938964844,0.1053178459405899,-2540.384033203125,304.04071044921875,0.9441241025924684,0.1719624251127243,0.1558108031749725,291.73858642578125,297.1499938964844,293.1499938964844,0.0086126513779163,-2867.26708984375,300.9569396972656,0.634042501449585,0.050000000745058,0.226740151643753,290.55712890625,291.1499938964844,258.1391296386719,257.5462341308594,279.1760559082031,291.7337341308594,290.55792236328125,1.0,0.1725293546915054,0.6095040440559387,0.6095040440559387,0.9971421360969543,1.0,-0.8729664087295532,0.3269629776477813,0.5460034608840942,0.1122285574674606,0.0,0.0,0.470061331987381,15.95865535736084,34.0,-35.6805534362793,-10032.8798828125,60.86293411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6373291015625,308.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17345.822265625,18000.0,0.0,0.0,0.1406890898942947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675751686096191,0.3675799667835235,-4.771786734636407e-06,0.0,0.0001427815441275,0.0,0.0,17.70296859741211,0.0,0.0,0.0,0.3255128264427185,4.0,0.0,1.0
369540,291.2852478027344,297.1499938964844,293.1499938964844,0.0775271877646446,-1781.804443359375,304.0637512207031,0.8321777582168579,0.1189595013856887,0.101914070546627,291.2252502441406,297.1499938964844,293.1499938964844,0.1140375360846519,-2706.296875,304.0462646484375,0.969550371170044,0.1823639571666717,0.1665024310350418,291.08953857421875,297.1499938964844,293.1499938964844,0.1089219823479652,-1919.5269775390625,304.1094055175781,0.9546414017677308,0.2620978057384491,0.1175583004951477,291.1954345703125,297.1499938964844,293.1499938964844,0.1138456910848617,-2702.896240234375,304.0663452148437,0.9691893458366394,0.2015328258275985,0.1663128286600113,291.7968444824219,297.1499938964844,293.1499938964844,0.0090458691120147,-2950.185546875,301.31036376953125,0.6357554197311401,0.050000000745058,0.2267080396413803,290.6020812988281,291.1499938964844,258.1287841796875,257.52880859375,279.16265869140625,291.79217529296875,290.6064758300781,1.0,0.181158110499382,0.6100444197654724,0.6100444197654724,0.9975928664207458,1.0,-0.9335525035858154,0.3506375551223755,0.5829149484634399,0.1252019554376602,0.0,0.0,0.5403362512588501,16.482229232788086,54.0,44.02246856689453,-10855.158203125,72.48457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,307.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17168.818359375,18000.0,0.0,0.0,0.154275968670845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769869446754455,0.4769922196865082,-5.268690529192099e-06,0.0,0.0001565704878885,0.0,0.0,26.72197914123535,0.0,0.0,0.0,0.3594573438167572,4.0,0.0,1.0
369600,291.2852478027344,297.1499938964844,293.1499938964844,0.0775271877646446,-1781.804443359375,304.0637512207031,0.8321777582168579,0.1189595013856887,0.101914070546627,291.2252502441406,297.1499938964844,293.1499938964844,0.1140375360846519,-2706.296875,304.0462646484375,0.969550371170044,0.1823639571666717,0.1665024310350418,291.08953857421875,297.1499938964844,293.1499938964844,0.1089219823479652,-1919.5269775390625,304.1094055175781,0.9546414017677308,0.2620978057384491,0.1175583004951477,291.1954345703125,297.1499938964844,293.1499938964844,0.1138456910848617,-2702.896240234375,304.0663452148437,0.9691893458366394,0.2015328258275985,0.1663128286600113,291.7968444824219,297.1499938964844,293.1499938964844,0.0090458691120147,-2950.185546875,301.31036376953125,0.6357554197311401,0.050000000745058,0.2267080396413803,290.6020812988281,291.1499938964844,258.1287841796875,257.52880859375,279.16265869140625,291.79217529296875,290.6064758300781,1.0,0.181158110499382,0.6100444197654724,0.6100444197654724,0.9975928664207458,1.0,-0.9335525035858154,0.3506375551223755,0.5829149484634399,0.1252019554376602,0.0,0.0,0.5403362512588501,16.482229232788086,54.0,44.02246856689453,-10855.158203125,72.48457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,307.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17168.818359375,18000.0,0.0,0.0,0.154275968670845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769869446754455,0.4769922196865082,-5.268690529192099e-06,0.0,0.0001565704878885,0.0,0.0,26.72197914123535,0.0,0.0,0.0,0.3594573438167572,4.0,0.0,1.0
369660,291.4107666015625,297.1499938964844,293.1499938964844,0.0977104753255844,-2134.759765625,304.0589904785156,0.8600065112113953,0.1407485455274582,0.122090607881546,291.3409729003906,297.1499938964844,293.1499938964844,0.1353162080049514,-3104.21435546875,304.0453491210937,0.9870042204856871,0.2076616287231445,0.1909161955118179,291.1989440917969,297.1499938964844,293.1499938964844,0.1277348399162292,-2183.51513671875,304.0910949707031,0.9717658758163452,0.2922728061676025,0.1338488906621933,291.2658996582031,297.1499938964844,293.1499938964844,0.1267308294773101,-2945.9990234375,304.0707092285156,0.9717658758163452,0.2367951869964599,0.1812205612659454,291.8565979003906,297.1499938964844,293.1499938964844,0.0095113441348075,-3040.259521484375,301.62762451171875,0.6206734776496887,0.050000000745058,0.226996824145317,290.6029968261719,291.1499938964844,258.1206970214844,257.5138854980469,279.1385803222656,291.8521728515625,290.592529296875,1.0,0.1982590109109878,0.6078057289123535,0.6078057289123535,0.9984182119369508,1.0,-1.025250792503357,0.3868777751922607,0.6383730173110962,0.1410309672355651,0.0,0.0,0.6118016242980957,19.08372688293457,74.0,-34.973201751708984,-11693.2060546875,94.56574249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3689270019531,306.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,16910.029296875,18000.0,0.0,0.0,0.1745054572820663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977476239204407,0.597753643989563,-5.99391023570206e-06,0.0,0.0001771008537616,0.0,0.0,40.23497009277344,0.0,0.0,0.0,0.4022068977355957,4.0,0.0,1.0
369720,291.4107666015625,297.1499938964844,293.1499938964844,0.0977104753255844,-2134.759765625,304.0589904785156,0.8600065112113953,0.1407485455274582,0.122090607881546,291.3409729003906,297.1499938964844,293.1499938964844,0.1353162080049514,-3104.21435546875,304.0453491210937,0.9870042204856871,0.2076616287231445,0.1909161955118179,291.1989440917969,297.1499938964844,293.1499938964844,0.1277348399162292,-2183.51513671875,304.0910949707031,0.9717658758163452,0.2922728061676025,0.1338488906621933,291.2658996582031,297.1499938964844,293.1499938964844,0.1267308294773101,-2945.9990234375,304.0707092285156,0.9717658758163452,0.2367951869964599,0.1812205612659454,291.8565979003906,297.1499938964844,293.1499938964844,0.0095113441348075,-3040.259521484375,301.62762451171875,0.6206734776496887,0.050000000745058,0.226996824145317,290.6029968261719,291.1499938964844,258.1206970214844,257.5138854980469,279.1385803222656,291.8521728515625,290.592529296875,1.0,0.1982590109109878,0.6078057289123535,0.6078057289123535,0.9984182119369508,1.0,-1.025250792503357,0.3868777751922607,0.6383730173110962,0.1410309672355651,0.0,0.0,0.6118016242980957,19.08372688293457,74.0,-34.973201751708984,-11693.2060546875,94.56574249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3689270019531,306.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,16910.029296875,18000.0,0.0,0.0,0.1745054572820663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977476239204407,0.597753643989563,-5.99391023570206e-06,0.0,0.0001771008537616,0.0,0.0,40.23497009277344,0.0,0.0,0.0,0.4022068977355957,4.0,0.0,1.0
369780,291.53057861328125,297.1499938964844,293.1499938964844,0.1178580522537231,-2481.4453125,304.0557556152344,0.8642224073410034,0.1605191826820373,0.1404151320457458,291.4507751464844,297.1499938964844,293.1499938964844,0.1578942090272903,-3514.68701171875,304.0425720214844,0.9835811257362366,0.231223002076149,0.2136958390474319,291.391357421875,297.1499938964844,293.1499938964844,0.1631561517715454,-2663.5068359375,304.05108642578125,0.9904435873031616,0.3028736114501953,0.161861777305603,291.3658752441406,297.1499938964844,293.1499938964844,0.1627606451511383,-3602.38330078125,304.0365905761719,0.9904435873031616,0.2643479406833648,0.2191477566957473,291.9212646484375,297.1499938964844,293.1499938964844,0.0100694047287106,-3159.100830078125,301.88336181640625,0.5943437814712524,0.050000000745058,0.2275680750608444,290.4501342773437,291.1499938964844,258.1148681640625,257.5015869140625,279.1068115234375,291.9168701171875,290.42926025390625,1.0,0.2228836268186569,0.6018931865692139,0.6018931865692139,0.9992435574531556,1.0,-1.1552813053131104,0.4383560121059418,0.7169252634048462,0.1600969731807708,0.0,0.0,0.7140895128250122,23.73130416870117,94.0,-189.0462951660156,-12838.9287109375,134.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75518798828125,305.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,16153.4541015625,18000.0,0.0,0.0,0.2009998708963394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735675573348999,0.7735748887062073,-7.286916115845088e-06,0.0,0.0002039893151959,0.0,0.0,67.91161346435547,0.0,0.0,0.0,0.4722802340984344,4.0,0.0,1.0
369840,291.53057861328125,297.1499938964844,293.1499938964844,0.1178580522537231,-2481.4453125,304.0557556152344,0.8642224073410034,0.1605191826820373,0.1404151320457458,291.4507751464844,297.1499938964844,293.1499938964844,0.1578942090272903,-3514.68701171875,304.0425720214844,0.9835811257362366,0.231223002076149,0.2136958390474319,291.391357421875,297.1499938964844,293.1499938964844,0.1631561517715454,-2663.5068359375,304.05108642578125,0.9904435873031616,0.3028736114501953,0.161861777305603,291.3658752441406,297.1499938964844,293.1499938964844,0.1627606451511383,-3602.38330078125,304.0365905761719,0.9904435873031616,0.2643479406833648,0.2191477566957473,291.9212646484375,297.1499938964844,293.1499938964844,0.0100694047287106,-3159.100830078125,301.88336181640625,0.5943437814712524,0.050000000745058,0.2275680750608444,290.4501342773437,291.1499938964844,258.1148681640625,257.5015869140625,279.1068115234375,291.9168701171875,290.42926025390625,1.0,0.2228836268186569,0.6018931865692139,0.6018931865692139,0.9992435574531556,1.0,-1.1552813053131104,0.4383560121059418,0.7169252634048462,0.1600969731807708,0.0,0.0,0.7140895128250122,23.73130416870117,94.0,-189.0462951660156,-12838.9287109375,134.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75518798828125,305.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,16153.4541015625,18000.0,0.0,0.0,0.2009998708963394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735675573348999,0.7735748887062073,-7.286916115845088e-06,0.0,0.0002039893151959,0.0,0.0,67.91161346435547,0.0,0.0,0.0,0.4722802340984344,4.0,0.0,1.0
369900,291.588623046875,297.1499938964844,293.1499938964844,0.1280032843351364,-2651.427734375,304.054443359375,0.8583200573921204,0.1696299165487289,0.1489183604717254,291.5038452148437,297.1499938964844,293.1499938964844,0.1695337146520614,-3721.794921875,304.0409545898437,0.974693775177002,0.2423294335603714,0.2244874835014343,291.4928894042969,297.1499938964844,293.1499938964844,0.1871691346168518,-2977.02587890625,304.025390625,0.9968883991241456,0.3052037060260772,0.1797901093959808,291.4306030273437,297.1499938964844,293.1499938964844,0.1867937743663787,-4027.190185546875,304.0134582519531,0.9968883991241456,0.2742457091808319,0.2434212565422058,291.9564208984375,297.1499938964844,293.1499938964844,0.0103722419589757,-3224.41943359375,301.9912414550781,0.5765628218650818,0.050000000745058,0.22801373898983,290.3406677246094,291.1499938964844,258.11279296875,257.4964294433594,279.0931701660156,291.9521179199219,290.3171691894531,1.0,0.2375907152891159,0.5980128049850464,0.5980128049850464,0.9996562600135804,1.0,-1.229624629020691,0.4678094983100891,0.7618151307106018,0.170329675078392,0.0,0.0,0.7788932919502258,27.09291648864746,94.0,-251.97039794921875,-13478.1572265625,162.24559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.95635986328125,305.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,15697.736328125,18000.0,0.0,0.0,0.2165800929069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881127238273621,0.8881210684776306,-8.339678061020095e-06,0.0,0.0002198012516601,0.0,0.0,92.58346557617188,0.0,0.0,0.0,0.5218870043754578,4.0,0.0,1.0
369960,291.6454162597656,297.1499938964844,293.1499938964844,0.1382360905408859,-2820.167236328125,304.05322265625,0.8452175259590149,0.1782533973455429,0.1570096611976623,291.5556640625,297.1499938964844,293.1499938964844,0.1814603060483932,-3931.16357421875,304.0390930175781,0.9568632245063782,0.2529997229576111,0.2349002212285995,291.5899963378906,297.1499938964844,293.1499938964844,0.2171044498682022,-3357.360595703125,303.9932861328125,0.9990000128746032,0.3071303963661194,0.2013180255889892,291.5031433105469,297.1499938964844,293.1499938964844,0.2083680331707,-4398.19287109375,303.999755859375,0.99165678024292,0.2817873954772949,0.2635959684848785,291.9928283691406,297.1499938964844,293.1499938964844,0.0107043534517288,-3296.065185546875,302.0879821777344,0.5539525747299194,0.050000000745058,0.2286890000104904,290.2105712890625,291.1499938964844,258.1112976074219,257.4919738769531,279.0865173339844,291.9886474609375,290.1846923828125,1.0,0.2534835636615753,0.5942749977111816,0.5942749977111816,0.9997250437736512,1.0,-1.302554965019226,0.4965989291667938,0.8059560656547546,0.1809969693422317,0.0,0.0,0.8544263243675232,31.735912322998047,112.0,-310.4400939941406,-14070.1484375,195.8406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1763610839844,304.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,15335.3466796875,18000.0,0.0,0.0,0.2335537225008011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141725540161133,1.0141823291778564,-9.713917279441375e-06,0.0,0.0002370273286942,0.0,0.0,127.19316864013672,0.0,0.0,0.0,0.5789435505867004,4.0,0.0,1.0
370020,291.7546081542969,297.1499938964844,293.1499938964844,0.1585265845060348,-3146.4326171875,304.0517272949219,0.7949798107147217,0.1942281574010849,0.1722967326641082,291.6552429199219,297.1499938964844,293.1499938964844,0.2054052203893661,-4342.12353515625,304.0362243652344,0.8884004950523376,0.2731988131999969,0.2549131512641907,291.7609558105469,297.1499938964844,293.1499938964844,0.2445950210094452,-3688.943115234375,304.0033264160156,0.93602454662323,0.3118081986904144,0.2170602232217788,291.6234130859375,297.1499938964844,293.1499938964844,0.2300545275211334,-4755.83935546875,304.0133972167969,0.9181520342826844,0.2990567684173584,0.2796486914157867,292.0664367675781,297.1499938964844,293.1499938964844,0.0114878425374627,-3455.862548828125,302.2655334472656,0.4979738295078277,0.050000000745058,0.2315194457769394,289.95806884765625,291.1499938964844,258.1099548339844,257.485107421875,279.10382080078125,292.06256103515625,289.9389038085937,1.0,0.2849146127700805,0.5903761386871338,0.5903761386871338,0.9998624920845032,1.0,-1.3866665363311768,0.5297824144363403,0.8568840622901917,0.195001021027565,0.0,0.0,1.0,48.15884017944336,130.0,-320.5672607421875,-14667.388671875,265.02642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8347473144531,304.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,15545.171875,18000.0,0.0,0.0,0.2696900069713592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249885320663452,1.2498983144760132,-1.300205804000143e-05,0.0,0.0002737010945565,0.0,0.0,218.2401428222656,0.0,0.0,0.0,0.6890094876289368,4.0,0.0,1.0
370080,291.7546081542969,297.1499938964844,293.1499938964844,0.1585265845060348,-3146.4326171875,304.0517272949219,0.7949798107147217,0.1942281574010849,0.1722967326641082,291.6552429199219,297.1499938964844,293.1499938964844,0.2054052203893661,-4342.12353515625,304.0362243652344,0.8884004950523376,0.2731988131999969,0.2549131512641907,291.7609558105469,297.1499938964844,293.1499938964844,0.2445950210094452,-3688.943115234375,304.0033264160156,0.93602454662323,0.3118081986904144,0.2170602232217788,291.6234130859375,297.1499938964844,293.1499938964844,0.2300545275211334,-4755.83935546875,304.0133972167969,0.9181520342826844,0.2990567684173584,0.2796486914157867,292.0664367675781,297.1499938964844,293.1499938964844,0.0114878425374627,-3455.862548828125,302.2655334472656,0.4979738295078277,0.050000000745058,0.2315194457769394,289.95806884765625,291.1499938964844,258.1099548339844,257.485107421875,279.10382080078125,292.06256103515625,289.9389038085937,1.0,0.2849146127700805,0.5903761386871338,0.5903761386871338,0.9998624920845032,1.0,-1.3866665363311768,0.5297824144363403,0.8568840622901917,0.195001021027565,0.0,0.0,1.0,48.15884017944336,130.0,-320.5672607421875,-14667.388671875,265.02642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8347473144531,304.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,15545.171875,18000.0,0.0,0.0,0.2696900069713592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249885320663452,1.2498983144760132,-1.300205804000143e-05,0.0,0.0002737010945565,0.0,0.0,218.2401428222656,0.0,0.0,0.0,0.6890094876289368,4.0,0.0,1.0
370140,291.8576965332031,297.1499938964844,293.1499938964844,0.1787868589162826,-3463.16357421875,304.0506591796875,0.761553168296814,0.2086745053529739,0.1862298101186752,291.7495422363281,297.1499938964844,293.1499938964844,0.2298674136400222,-4751.333984375,304.0332946777344,0.8495907783508301,0.2919407784938812,0.2736007273197174,291.8666076660156,297.1499938964844,293.1499938964844,0.2644694149494171,-3922.67138671875,304.0184326171875,0.881926953792572,0.3255138695240021,0.2261126637458801,291.72235107421875,297.1499938964844,293.1499938964844,0.2552371025085449,-5165.2265625,304.0167236328125,0.8736767768859863,0.3176507353782654,0.2977759540081024,292.1368408203125,297.1499938964844,293.1499938964844,0.0123876566067337,-3629.69970703125,302.4294738769531,0.4597229063510895,0.050000000745058,0.2348293960094452,289.683837890625,291.1499938964844,258.11090087890625,257.4810791015625,279.1161804199219,292.1333923339844,289.6570739746094,1.0,0.3156448900699615,0.5876796245574951,0.5876796245574951,1.0,1.0,-1.462427854537964,0.5600985884666443,0.9023292064666748,0.2093913406133651,0.0,0.0,1.0,67.11884307861328,133.0,-388.6360778808594,-14927.6396484375,344.6267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.993408203125,303.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17205.267578125,19080.0,0.0,0.0,0.3052279055118561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341015577316284,1.3341162204742432,-1.4698945051350163e-05,0.0,0.0003097675216849,0.0,0.0,264.0121765136719,0.0,0.0,0.0,0.7446271181106567,4.0,0.0,1.0
370200,291.8576965332031,297.1499938964844,293.1499938964844,0.1787868589162826,-3463.16357421875,304.0506591796875,0.761553168296814,0.2086745053529739,0.1862298101186752,291.7495422363281,297.1499938964844,293.1499938964844,0.2298674136400222,-4751.333984375,304.0332946777344,0.8495907783508301,0.2919407784938812,0.2736007273197174,291.8666076660156,297.1499938964844,293.1499938964844,0.2644694149494171,-3922.67138671875,304.0184326171875,0.881926953792572,0.3255138695240021,0.2261126637458801,291.72235107421875,297.1499938964844,293.1499938964844,0.2552371025085449,-5165.2265625,304.0167236328125,0.8736767768859863,0.3176507353782654,0.2977759540081024,292.1368408203125,297.1499938964844,293.1499938964844,0.0123876566067337,-3629.69970703125,302.4294738769531,0.4597229063510895,0.050000000745058,0.2348293960094452,289.683837890625,291.1499938964844,258.11090087890625,257.4810791015625,279.1161804199219,292.1333923339844,289.6570739746094,1.0,0.3156448900699615,0.5876796245574951,0.5876796245574951,1.0,1.0,-1.462427854537964,0.5600985884666443,0.9023292064666748,0.2093913406133651,0.0,0.0,1.0,67.11884307861328,133.0,-388.6360778808594,-14927.6396484375,344.6267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.993408203125,303.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17205.267578125,19080.0,0.0,0.0,0.3052279055118561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341015577316284,1.3341162204742432,-1.4698945051350163e-05,0.0,0.0003097675216849,0.0,0.0,264.0121765136719,0.0,0.0,0.0,0.7446271181106567,4.0,0.0,1.0
370260,291.9533996582031,297.1499938964844,293.1499938964844,0.1987945139408111,-3767.63720703125,304.05047607421875,0.7482021450996399,0.2219976186752319,0.1989498287439346,291.8376159667969,297.1499938964844,293.1499938964844,0.2544663846492767,-5152.46728515625,304.0312805175781,0.8339161276817322,0.3095554113388061,0.2910153567790985,291.9535522460937,297.1499938964844,293.1499938964844,0.2875743508338928,-4191.06787109375,304.0237121582031,0.860205888748169,0.3403851389884949,0.2368345856666565,291.8114318847656,297.1499938964844,293.1499938964844,0.2814427614212036,-5581.59130859375,304.0174865722656,0.8556886911392212,0.3357501924037933,0.3155484795570373,292.2028503417969,297.1499938964844,293.1499938964844,0.0133168259635567,-3797.29345703125,302.58612060546875,0.4328879415988922,0.050000000745058,0.2375177145004272,289.3987731933594,291.1499938964844,258.1141357421875,257.4799499511719,279.1232604980469,292.19976806640625,289.3779296875,1.0,0.3399645090103149,0.5853875279426575,0.5853875279426575,1.0,1.0,-1.53603994846344,0.5898651480674744,0.9461748600006104,0.2239784449338913,0.0,0.0,1.0,82.8095932006836,136.0,-378.4266052246094,-15334.2958984375,422.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6329345703125,302.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18671.474609375,19080.0,0.0,0.0,0.3383269309997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898005485534668,1.3898165225982666,-1.59518385771662e-05,0.0,0.0003433588135521,0.0,0.0,298.47869873046875,0.0,0.0,0.0,0.759375810623169,4.0,0.0,1.0
370320,291.9533996582031,297.1499938964844,293.1499938964844,0.1987945139408111,-3767.63720703125,304.05047607421875,0.7482021450996399,0.2219976186752319,0.1989498287439346,291.8376159667969,297.1499938964844,293.1499938964844,0.2544663846492767,-5152.46728515625,304.0312805175781,0.8339161276817322,0.3095554113388061,0.2910153567790985,291.9535522460937,297.1499938964844,293.1499938964844,0.2875743508338928,-4191.06787109375,304.0237121582031,0.860205888748169,0.3403851389884949,0.2368345856666565,291.8114318847656,297.1499938964844,293.1499938964844,0.2814427614212036,-5581.59130859375,304.0174865722656,0.8556886911392212,0.3357501924037933,0.3155484795570373,292.2028503417969,297.1499938964844,293.1499938964844,0.0133168259635567,-3797.29345703125,302.58612060546875,0.4328879415988922,0.050000000745058,0.2375177145004272,289.3987731933594,291.1499938964844,258.1141357421875,257.4799499511719,279.1232604980469,292.19976806640625,289.3779296875,1.0,0.3399645090103149,0.5853875279426575,0.5853875279426575,1.0,1.0,-1.53603994846344,0.5898651480674744,0.9461748600006104,0.2239784449338913,0.0,0.0,1.0,82.8095932006836,136.0,-378.4266052246094,-15334.2958984375,422.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6329345703125,302.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18671.474609375,19080.0,0.0,0.0,0.3383269309997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898005485534668,1.3898165225982666,-1.59518385771662e-05,0.0,0.0003433588135521,0.0,0.0,298.47869873046875,0.0,0.0,0.0,0.759375810623169,4.0,0.0,1.0
370380,292.0421142578125,297.1499938964844,293.1499938964844,0.217643529176712,-4046.63623046875,304.05230712890625,0.7433890700340271,0.2343181371688842,0.2106389999389648,291.9196472167969,297.1499938964844,293.1499938964844,0.277937650680542,-5525.08984375,304.0318298339844,0.8279969692230225,0.3261642754077911,0.3073387444019317,292.0325622558594,297.1499938964844,293.1499938964844,0.3098048865795135,-4443.5302734375,304.02880859375,0.8505703806877136,0.3546687662601471,0.2472243309020996,291.89373779296875,297.1499938964844,293.1499938964844,0.3066059350967407,-5971.13427734375,304.0198059082031,0.8486823439598083,0.3529646396636963,0.3324184715747833,292.2655334472656,297.1499938964844,293.1499938964844,0.0141879264265298,-3940.133544921875,302.7398681640625,0.4186322391033172,0.050000000745058,0.2396199852228164,289.1712341308594,291.1499938964844,258.1196594238281,257.4818420410156,279.128173828125,292.2627258300781,289.157470703125,1.0,0.3596795499324798,0.5834614634513855,0.5834614634513855,1.0,1.0,-1.60492205619812,0.6179995536804199,0.9869224429130554,0.2378894388675689,0.0,0.0,1.0,95.35808563232422,124.0,-310.8282775878906,-15811.1845703125,495.2106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6640319824219,302.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18967.26171875,19080.0,0.0,0.0,0.3681307137012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007657766342163,1.4007818698883057,-1.6204541680053808e-05,0.0,0.000373605871573,0.0,0.0,305.599365234375,0.0,0.0,0.0,0.7648764252662659,4.0,0.0,1.0
