time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0421142578125,297.1499938964844,293.1499938964844,0.217643529176712,-4046.63623046875,304.05230712890625,0.7433890700340271,0.2343181371688842,0.2106389999389648,291.9196472167969,297.1499938964844,293.1499938964844,0.277937650680542,-5525.08984375,304.0318298339844,0.8279969692230225,0.3261642754077911,0.3073387444019317,292.0325622558594,297.1499938964844,293.1499938964844,0.3098048865795135,-4443.5302734375,304.02880859375,0.8505703806877136,0.3546687662601471,0.2472243309020996,291.89373779296875,297.1499938964844,293.1499938964844,0.3066059350967407,-5971.13427734375,304.0198059082031,0.8486823439598083,0.3529646396636963,0.3324184715747833,292.2655334472656,297.1499938964844,293.1499938964844,0.0141879264265298,-3940.133544921875,302.7398681640625,0.4186322391033172,0.050000000745058,0.2396199852228164,289.1712341308594,291.1499938964844,258.1196594238281,257.4818420410156,279.128173828125,292.2627258300781,289.157470703125,1.0,0.3596795499324798,0.5834614634513855,0.5834614634513855,1.0,1.0,-1.60492205619812,0.6179995536804199,0.9869224429130554,0.2378894388675689,0.0,0.0,1.0,95.35808563232422,124.0,-310.8282775878906,-15811.1845703125,495.2106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6640319824219,302.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18967.26171875,19080.0,0.0,0.0,0.3681307137012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007657766342163,1.4007818698883057,-1.6204541680053808e-05,0.0,0.000373605871573,0.0,0.0,305.599365234375,0.0,0.0,0.0,0.7648764252662659,4.0,0.0,1.0
370500,292.0840759277344,297.1499938964844,293.1499938964844,0.2262688875198364,-4171.58935546875,304.0544128417969,0.7451068162918091,0.2401097565889358,0.2160445898771286,291.9586181640625,297.1499938964844,293.1499938964844,0.2888100445270538,-5694.12841796875,304.0335388183594,0.8297277688980103,0.334096610546112,0.3150374889373779,292.0699462890625,297.1499938964844,293.1499938964844,0.3199578821659088,-4556.61181640625,304.03240966796875,0.8510077595710754,0.3614791631698608,0.2521205842494964,291.9328308105469,297.1499938964844,293.1499938964844,0.3182663917541504,-6147.9462890625,304.02227783203125,0.8502438068389893,0.3612033426761627,0.3404017984867096,292.2962951660156,297.1499938964844,293.1499938964844,0.0145431021228432,-3993.286376953125,302.8143310546875,0.415632426738739,0.050000000745058,0.2401567548513412,289.0908203125,291.1499938964844,258.1232604980469,257.4839172363281,279.1305847167969,292.2935485839844,289.0809631347656,1.0,0.3660638034343719,0.5826704502105713,0.5826704502105713,1.0,1.0,-1.6367640495300293,0.6311156749725342,1.0056483745574951,0.2444258779287338,0.0,0.0,1.0,98.86062622070312,124.0,-258.1619873046875,-16088.7607421875,524.3981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7916564941406,303.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19020.716796875,20160.0,0.0,0.0,0.3817091286182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027382135391235,1.402754545211792,-1.6250211047008634e-05,0.0,0.000387386244256,0.0,0.0,306.8922119140625,0.0,0.0,0.0,0.7808659672737122,4.0,0.0,1.0
370560,292.12451171875,297.1499938964844,293.1499938964844,0.2340342104434967,-4282.20751953125,304.05767822265625,0.7490310668945312,0.245673194527626,0.2211739867925644,291.9963073730469,297.1499938964844,293.1499938964844,0.2986589074134826,-5844.7587890625,304.0368347167969,0.8339439034461975,0.3417886793613434,0.3224375247955322,292.1061096191406,297.1499938964844,293.1499938964844,0.328969269990921,-4655.3046875,304.03741455078125,0.8541826009750366,0.3680621087551117,0.2568079829216003,291.9706420898437,297.1499938964844,293.1499938964844,0.3288128972053528,-6305.23828125,304.0263671875,0.8544915318489075,0.3691968023777008,0.3480838239192962,292.3263854980469,297.1499938964844,293.1499938964844,0.0148207955062389,-4030.100341796875,302.8887939453125,0.4145050942897796,0.050000000745058,0.2403676658868789,289.0479431152344,291.1499938964844,258.1274719238281,257.4867858886719,279.1328430175781,292.3237609863281,289.0444641113281,1.0,0.3707960546016693,0.5819827914237976,0.5819827914237976,1.0,1.0,-1.666912317276001,0.6436085104942322,1.0233038663864136,0.2506670951843261,0.0,0.0,1.0,100.60340881347656,112.0,-176.0306396484375,-16456.0859375,548.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.966552734375,303.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19791.15625,20160.0,0.0,0.0,0.394508808851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308654069900513,1.4308823347091677,-1.6908430552575737e-05,0.0,0.0004003763024229,0.0,0.0,325.7260131835937,0.0,0.0,0.0,0.7817174196243286,4.0,0.0,1.0
370620,292.2008056640625,297.1499938964844,293.1499938964844,0.2478937655687332,-4476.13720703125,304.0653991699219,0.7616809606552124,0.2561735212802887,0.2307060211896896,292.0679016113281,297.1499938964844,293.1499938964844,0.3164523243904114,-6112.220703125,304.0449523925781,0.8477004766464233,0.3564959168434143,0.3364292085170746,292.1747436523437,297.1499938964844,293.1499938964844,0.3448866307735443,-4826.75341796875,304.0484313964844,0.8663883209228516,0.3805878460407257,0.2656119167804718,292.04254150390625,297.1499938964844,293.1499938964844,0.3478375673294067,-6584.12646484375,304.035888671875,0.868802011013031,0.3844867646694183,0.3626219034194946,292.383544921875,297.1499938964844,293.1499938964844,0.0152246337383985,-4074.90966796875,303.03466796875,0.4160256385803222,0.050000000745058,0.2400797605514526,289.020263671875,291.1499938964844,258.1375732421875,257.4949035644531,279.13671875,292.3811950683594,289.020751953125,1.0,0.3763437569141388,0.5808568596839905,0.5808568596839905,1.0,1.0,-1.7228376865386963,0.666965126991272,1.0558725595474243,0.2623803317546844,0.0,0.0,1.0,100.24654388427734,100.0,-62.52107620239258,-17115.966796875,584.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4330749511719,303.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,20060.064453125,20160.0,0.0,0.0,0.417687714099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405534267425537,1.4405704736709597,-1.7138170733232982e-05,0.0,0.000423899909947,0.0,0.0,332.3871459960937,0.0,0.0,0.0,0.7865720391273499,4.0,0.0,1.0
370680,292.2008056640625,297.1499938964844,293.1499938964844,0.2478937655687332,-4476.13720703125,304.0653991699219,0.7616809606552124,0.2561735212802887,0.2307060211896896,292.0679016113281,297.1499938964844,293.1499938964844,0.3164523243904114,-6112.220703125,304.0449523925781,0.8477004766464233,0.3564959168434143,0.3364292085170746,292.1747436523437,297.1499938964844,293.1499938964844,0.3448866307735443,-4826.75341796875,304.0484313964844,0.8663883209228516,0.3805878460407257,0.2656119167804718,292.04254150390625,297.1499938964844,293.1499938964844,0.3478375673294067,-6584.12646484375,304.035888671875,0.868802011013031,0.3844867646694183,0.3626219034194946,292.383544921875,297.1499938964844,293.1499938964844,0.0152246337383985,-4074.90966796875,303.03466796875,0.4160256385803222,0.050000000745058,0.2400797605514526,289.020263671875,291.1499938964844,258.1375732421875,257.4949035644531,279.13671875,292.3811950683594,289.020751953125,1.0,0.3763437569141388,0.5808568596839905,0.5808568596839905,1.0,1.0,-1.7228376865386963,0.666965126991272,1.0558725595474243,0.2623803317546844,0.0,0.0,1.0,100.24654388427734,100.0,-62.52107620239258,-17115.966796875,584.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4330749511719,303.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,20060.064453125,20160.0,0.0,0.0,0.417687714099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405534267425537,1.4405704736709597,-1.7138170733232982e-05,0.0,0.000423899909947,0.0,0.0,332.3871459960937,0.0,0.0,0.0,0.7865720391273499,4.0,0.0,1.0
370740,292.2713317871094,297.1499938964844,293.1499938964844,0.2597118020057678,-4637.8642578125,304.07391357421875,0.7799132466316223,0.2659128606319427,0.2393987327814102,292.1346130371094,297.1499938964844,293.1499938964844,0.3318915963172912,-6339.408203125,304.05426025390625,0.8677696585655212,0.3703738749027252,0.349472314119339,292.2386169433594,297.1499938964844,293.1499938964844,0.358256995677948,-4967.7900390625,304.0599975585937,0.8852226734161377,0.3923391699790954,0.2737535238265991,292.1097106933594,297.1499938964844,293.1499938964844,0.3643062114715576,-6820.486328125,304.0465087890625,0.8897367715835571,0.3989215195178985,0.3761868476867676,292.4365234375,297.1499938964844,293.1499938964844,0.0154602136462926,-4089.4482421875,303.17547607421875,0.4216944873332977,0.050000000745058,0.2391002476215362,289.0510559082031,291.1499938964844,258.1499938964844,257.5062255859375,279.1398010253906,292.4344177246094,289.0551452636719,1.0,0.3781081736087799,0.5799984931945801,0.5799984931945801,1.0,1.0,-1.7738239765167236,0.6884675025939941,1.0853564739227295,0.273208349943161,0.0,0.0,1.0,96.13391876220705,88.0,25.76168632507324,-17797.0625,607.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0017395019531,304.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.212890625,21240.0,0.0,0.0,0.4377515614032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431774616241455,1.4431947469711304,-1.7200663933181204e-05,0.0,0.0004442622011993,0.0,0.0,334.2069091796875,0.0,0.0,0.0,0.8028865456581116,4.0,0.0,1.0
370800,292.2713317871094,297.1499938964844,293.1499938964844,0.2597118020057678,-4637.8642578125,304.07391357421875,0.7799132466316223,0.2659128606319427,0.2393987327814102,292.1346130371094,297.1499938964844,293.1499938964844,0.3318915963172912,-6339.408203125,304.05426025390625,0.8677696585655212,0.3703738749027252,0.349472314119339,292.2386169433594,297.1499938964844,293.1499938964844,0.358256995677948,-4967.7900390625,304.0599975585937,0.8852226734161377,0.3923391699790954,0.2737535238265991,292.1097106933594,297.1499938964844,293.1499938964844,0.3643062114715576,-6820.486328125,304.0465087890625,0.8897367715835571,0.3989215195178985,0.3761868476867676,292.4365234375,297.1499938964844,293.1499938964844,0.0154602136462926,-4089.4482421875,303.17547607421875,0.4216944873332977,0.050000000745058,0.2391002476215362,289.0510559082031,291.1499938964844,258.1499938964844,257.5062255859375,279.1398010253906,292.4344177246094,289.0551452636719,1.0,0.3781081736087799,0.5799984931945801,0.5799984931945801,1.0,1.0,-1.7738239765167236,0.6884675025939941,1.0853564739227295,0.273208349943161,0.0,0.0,1.0,96.13391876220705,88.0,25.76168632507324,-17797.0625,607.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0017395019531,304.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.212890625,21240.0,0.0,0.0,0.4377515614032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431774616241455,1.4431947469711304,-1.7200663933181204e-05,0.0,0.0004442622011993,0.0,0.0,334.2069091796875,0.0,0.0,0.0,0.8028865456581116,4.0,0.0,1.0
370860,292.3365478515625,297.1499938964844,293.1499938964844,0.269178569316864,-4764.0751953125,304.0834655761719,0.803317129611969,0.2749467194080353,0.247353196144104,292.1968078613281,297.1499938964844,293.1499938964844,0.34450763463974,-6520.57958984375,304.06512451171875,0.8941040635108948,0.3834822177886963,0.3616764545440674,292.2979736328125,297.1499938964844,293.1499938964844,0.3686428666114807,-5074.40673828125,304.0726623535156,0.910461127758026,0.4033854901790619,0.2813190817832947,292.17236328125,297.1499938964844,293.1499938964844,0.3777109086513519,-7008.20654296875,304.0586242675781,0.9176560640335084,0.4125673770904541,0.3888926804065704,292.4842834472656,297.1499938964844,293.1499938964844,0.0155373020097613,-4075.32763671875,303.3150329589844,0.4316698014736175,0.050000000745058,0.23765929043293,289.15234375,291.1499938964844,258.1656188964844,257.5220947265625,279.1421813964844,292.48248291015625,289.1596984863281,1.0,0.3772936165332794,0.5793392062187195,0.5793392062187195,1.0,1.0,-1.8206409215927124,0.7083792090415955,1.1122617721557615,0.2832593023777008,0.0,0.0,1.0,89.50057983398438,76.0,114.2151107788086,-18565.71484375,620.1093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5877685546875,304.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.56640625,21240.0,0.0,0.0,0.4553121328353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761104583740234,1.4761284589767456,-1.7994650988839567e-05,0.0,0.0004620839317794,0.0,0.0,357.6126708984375,0.0,0.0,0.0,0.8061037063598633,4.0,0.0,1.0
370920,292.3365478515625,297.1499938964844,293.1499938964844,0.269178569316864,-4764.0751953125,304.0834655761719,0.803317129611969,0.2749467194080353,0.247353196144104,292.1968078613281,297.1499938964844,293.1499938964844,0.34450763463974,-6520.57958984375,304.06512451171875,0.8941040635108948,0.3834822177886963,0.3616764545440674,292.2979736328125,297.1499938964844,293.1499938964844,0.3686428666114807,-5074.40673828125,304.0726623535156,0.910461127758026,0.4033854901790619,0.2813190817832947,292.17236328125,297.1499938964844,293.1499938964844,0.3777109086513519,-7008.20654296875,304.0586242675781,0.9176560640335084,0.4125673770904541,0.3888926804065704,292.4842834472656,297.1499938964844,293.1499938964844,0.0155373020097613,-4075.32763671875,303.3150329589844,0.4316698014736175,0.050000000745058,0.23765929043293,289.15234375,291.1499938964844,258.1656188964844,257.5220947265625,279.1421813964844,292.48248291015625,289.1596984863281,1.0,0.3772936165332794,0.5793392062187195,0.5793392062187195,1.0,1.0,-1.8206409215927124,0.7083792090415955,1.1122617721557615,0.2832593023777008,0.0,0.0,1.0,89.50057983398438,76.0,114.2151107788086,-18565.71484375,620.1093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5877685546875,304.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.56640625,21240.0,0.0,0.0,0.4553121328353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761104583740234,1.4761284589767456,-1.7994650988839567e-05,0.0,0.0004620839317794,0.0,0.0,357.6126708984375,0.0,0.0,0.0,0.8061037063598633,4.0,0.0,1.0
370980,292.39678955078125,297.1499938964844,293.1499938964844,0.277474582195282,-4873.42578125,304.091796875,0.8302409648895264,0.2833307087421417,0.2546511590480804,292.25469970703125,297.1499938964844,293.1499938964844,0.3558514416217804,-6681.90673828125,304.074462890625,0.9292469024658204,0.395887166261673,0.373135358095169,292.3529968261719,297.1499938964844,293.1499938964844,0.3777622580528259,-5167.33642578125,304.08319091796875,0.9455868005752563,0.4138073921203613,0.2883877456188202,292.230712890625,297.1499938964844,293.1499938964844,0.3897580206394195,-7175.40966796875,304.0689697265625,0.9547701478004456,0.4255012571811676,0.4008427560329437,292.5267639160156,297.1499938964844,293.1499938964844,0.0155558623373508,-4052.779296875,303.4508972167969,0.4472552537918091,0.050000000745058,0.2359148561954498,289.2618713378906,291.1499938964844,258.1850891113281,257.54351806640625,279.14404296875,292.5251770019531,289.2694396972656,1.0,0.3747036159038543,0.5788396596908569,0.5788396596908569,1.0,1.0,-1.8639073371887207,0.7269256114959717,1.136981725692749,0.2926337718963623,0.0,0.0,1.0,81.1954116821289,79.0,143.35906982421875,-19234.44921875,625.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1703186035156,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.126953125,21240.0,0.0,0.0,0.4705632030963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806783199310305,1.480696439743042,-1.81061932380544e-05,0.0,0.0004775618144776,0.0,0.0,360.9429016113281,0.0,0.0,0.0,0.8083881735801697,4.0,0.0,1.0
371040,292.39678955078125,297.1499938964844,293.1499938964844,0.277474582195282,-4873.42578125,304.091796875,0.8302409648895264,0.2833307087421417,0.2546511590480804,292.25469970703125,297.1499938964844,293.1499938964844,0.3558514416217804,-6681.90673828125,304.074462890625,0.9292469024658204,0.395887166261673,0.373135358095169,292.3529968261719,297.1499938964844,293.1499938964844,0.3777622580528259,-5167.33642578125,304.08319091796875,0.9455868005752563,0.4138073921203613,0.2883877456188202,292.230712890625,297.1499938964844,293.1499938964844,0.3897580206394195,-7175.40966796875,304.0689697265625,0.9547701478004456,0.4255012571811676,0.4008427560329437,292.5267639160156,297.1499938964844,293.1499938964844,0.0155558623373508,-4052.779296875,303.4508972167969,0.4472552537918091,0.050000000745058,0.2359148561954498,289.2618713378906,291.1499938964844,258.1850891113281,257.54351806640625,279.14404296875,292.5251770019531,289.2694396972656,1.0,0.3747036159038543,0.5788396596908569,0.5788396596908569,1.0,1.0,-1.8639073371887207,0.7269256114959717,1.136981725692749,0.2926337718963623,0.0,0.0,1.0,81.1954116821289,79.0,143.35906982421875,-19234.44921875,625.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1703186035156,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.126953125,21240.0,0.0,0.0,0.4705632030963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806783199310305,1.480696439743042,-1.81061932380544e-05,0.0,0.0004775618144776,0.0,0.0,360.9429016113281,0.0,0.0,0.0,0.8083881735801697,4.0,0.0,1.0
371100,292.42529296875,297.1499938964844,293.1499938964844,0.2813149690628052,-4923.75634765625,304.09539794921875,0.8412562608718872,0.2872774302959442,0.2581377923488617,292.2821655273437,297.1499938964844,293.1499938964844,0.3611816763877868,-6757.33447265625,304.0784912109375,0.9448440074920654,0.4018325209617615,0.3786791265010834,292.3790283203125,297.1499938964844,293.1499938964844,0.3819946944713592,-5210.3603515625,304.0876159667969,0.9595470428466796,0.4187914729118347,0.2918064594268799,292.2583923339844,297.1499938964844,293.1499938964844,0.3954170346260071,-7253.6123046875,304.0733947753906,0.9689699411392212,0.4317104518413543,0.4066309034824371,292.54620361328125,297.1499938964844,293.1499938964844,0.0155907981097698,-4045.1513671875,303.517333984375,0.4538405537605285,0.050000000745058,0.2353052794933319,289.3179931640625,291.1499938964844,258.1962280273437,257.5561828613281,279.14459228515625,292.54473876953125,289.325439453125,1.0,0.3750247657299042,0.5786126255989075,0.5786126255989075,1.0,1.0,-1.8850737810134888,0.7360352277755737,1.149038553237915,0.2972218692302704,0.0,0.0,1.0,78.44364166259766,79.0,149.2858123779297,-19558.8828125,632.1637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4535827636719,305.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.923828125,22320.0,0.0,0.0,0.4774048924446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814743995666504,1.4814926385879517,-1.8125669157598168e-05,0.0,0.0004845052608288,0.0,0.0,361.5254821777344,0.0,0.0,0.0,0.8237864375114441,4.0,0.0,1.0
371160,292.4528503417969,297.1499938964844,293.1499938964844,0.2846171855926513,-4966.2734375,304.09930419921875,0.8504599928855896,0.2910422682762146,0.2615031003952026,292.3088073730469,297.1499938964844,293.1499938964844,0.3658479750156402,-6822.38037109375,304.0830383300781,0.9571617245674132,0.4075955152511596,0.3840927481651306,292.4042053222656,297.1499938964844,293.1499938964844,0.3855524957180023,-5245.8046875,304.0924987792969,0.9701431393623352,0.4236115217208862,0.2951425611972809,292.2851867675781,297.1499938964844,293.1499938964844,0.4003599882125854,-7320.88427734375,304.0783386230469,0.979646384716034,0.4377377331256866,0.4122892022132873,292.5646057128906,297.1499938964844,293.1499938964844,0.0156227489933371,-4035.827392578125,303.58319091796875,0.4589006304740906,0.050000000745058,0.2348749637603759,289.38946533203125,291.1499938964844,258.2082214355469,257.5700988769531,279.14508056640625,292.563232421875,289.3990173339844,1.0,0.3760153353214264,0.5784035325050354,0.5784035325050354,1.0,1.0,-1.9058998823165887,0.7450178861618042,1.1608819961547852,0.301754355430603,0.0,0.0,1.0,76.64761352539062,97.0,176.5821075439453,-19954.21875,641.8768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7157897949219,305.5541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.697265625,22320.0,0.0,0.0,0.4839098453521728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080766677856443,1.5080955028533936,-1.878246439446229e-05,0.0,0.0004911069991067,0.0,0.0,381.3527221679688,0.0,0.0,0.0,0.8237979412078857,4.0,0.0,1.0
371220,292.5057067871094,297.1499938964844,293.1499938964844,0.2912689745426178,-5052.638671875,304.1050720214844,0.8515955805778503,0.2979864776134491,0.2679766714572906,292.3598937988281,297.1499938964844,293.1499938964844,0.3753869533538818,-6956.39306640625,304.08935546875,0.9594616293907166,0.4185467660427093,0.3946539461612701,292.452392578125,297.1499938964844,293.1499938964844,0.392955482006073,-5320.7744140625,304.0992431640625,0.9706183075904846,0.4327322542667389,0.3016568124294281,292.33660888671875,297.1499938964844,293.1499938964844,0.410487025976181,-7459.9775390625,304.08526611328125,0.9814270734786988,0.4492227733135223,0.4233428537845611,292.5989074707031,297.1499938964844,293.1499938964844,0.0158681236207485,-4044.550537109375,303.70904541015625,0.4540330469608307,0.050000000745058,0.2352848798036575,289.50933837890625,291.1499938964844,258.23468017578125,257.6015014648437,279.14556884765625,292.59765625,289.5160522460937,1.0,0.3846704959869385,0.5779846906661987,0.5779846906661987,1.0,1.0,-1.9479432106018064,0.7631880044937134,1.1847552061080933,0.3108931481838226,0.0,0.0,1.0,79.86695098876953,115.0,161.84432983398438,-20577.943359375,684.6669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.19561767578125,305.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.53125,22320.0,0.0,0.0,0.4958705604076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516553282737732,1.5165722370147705,-1.8994202036992647e-05,0.0,0.0005032455665059,0.0,0.0,387.8194580078125,0.0,0.0,0.0,0.8280340433120728,4.0,0.0,1.0
371280,292.5057067871094,297.1499938964844,293.1499938964844,0.2912689745426178,-5052.638671875,304.1050720214844,0.8515955805778503,0.2979864776134491,0.2679766714572906,292.3598937988281,297.1499938964844,293.1499938964844,0.3753869533538818,-6956.39306640625,304.08935546875,0.9594616293907166,0.4185467660427093,0.3946539461612701,292.452392578125,297.1499938964844,293.1499938964844,0.392955482006073,-5320.7744140625,304.0992431640625,0.9706183075904846,0.4327322542667389,0.3016568124294281,292.33660888671875,297.1499938964844,293.1499938964844,0.410487025976181,-7459.9775390625,304.08526611328125,0.9814270734786988,0.4492227733135223,0.4233428537845611,292.5989074707031,297.1499938964844,293.1499938964844,0.0158681236207485,-4044.550537109375,303.70904541015625,0.4540330469608307,0.050000000745058,0.2352848798036575,289.50933837890625,291.1499938964844,258.23468017578125,257.6015014648437,279.14556884765625,292.59765625,289.5160522460937,1.0,0.3846704959869385,0.5779846906661987,0.5779846906661987,1.0,1.0,-1.9479432106018064,0.7631880044937134,1.1847552061080933,0.3108931481838226,0.0,0.0,1.0,79.86695098876953,115.0,161.84432983398438,-20577.943359375,684.6669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.19561767578125,305.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.53125,22320.0,0.0,0.0,0.4958705604076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516553282737732,1.5165722370147705,-1.8994202036992647e-05,0.0,0.0005032455665059,0.0,0.0,387.8194580078125,0.0,0.0,0.0,0.8280340433120728,4.0,0.0,1.0
371340,292.55584716796875,297.1499938964844,293.1499938964844,0.2977004647254944,-5136.3662109375,304.1092834472656,0.839808464050293,0.3041425049304962,0.273950457572937,292.4083557128906,297.1499938964844,293.1499938964844,0.384937584400177,-7090.95947265625,304.0936279296875,0.9454010725021362,0.4287319779396057,0.4047104120254516,292.4979553222656,297.1499938964844,293.1499938964844,0.4004728198051452,-5397.62109375,304.10357666015625,0.955686092376709,0.4411661922931671,0.3078529238700866,292.3852844238281,297.1499938964844,293.1499938964844,0.4206751585006714,-7600.47412109375,304.0898132324219,0.9689708948135376,0.4599571824073791,0.4339045286178589,292.6305847167969,297.1499938964844,293.1499938964844,0.0162750538438558,-4076.656005859375,303.8268737792969,0.4392853379249573,0.050000000745058,0.2367366701364517,289.6015319824219,291.1499938964844,258.2642822265625,257.6373596191406,279.14617919921875,292.62945556640625,289.6066589355469,1.0,0.3976993262767792,0.5776318311691284,0.5776318311691284,1.0,1.0,-1.9890615940094,0.7810378670692444,1.2080237865447998,0.3198927938938141,0.0,0.0,1.0,88.65229034423828,133.0,133.19219970703125,-21144.083984375,747.1934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6229553222656,306.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.576171875,23400.0,0.0,0.0,0.50654137134552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187700986862185,1.5187891721725464,-1.9049772163270973e-05,0.0,0.0005140750436112,0.0,0.0,389.5226440429688,0.0,0.0,0.0,0.8441415429115295,4.0,0.0,1.0
371400,292.55584716796875,297.1499938964844,293.1499938964844,0.2977004647254944,-5136.3662109375,304.1092834472656,0.839808464050293,0.3041425049304962,0.273950457572937,292.4083557128906,297.1499938964844,293.1499938964844,0.384937584400177,-7090.95947265625,304.0936279296875,0.9454010725021362,0.4287319779396057,0.4047104120254516,292.4979553222656,297.1499938964844,293.1499938964844,0.4004728198051452,-5397.62109375,304.10357666015625,0.955686092376709,0.4411661922931671,0.3078529238700866,292.3852844238281,297.1499938964844,293.1499938964844,0.4206751585006714,-7600.47412109375,304.0898132324219,0.9689708948135376,0.4599571824073791,0.4339045286178589,292.6305847167969,297.1499938964844,293.1499938964844,0.0162750538438558,-4076.656005859375,303.8268737792969,0.4392853379249573,0.050000000745058,0.2367366701364517,289.6015319824219,291.1499938964844,258.2642822265625,257.6373596191406,279.14617919921875,292.62945556640625,289.6066589355469,1.0,0.3976993262767792,0.5776318311691284,0.5776318311691284,1.0,1.0,-1.9890615940094,0.7810378670692444,1.2080237865447998,0.3198927938938141,0.0,0.0,1.0,88.65229034423828,133.0,133.19219970703125,-21144.083984375,747.1934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6229553222656,306.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.576171875,23400.0,0.0,0.0,0.50654137134552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187700986862185,1.5187891721725464,-1.9049772163270973e-05,0.0,0.0005140750436112,0.0,0.0,389.5226440429688,0.0,0.0,0.0,0.8441415429115295,4.0,0.0,1.0
371460,292.6034851074219,297.1499938964844,293.1499938964844,0.3031226992607116,-5205.97265625,304.11376953125,0.8230624794960022,0.3095330595970154,0.2793768942356109,292.4545288085937,297.1499938964844,293.1499938964844,0.3934513926506042,-7209.6572265625,304.09814453125,0.9234039187431335,0.4381608963012695,0.4142027497291565,292.5411682128906,297.1499938964844,293.1499938964844,0.4070214033126831,-5463.861328125,304.1080627441406,0.9324551224708556,0.4489246606826782,0.3136889040470123,292.4315185546875,297.1499938964844,293.1499938964844,0.4297965764999389,-7725.00537109375,304.0946044921875,0.9483197927474976,0.4699549078941345,0.4439198672771454,292.66015625,297.1499938964844,293.1499938964844,0.0167591962963342,-4116.8447265625,303.9376525878906,0.4228679537773132,0.050000000745058,0.2388994544744491,289.7012939453125,291.1499938964844,258.29669189453125,257.6773376464844,279.1470947265625,292.6591186523437,289.7060546875,1.0,0.4133293926715851,0.5773822069168091,0.5773822069168091,1.0,1.0,-2.028611898422241,0.7983161211013794,1.2302956581115725,0.3286407887935638,0.0,0.0,1.0,101.21861267089844,151.0,129.89141845703125,-21753.640625,823.8035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9701843261719,306.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.5164601802825928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005241414182819,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
371520,292.6034851074219,297.1499938964844,293.1499938964844,0.3031226992607116,-5205.97265625,304.11376953125,0.8230624794960022,0.3095330595970154,0.2793768942356109,292.4545288085937,297.1499938964844,293.1499938964844,0.3934513926506042,-7209.6572265625,304.09814453125,0.9234039187431335,0.4381608963012695,0.4142027497291565,292.5411682128906,297.1499938964844,293.1499938964844,0.4070214033126831,-5463.861328125,304.1080627441406,0.9324551224708556,0.4489246606826782,0.3136889040470123,292.4315185546875,297.1499938964844,293.1499938964844,0.4297965764999389,-7725.00537109375,304.0946044921875,0.9483197927474976,0.4699549078941345,0.4439198672771454,292.66015625,297.1499938964844,293.1499938964844,0.0167591962963342,-4116.8447265625,303.9376525878906,0.4228679537773132,0.050000000745058,0.2388994544744491,289.7012939453125,291.1499938964844,258.29669189453125,257.6773376464844,279.1470947265625,292.6591186523437,289.7060546875,1.0,0.4133293926715851,0.5773822069168091,0.5773822069168091,1.0,1.0,-2.028611898422241,0.7983161211013794,1.2302956581115725,0.3286407887935638,0.0,0.0,1.0,101.21861267089844,151.0,129.89141845703125,-21753.640625,823.8035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9701843261719,306.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.5164601802825928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005241414182819,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
371580,292.64874267578125,297.1499938964844,293.1499938964844,0.3085766434669494,-5276.68310546875,304.1167297363281,0.8047038316726685,0.3141981959342956,0.2842407822608948,292.4984741210937,297.1499938964844,293.1499938964844,0.4023554921150207,-7334.70361328125,304.1005554199219,0.901171088218689,0.4468677937984466,0.4231069386005401,292.5820617675781,297.1499938964844,293.1499938964844,0.414083182811737,-5536.31787109375,304.1102294921875,0.907860279083252,0.456049382686615,0.3191506564617157,292.4753723144531,297.1499938964844,293.1499938964844,0.4394145309925079,-7857.3818359375,304.0970153808594,0.924592137336731,0.4792581796646118,0.4533708393573761,292.6879272460937,297.1499938964844,293.1499938964844,0.0173707418143749,-4174.40673828125,304.0406799316406,0.4085898101329803,0.050000000745058,0.2415532618761062,289.76300048828125,291.1499938964844,258.3316955566406,257.7210693359375,279.1482238769531,292.6869812011719,289.7660522460937,1.0,0.4303019046783447,0.5772597193717957,0.5772597193717957,1.0,1.0,-2.066244125366211,0.8148878216743469,1.2513563632965088,0.3370842933654785,0.0,0.0,1.0,116.3797378540039,169.0,93.23713684082033,-22223.34765625,910.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26812744140625,306.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0234375,23400.0,0.0,0.0,0.5255890488624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544660091400146,1.5544860363006592,-1.995575803448446e-05,0.0,0.0005334060988388,0.0,0.0,417.6385498046875,0.0,0.0,0.0,0.8486565947532654,4.0,0.0,1.0
371640,292.64874267578125,297.1499938964844,293.1499938964844,0.3085766434669494,-5276.68310546875,304.1167297363281,0.8047038316726685,0.3141981959342956,0.2842407822608948,292.4984741210937,297.1499938964844,293.1499938964844,0.4023554921150207,-7334.70361328125,304.1005554199219,0.901171088218689,0.4468677937984466,0.4231069386005401,292.5820617675781,297.1499938964844,293.1499938964844,0.414083182811737,-5536.31787109375,304.1102294921875,0.907860279083252,0.456049382686615,0.3191506564617157,292.4753723144531,297.1499938964844,293.1499938964844,0.4394145309925079,-7857.3818359375,304.0970153808594,0.924592137336731,0.4792581796646118,0.4533708393573761,292.6879272460937,297.1499938964844,293.1499938964844,0.0173707418143749,-4174.40673828125,304.0406799316406,0.4085898101329803,0.050000000745058,0.2415532618761062,289.76300048828125,291.1499938964844,258.3316955566406,257.7210693359375,279.1482238769531,292.6869812011719,289.7660522460937,1.0,0.4303019046783447,0.5772597193717957,0.5772597193717957,1.0,1.0,-2.066244125366211,0.8148878216743469,1.2513563632965088,0.3370842933654785,0.0,0.0,1.0,116.3797378540039,169.0,93.23713684082033,-22223.34765625,910.5570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26812744140625,306.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0234375,23400.0,0.0,0.0,0.5255890488624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544660091400146,1.5544860363006592,-1.995575803448446e-05,0.0,0.0005334060988388,0.0,0.0,417.6385498046875,0.0,0.0,0.0,0.8486565947532654,4.0,0.0,1.0
371700,292.6705627441406,297.1499938964844,293.1499938964844,0.3111991584300995,-5310.70361328125,304.1180114746094,0.7952893972396851,0.3162614107131958,0.2864606380462646,292.5196228027344,297.1499938964844,293.1499938964844,0.4068048596382141,-7397.17041015625,304.1014709472656,0.8912714719772339,0.4509620666503906,0.4273404479026794,292.6016845703125,297.1499938964844,293.1499938964844,0.4176535308361053,-5573.0322265625,304.1109619140625,0.897162139415741,0.4593901932239532,0.321744829416275,292.4964294433594,297.1499938964844,293.1499938964844,0.4442530572414398,-7923.9765625,304.09783935546875,0.9132115244865416,0.483667254447937,0.4578905999660492,292.70123291015625,297.1499938964844,293.1499938964844,0.0177135448902845,-4207.3818359375,304.08966064453125,0.4022328853607178,0.050000000745058,0.24301278591156,289.7852783203125,291.1499938964844,258.3500671386719,257.7442321777344,279.1488647460937,292.7003173828125,289.78778076171875,1.0,0.4390183091163635,0.5772495865821838,0.5772495865821838,1.0,1.0,-2.084291696548462,0.8228895664215088,1.2614021301269531,0.3411847352981567,0.0,0.0,1.0,124.65595245361328,169.0,77.23860168457031,-22439.248046875,956.7759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4034118652344,306.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.841796875,24480.0,0.0,0.0,0.5298619866371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158615112305,1.5551786422729492,-1.997354411287233e-05,0.0,0.0005377425695769,0.0,0.0,418.197021484375,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
371760,292.69189453125,297.1499938964844,293.1499938964844,0.3132729828357696,-5336.9150390625,304.1200866699219,0.7862433791160583,0.3181466460227966,0.2885323762893677,292.5403137207031,297.1499938964844,293.1499938964844,0.4106058776378631,-7449.619140625,304.1033935546875,0.8818579912185669,0.4548845291137695,0.4314278960227966,292.62078857421875,297.1499938964844,293.1499938964844,0.4205909371376037,-5602.59521484375,304.1127624511719,0.8871212601661682,0.4625836312770843,0.3242494165897369,292.5169677734375,297.1499938964844,293.1499938964844,0.4484135806560516,-7980.2734375,304.0997619628906,0.9029926061630248,0.4879165887832641,0.462276816368103,292.714111328125,297.1499938964844,293.1499938964844,0.0180418398231267,-4236.74951171875,304.1371765136719,0.3960069417953491,0.050000000745058,0.2445394545793533,289.8215637207031,291.1499938964844,258.3690185546875,257.7681884765625,279.1495056152344,292.7132263183594,289.8256225585937,1.0,0.4477823674678802,0.577274739742279,0.577274739742279,1.0,1.0,-2.1017987728118896,0.8306903839111328,1.2711083889007568,0.3451988995075226,0.0,0.0,1.0,133.28102111816406,187.0,90.32209014892578,-22729.99609375,1004.4561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51776123046875,307.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.37890625,24480.0,0.0,0.0,0.534093976020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.580926775932312,-2.064038926619105e-05,0.0,0.0005420375382527,0.0,0.0,439.3141784667969,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
371820,292.7330017089844,297.1499938964844,293.1499938964844,0.3178515434265136,-5396.205078125,304.1223449707031,0.7720198631286621,0.3214122354984283,0.2921490371227264,292.5805969238281,297.1499938964844,293.1499938964844,0.4191131889820099,-7568.771484375,304.1046447753906,0.8674783110618591,0.4621658027172088,0.4390216469764709,292.6578674316406,297.1499938964844,293.1499938964844,0.427472710609436,-5673.40283203125,304.11358642578125,0.8716011643409729,0.4684735536575317,0.3288759589195251,292.55682373046875,297.1499938964844,293.1499938964844,0.4577929675579071,-8109.103515625,304.10076904296875,0.888080358505249,0.4958716034889221,0.4704914391040802,292.74127197265625,297.1499938964844,293.1499938964844,0.020908722653985,-4554.794921875,304.143310546875,0.3976138532161712,0.054872952401638,0.2635120153427124,289.8475646972656,291.1499938964844,258.40838623046875,257.8183288574219,279.1466064453125,292.740234375,289.8469543457031,1.0,0.466011643409729,0.5768255591392517,0.5768255591392517,1.0,1.0,-2.15345311164856,0.8532876968383789,1.3001654148101809,0.3563636243343353,0.0,0.0,1.0,149.48300170898438,205.0,35.35398864746094,-23232.166015625,1115.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7032470703125,307.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.296875,24480.0,0.0,0.0,0.5423725843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887364149093628,1.5887572765350342,-2.084536208712961e-05,0.0,0.000550439232029,0.0,0.0,445.87445068359375,0.0,0.0,0.0,0.8674225211143494,4.0,0.0,1.0
371880,292.7330017089844,297.1499938964844,293.1499938964844,0.3178515434265136,-5396.205078125,304.1223449707031,0.7720198631286621,0.3214122354984283,0.2921490371227264,292.5805969238281,297.1499938964844,293.1499938964844,0.4191131889820099,-7568.771484375,304.1046447753906,0.8674783110618591,0.4621658027172088,0.4390216469764709,292.6578674316406,297.1499938964844,293.1499938964844,0.427472710609436,-5673.40283203125,304.11358642578125,0.8716011643409729,0.4684735536575317,0.3288759589195251,292.55682373046875,297.1499938964844,293.1499938964844,0.4577929675579071,-8109.103515625,304.10076904296875,0.888080358505249,0.4958716034889221,0.4704914391040802,292.74127197265625,297.1499938964844,293.1499938964844,0.020908722653985,-4554.794921875,304.143310546875,0.3976138532161712,0.054872952401638,0.2635120153427124,289.8475646972656,291.1499938964844,258.40838623046875,257.8183288574219,279.1466064453125,292.740234375,289.8469543457031,1.0,0.466011643409729,0.5768255591392517,0.5768255591392517,1.0,1.0,-2.15345311164856,0.8532876968383789,1.3001654148101809,0.3563636243343353,0.0,0.0,1.0,149.48300170898438,205.0,35.35398864746094,-23232.166015625,1115.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7032470703125,307.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.296875,24480.0,0.0,0.0,0.5423725843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887364149093628,1.5887572765350342,-2.084536208712961e-05,0.0,0.000550439232029,0.0,0.0,445.87445068359375,0.0,0.0,0.0,0.8674225211143494,4.0,0.0,1.0
371940,292.7713317871094,297.1499938964844,293.1499938964844,0.3231037855148315,-5465.3583984375,304.122802734375,0.7587735056877136,0.3242016732692718,0.2953431308269501,292.619140625,297.1499938964844,293.1499938964844,0.4286961257457733,-7703.8984375,304.1037902832031,0.8541115522384644,0.4687729179859161,0.4460107982158661,292.6930847167969,297.1499938964844,293.1499938964844,0.4355598986148834,-5757.484375,304.1122436523437,0.8572352528572083,0.4737976193428039,0.3331278264522552,292.5948791503906,297.1499938964844,293.1499938964844,0.4684287905693054,-8256.1123046875,304.0994567871094,0.8740501403808594,0.5031802654266357,0.4781262576580047,292.77362060546875,297.1499938964844,293.1499938964844,0.0244408026337623,-4940.35546875,304.1398010253906,0.400630384683609,0.0586729645729064,0.2853220701217651,289.8202209472656,291.1499938964844,258.4495849609375,257.8711242675781,279.14697265625,292.77252197265625,289.8183898925781,1.0,0.4846400320529938,0.5765098333358765,0.5765098333358765,1.0,1.0,-2.206164121627808,0.8764352798461914,1.3297288417816162,0.3680956065654754,0.0,0.0,1.0,166.97752380371094,223.0,-20.26415252685547,-23670.611328125,1237.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8276672363281,307.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8984375,25560.0,0.0,0.0,0.5506531596183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907082557678225,1.5907291173934937,-2.089713598252274e-05,0.0,0.0005588429630734,0.0,0.0,447.5366516113281,0.0,0.0,0.0,0.8834052681922913,4.0,0.0,1.0
372000,292.7713317871094,297.1499938964844,293.1499938964844,0.3231037855148315,-5465.3583984375,304.122802734375,0.7587735056877136,0.3242016732692718,0.2953431308269501,292.619140625,297.1499938964844,293.1499938964844,0.4286961257457733,-7703.8984375,304.1037902832031,0.8541115522384644,0.4687729179859161,0.4460107982158661,292.6930847167969,297.1499938964844,293.1499938964844,0.4355598986148834,-5757.484375,304.1122436523437,0.8572352528572083,0.4737976193428039,0.3331278264522552,292.5948791503906,297.1499938964844,293.1499938964844,0.4684287905693054,-8256.1123046875,304.0994567871094,0.8740501403808594,0.5031802654266357,0.4781262576580047,292.77362060546875,297.1499938964844,293.1499938964844,0.0244408026337623,-4940.35546875,304.1398010253906,0.400630384683609,0.0586729645729064,0.2853220701217651,289.8202209472656,291.1499938964844,258.4495849609375,257.8711242675781,279.14697265625,292.77252197265625,289.8183898925781,1.0,0.4846400320529938,0.5765098333358765,0.5765098333358765,1.0,1.0,-2.206164121627808,0.8764352798461914,1.3297288417816162,0.3680956065654754,0.0,0.0,1.0,166.97752380371094,223.0,-20.26415252685547,-23670.611328125,1237.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8276672363281,307.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8984375,25560.0,0.0,0.0,0.5506531596183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907082557678225,1.5907291173934937,-2.089713598252274e-05,0.0,0.0005588429630734,0.0,0.0,447.5366516113281,0.0,0.0,0.0,0.8834052681922913,4.0,0.0,1.0
372060,292.807373046875,297.1499938964844,293.1499938964844,0.3274620771408081,-5521.810546875,304.12457275390625,0.7462060451507568,0.3264846503734588,0.2981621325016022,292.6563415527344,297.1499938964844,293.1499938964844,0.4371194541454315,-7820.81640625,304.1051025390625,0.8413359522819519,0.4746813774108886,0.4524172842502594,292.7267761230469,297.1499938964844,293.1499938964844,0.442591518163681,-5829.39208984375,304.1130676269531,0.8436225652694702,0.4785417914390564,0.3370304107666015,292.6314392089844,297.1499938964844,293.1499938964844,0.477904736995697,-8385.0283203125,304.1004638671875,0.86055588722229,0.5098310112953186,0.4852139055728912,292.8070373535156,297.1499938964844,293.1499938964844,0.0279679074883461,-5231.783203125,304.1376342773437,0.3998460173606872,0.0614395476877689,0.3020330965518951,289.8099670410156,291.1499938964844,258.4923095703125,257.9262390136719,279.1496276855469,292.80596923828125,289.80859375,1.0,0.5027607083320618,0.5765995979309082,0.5765995979309082,1.0,1.0,-2.250523090362549,0.8963019847869873,1.354220986366272,0.3782855868339538,0.0,0.0,1.0,185.9311370849609,211.0,-20.87779235839844,-24123.92578125,1360.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89794921875,307.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,25404.064453125,25560.0,0.0,0.0,0.5590901374816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621118664741516,1.6211403608322144,-2.170377592847217e-05,0.0,0.000567405426409,0.0,0.0,473.6980590820313,0.0,0.0,0.0,0.8852126598358154,4.0,0.0,1.0
372120,292.807373046875,297.1499938964844,293.1499938964844,0.3274620771408081,-5521.810546875,304.12457275390625,0.7462060451507568,0.3264846503734588,0.2981621325016022,292.6563415527344,297.1499938964844,293.1499938964844,0.4371194541454315,-7820.81640625,304.1051025390625,0.8413359522819519,0.4746813774108886,0.4524172842502594,292.7267761230469,297.1499938964844,293.1499938964844,0.442591518163681,-5829.39208984375,304.1130676269531,0.8436225652694702,0.4785417914390564,0.3370304107666015,292.6314392089844,297.1499938964844,293.1499938964844,0.477904736995697,-8385.0283203125,304.1004638671875,0.86055588722229,0.5098310112953186,0.4852139055728912,292.8070373535156,297.1499938964844,293.1499938964844,0.0279679074883461,-5231.783203125,304.1376342773437,0.3998460173606872,0.0614395476877689,0.3020330965518951,289.8099670410156,291.1499938964844,258.4923095703125,257.9262390136719,279.1496276855469,292.80596923828125,289.80859375,1.0,0.5027607083320618,0.5765995979309082,0.5765995979309082,1.0,1.0,-2.250523090362549,0.8963019847869873,1.354220986366272,0.3782855868339538,0.0,0.0,1.0,185.9311370849609,211.0,-20.87779235839844,-24123.92578125,1360.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89794921875,307.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,25404.064453125,25560.0,0.0,0.0,0.5590901374816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621118664741516,1.6211403608322144,-2.170377592847217e-05,0.0,0.000567405426409,0.0,0.0,473.6980590820313,0.0,0.0,0.0,0.8852126598358154,4.0,0.0,1.0
372180,292.8407592773437,297.1499938964844,293.1499938964844,0.3312255442142486,-5570.3125,304.1268005371094,0.7428772449493408,0.3283970654010772,0.3001795411109924,292.6916198730469,297.1499938964844,293.1499938964844,0.4450863897800445,-7930.74560546875,304.1068420410156,0.8389363884925842,0.4800327718257904,0.4578101634979248,292.75830078125,297.1499938964844,293.1499938964844,0.4493052959442138,-5897.724609375,304.1142272949219,0.8406044244766235,0.4828689396381378,0.3402767479419708,292.6658935546875,297.1499938964844,293.1499938964844,0.487036645412445,-8508.5244140625,304.101806640625,0.8581880331039429,0.5159797072410583,0.4913362264633178,292.8387451171875,297.1499938964844,293.1499938964844,0.0304528549313545,-5447.58740234375,304.1376647949219,0.4029175937175751,0.0636915639042854,0.3137920200824737,289.7815246582031,291.1499938964844,258.5362854003906,257.9833374023437,279.15338134765625,292.8377990722656,289.7802124023437,1.0,0.510840117931366,0.57712721824646,0.57712721824646,1.0,1.0,-2.2848100662231445,0.9121327996253968,1.3726773262023926,0.3866569697856903,0.0,0.0,1.0,193.4852294921875,199.0,-33.490821838378906,-24409.431640625,1430.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9701843261719,307.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.478515625,25560.0,0.0,0.0,0.5672385096549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248606443405151,1.624882459640503,-2.180408955609892e-05,0.0,0.0005756749305874,0.0,0.0,476.9859619140625,0.0,0.0,0.0,0.8870754837989807,4.0,0.0,1.0
