time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8407592773437,297.1499938964844,293.1499938964844,0.3312255442142486,-5570.3125,304.1268005371094,0.7428772449493408,0.3283970654010772,0.3001795411109924,292.6916198730469,297.1499938964844,293.1499938964844,0.4450863897800445,-7930.74560546875,304.1068420410156,0.8389363884925842,0.4800327718257904,0.4578101634979248,292.75830078125,297.1499938964844,293.1499938964844,0.4493052959442138,-5897.724609375,304.1142272949219,0.8406044244766235,0.4828689396381378,0.3402767479419708,292.6658935546875,297.1499938964844,293.1499938964844,0.487036645412445,-8508.5244140625,304.101806640625,0.8581880331039429,0.5159797072410583,0.4913362264633178,292.8387451171875,297.1499938964844,293.1499938964844,0.0304528549313545,-5447.58740234375,304.1376647949219,0.4029175937175751,0.0636915639042854,0.3137920200824737,289.7815246582031,291.1499938964844,258.5362854003906,257.9833374023437,279.15338134765625,292.8377990722656,289.7802124023437,1.0,0.510840117931366,0.57712721824646,0.57712721824646,1.0,1.0,-2.2848100662231445,0.9121327996253968,1.3726773262023926,0.3866569697856903,0.0,0.0,1.0,193.4852294921875,199.0,-33.490821838378906,-24409.431640625,1430.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9701843261719,307.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.478515625,25560.0,0.0,0.0,0.5672385096549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248606443405151,1.624882459640503,-2.180408955609892e-05,0.0,0.0005756749305874,0.0,0.0,476.9859619140625,0.0,0.0,0.0,0.8870754837989807,4.0,0.0,1.0
372300,292.8562927246094,297.1499938964844,293.1499938964844,0.3327872455120086,-5590.216796875,304.128173828125,0.7434087991714478,0.3292623162269592,0.3009849190711975,292.7083740234375,297.1499938964844,293.1499938964844,0.448695033788681,-7980.080078125,304.1081237792969,0.8402188420295715,0.4825466275215149,0.4602231979370117,292.7730712890625,297.1499938964844,293.1499938964844,0.4523451030254364,-5928.38525390625,304.1152038574219,0.8416292071342468,0.4849283397197723,0.3417304158210754,292.6821594238281,297.1499938964844,293.1499938964844,0.4912492632865906,-8564.9873046875,304.1029052734375,0.8596781492233276,0.5189163684844971,0.4941359460353851,292.8535461425781,297.1499938964844,293.1499938964844,0.0314890034496784,-5535.80712890625,304.1380310058594,0.4055168032646179,0.0647310987114906,0.3185934126377105,289.7691955566406,291.1499938964844,258.5586853027344,258.0124816894531,279.1549987792969,292.8526306152344,289.7680969238281,1.0,0.5126742720603943,0.577498197555542,0.577498197555542,1.0,1.0,-2.299554347991944,0.9190996289253236,1.3804548978805542,0.3903920352458954,0.0,0.0,1.0,194.0537109375,199.0,-33.35530471801758,-24538.5859375,1451.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0149230957031,307.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,25540.953125,26640.0,0.0,0.0,0.5711061358451843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254804134368896,1.6255022287368774,-2.182072785217315e-05,0.0,0.0005796001642011,0.0,0.0,477.5320434570313,0.0,0.0,0.0,0.9023840427398682,4.0,0.0,1.0
372360,292.87115478515625,297.1499938964844,293.1499938964844,0.3336607217788696,-5600.4951171875,304.1305847167969,0.7449010014533997,0.3300619125366211,0.3016809821128845,292.724609375,297.1499938964844,293.1499938964844,0.4513684809207916,-8015.39892578125,304.11090087890625,0.8425975441932678,0.4849547445774078,0.4624820351600647,292.7872619628906,297.1499938964844,293.1499938964844,0.4544834494590759,-5949.0830078125,304.11767578125,0.8437753915786743,0.4869165420532226,0.3430956304073334,292.6978454589844,297.1499938964844,293.1499938964844,0.4944772720336914,-8606.931640625,304.1056213378906,0.8623563051223755,0.5217617750167847,0.4967963099479675,292.8675537109375,297.1499938964844,293.1499938964844,0.0323585346341133,-5607.64013671875,304.1386108398437,0.4086160659790039,0.0657321661710739,0.3229308426380157,289.7779846191406,291.1499938964844,258.5813293457031,258.0419921875,279.1563720703125,292.86669921875,289.7787475585937,1.0,0.5134459733963013,0.5779213309288025,0.5779213309288025,1.0,1.0,-2.313151359558105,0.9256121516227722,1.387539267539978,0.3939199149608612,0.0,0.0,1.0,193.1712188720703,187.0,-3.946704149246216,-24751.98046875,1464.4049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0518798828125,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.19140625,26640.0,0.0,0.0,0.5749688744544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504664421081543,1.6504889726638794,-2.249671524623409e-05,0.0,0.0005835203337483,0.0,0.0,499.89349365234375,0.0,0.0,0.0,0.9014608860015868,4.0,0.0,1.0
372420,292.89892578125,297.1499938964844,293.1499938964844,0.3354736566543579,-5622.677734375,304.1340026855469,0.7500678896903992,0.3314889967441559,0.3027927875518799,292.7554016113281,297.1499938964844,293.1499938964844,0.4568797647953033,-8089.25634765625,304.1147155761719,0.8498677611351013,0.4894819259643554,0.4665935039520263,292.81396484375,297.1499938964844,293.1499938964844,0.4590301811695099,-5993.98876953125,304.120849609375,0.8506343960762024,0.4906888008117676,0.3455899059772491,292.7275390625,297.1499938964844,293.1499938964844,0.501188337802887,-8695.2685546875,304.10919189453125,0.8704370856285095,0.5271906852722168,0.5017421841621399,292.8934326171875,297.1499938964844,293.1499938964844,0.0339752361178398,-5741.12109375,304.13970947265625,0.4161646068096161,0.067637987434864,0.3305739462375641,289.777587890625,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8926696777344,289.7774963378906,1.0,0.5126757621765137,0.5788878798484802,0.5788878798484802,1.0,1.0,-2.337547063827514,0.9375216364860536,1.4000253677368164,0.4004650413990021,0.0,0.0,1.0,188.28570556640625,175.0,-3.4833481311798096,-24999.60546875,1475.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1353759765625,307.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.56640625,26640.0,0.0,0.0,0.5823661088943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657764196395874,1.657786846160889,-2.269609831273556e-05,0.0,0.0005910275503993,0.0,0.0,506.5539245605469,0.0,0.0,0.0,0.9050899744033812,4.0,0.0,1.0
372480,292.89892578125,297.1499938964844,293.1499938964844,0.3354736566543579,-5622.677734375,304.1340026855469,0.7500678896903992,0.3314889967441559,0.3027927875518799,292.7554016113281,297.1499938964844,293.1499938964844,0.4568797647953033,-8089.25634765625,304.1147155761719,0.8498677611351013,0.4894819259643554,0.4665935039520263,292.81396484375,297.1499938964844,293.1499938964844,0.4590301811695099,-5993.98876953125,304.120849609375,0.8506343960762024,0.4906888008117676,0.3455899059772491,292.7275390625,297.1499938964844,293.1499938964844,0.501188337802887,-8695.2685546875,304.10919189453125,0.8704370856285095,0.5271906852722168,0.5017421841621399,292.8934326171875,297.1499938964844,293.1499938964844,0.0339752361178398,-5741.12109375,304.13970947265625,0.4161646068096161,0.067637987434864,0.3305739462375641,289.777587890625,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8926696777344,289.7774963378906,1.0,0.5126757621765137,0.5788878798484802,0.5788878798484802,1.0,1.0,-2.337547063827514,0.9375216364860536,1.4000253677368164,0.4004650413990021,0.0,0.0,1.0,188.28570556640625,175.0,-3.4833481311798096,-24999.60546875,1475.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1353759765625,307.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.56640625,26640.0,0.0,0.0,0.5823661088943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657764196395874,1.657786846160889,-2.269609831273556e-05,0.0,0.0005910275503993,0.0,0.0,506.5539245605469,0.0,0.0,0.0,0.9050899744033812,4.0,0.0,1.0
372540,292.9241027832031,297.1499938964844,293.1499938964844,0.3369156420230865,-5640.22265625,304.1369323730469,0.7575283050537109,0.3327425122261047,0.3036390542984009,292.78399658203125,297.1499938964844,293.1499938964844,0.461895227432251,-8156.28076171875,304.1181030273437,0.8597954511642456,0.4936801791191101,0.470280110836029,292.83856201171875,297.1499938964844,293.1499938964844,0.463182121515274,-6034.91748046875,304.1236267089844,0.8601901531219482,0.4942098259925842,0.347831517457962,292.755126953125,297.1499938964844,293.1499938964844,0.5074236392974854,-8777.09765625,304.1123962402344,0.8813444972038269,0.5322969555854797,0.5062773823738098,292.9166564941406,297.1499938964844,293.1499938964844,0.0353936143219471,-5857.107421875,304.1407775878906,0.4255626499652862,0.0694247558712959,0.3371789157390594,289.775390625,291.1499938964844,258.6733703613281,258.1625671386719,279.1600036621094,292.9159851074219,289.7754821777344,1.0,0.5098249316215515,0.5799677968025208,0.5799677968025208,1.0,1.0,-2.359069347381592,0.9482738375663756,1.4107955694198608,0.4064792990684509,0.0,0.0,1.0,180.67515563964844,163.0,-2.365226984024048,-25225.34765625,1472.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2415466308594,307.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.146484375,27720.0,0.0,0.0,0.5891566276550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595512628555298,-2.2744436137145385e-05,0.0,0.0005979190464131,0.0,0.0,508.1730651855469,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
372600,292.9241027832031,297.1499938964844,293.1499938964844,0.3369156420230865,-5640.22265625,304.1369323730469,0.7575283050537109,0.3327425122261047,0.3036390542984009,292.78399658203125,297.1499938964844,293.1499938964844,0.461895227432251,-8156.28076171875,304.1181030273437,0.8597954511642456,0.4936801791191101,0.470280110836029,292.83856201171875,297.1499938964844,293.1499938964844,0.463182121515274,-6034.91748046875,304.1236267089844,0.8601901531219482,0.4942098259925842,0.347831517457962,292.755126953125,297.1499938964844,293.1499938964844,0.5074236392974854,-8777.09765625,304.1123962402344,0.8813444972038269,0.5322969555854797,0.5062773823738098,292.9166564941406,297.1499938964844,293.1499938964844,0.0353936143219471,-5857.107421875,304.1407775878906,0.4255626499652862,0.0694247558712959,0.3371789157390594,289.775390625,291.1499938964844,258.6733703613281,258.1625671386719,279.1600036621094,292.9159851074219,289.7754821777344,1.0,0.5098249316215515,0.5799677968025208,0.5799677968025208,1.0,1.0,-2.359069347381592,0.9482738375663756,1.4107955694198608,0.4064792990684509,0.0,0.0,1.0,180.67515563964844,163.0,-2.365226984024048,-25225.34765625,1472.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2415466308594,307.60888671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.146484375,27720.0,0.0,0.0,0.5891566276550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595512628555298,-2.2744436137145385e-05,0.0,0.0005979190464131,0.0,0.0,508.1730651855469,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
372660,292.947021484375,297.1499938964844,293.1499938964844,0.3372097015380859,-5642.1689453125,304.1407470703125,0.7668866515159607,0.3338145017623901,0.3042718470096588,292.8106384277344,297.1499938964844,293.1499938964844,0.4652481973171234,-8199.2275390625,304.1230773925781,0.8719371557235718,0.4975451827049255,0.4735983908176422,292.8614501953125,297.1499938964844,293.1499938964844,0.4657438695430755,-6058.8232421875,304.1280822753906,0.8719754219055176,0.4974576532840729,0.3498437404632568,292.7809753417969,297.1499938964844,293.1499938964844,0.5118759274482727,-8833.529296875,304.117431640625,0.8944898843765259,0.5370621681213379,0.5104378461837769,292.9375915527344,297.1499938964844,293.1499938964844,0.0365076102316379,-5945.37939453125,304.1419982910156,0.43697589635849,0.0710902214050293,0.3429591953754425,289.8054504394531,291.1499938964844,258.7198791503906,258.2237854003906,279.1610717773437,292.9369812011719,289.8063659667969,1.0,0.5056455731391907,0.5811295509338379,0.5811295509338379,1.0,1.0,-2.378176689147949,0.95803564786911,1.4201409816741943,0.4120367765426636,0.0,0.0,1.0,171.4686737060547,151.0,25.47987937927246,-25537.55859375,1458.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3344116210937,307.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.595675528049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006045349291525,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.947021484375,297.1499938964844,293.1499938964844,0.3372097015380859,-5642.1689453125,304.1407470703125,0.7668866515159607,0.3338145017623901,0.3042718470096588,292.8106384277344,297.1499938964844,293.1499938964844,0.4652481973171234,-8199.2275390625,304.1230773925781,0.8719371557235718,0.4975451827049255,0.4735983908176422,292.8614501953125,297.1499938964844,293.1499938964844,0.4657438695430755,-6058.8232421875,304.1280822753906,0.8719754219055176,0.4974576532840729,0.3498437404632568,292.7809753417969,297.1499938964844,293.1499938964844,0.5118759274482727,-8833.529296875,304.117431640625,0.8944898843765259,0.5370621681213379,0.5104378461837769,292.9375915527344,297.1499938964844,293.1499938964844,0.0365076102316379,-5945.37939453125,304.1419982910156,0.43697589635849,0.0710902214050293,0.3429591953754425,289.8054504394531,291.1499938964844,258.7198791503906,258.2237854003906,279.1610717773437,292.9369812011719,289.8063659667969,1.0,0.5056455731391907,0.5811295509338379,0.5811295509338379,1.0,1.0,-2.378176689147949,0.95803564786911,1.4201409816741943,0.4120367765426636,0.0,0.0,1.0,171.4686737060547,151.0,25.47987937927246,-25537.55859375,1458.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3344116210937,307.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.595675528049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006045349291525,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.9680480957031,297.1499938964844,293.1499938964844,0.3375988304615021,-5646.095703125,304.1431579589844,0.7779789566993713,0.3346934020519256,0.3047018647193908,292.8356018066406,297.1499938964844,293.1499938964844,0.4687165319919586,-8244.787109375,304.1262512207031,0.8860970139503479,0.5010801553726196,0.4765704572200775,292.8826904296875,297.1499938964844,293.1499938964844,0.4685098230838775,-6085.5751953125,304.1307678222656,0.8858028054237366,0.5004576444625854,0.3516518175601959,292.8051147460937,297.1499938964844,293.1499938964844,0.5164950489997864,-8893.28125,304.1205749511719,0.909832775592804,0.541513979434967,0.5142595171928406,292.9565124511719,297.1499938964844,293.1499938964844,0.0375379808247089,-6027.76953125,304.1429443359375,0.4505182206630707,0.0726293697953224,0.3480142056941986,289.81890869140625,291.1499938964844,258.766357421875,258.2850646972656,279.1618347167969,292.9559631347656,289.8196105957031,1.0,0.500575065612793,0.5823545455932617,0.5823545455932617,1.0,1.0,-2.3951008319854736,0.9668879508972168,1.4282130002975464,0.4171688854694366,0.0,0.0,1.0,161.3363037109375,139.0,20.319515228271484,-25742.060546875,1439.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43902587890625,307.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.6016862392425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006106350338086,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
372840,292.9680480957031,297.1499938964844,293.1499938964844,0.3375988304615021,-5646.095703125,304.1431579589844,0.7779789566993713,0.3346934020519256,0.3047018647193908,292.8356018066406,297.1499938964844,293.1499938964844,0.4687165319919586,-8244.787109375,304.1262512207031,0.8860970139503479,0.5010801553726196,0.4765704572200775,292.8826904296875,297.1499938964844,293.1499938964844,0.4685098230838775,-6085.5751953125,304.1307678222656,0.8858028054237366,0.5004576444625854,0.3516518175601959,292.8051147460937,297.1499938964844,293.1499938964844,0.5164950489997864,-8893.28125,304.1205749511719,0.909832775592804,0.541513979434967,0.5142595171928406,292.9565124511719,297.1499938964844,293.1499938964844,0.0375379808247089,-6027.76953125,304.1429443359375,0.4505182206630707,0.0726293697953224,0.3480142056941986,289.81890869140625,291.1499938964844,258.766357421875,258.2850646972656,279.1618347167969,292.9559631347656,289.8196105957031,1.0,0.500575065612793,0.5823545455932617,0.5823545455932617,1.0,1.0,-2.3951008319854736,0.9668879508972168,1.4282130002975464,0.4171688854694366,0.0,0.0,1.0,161.3363037109375,139.0,20.319515228271484,-25742.060546875,1439.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43902587890625,307.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.6016862392425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006106350338086,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
372900,292.9779968261719,297.1499938964844,293.1499938964844,0.3376796245574951,-5646.63427734375,304.1442565917969,0.7841601371765137,0.3350450992584228,0.3048368990421295,292.8475341796875,297.1499938964844,293.1499938964844,0.4702906012535095,-8265.4189453125,304.1277160644531,0.8939093351364136,0.5027161836624146,0.4779289960861206,292.89276123046875,297.1499938964844,293.1499938964844,0.4697767198085785,-6097.8251953125,304.1319580078125,0.893467128276825,0.5018686652183533,0.3524884283542633,292.81658935546875,297.1499938964844,293.1499938964844,0.5186580419540405,-8921.2392578125,304.1219787597656,0.9189168214797974,0.5436273813247681,0.5160568356513977,292.9653015136719,297.1499938964844,293.1499938964844,0.0380007997155189,-6064.67724609375,304.14337158203125,0.4581042826175689,0.0733514577150344,0.3502913415431976,289.8252868652344,291.1499938964844,258.7895202636719,258.3156433105469,279.16217041015625,292.9647827148437,289.8260192871094,1.0,0.4977888762950897,0.58298659324646,0.58298659324646,1.0,1.0,-2.402795791625977,0.9709904193878174,1.4318053722381592,0.4195828139781952,0.0,0.0,1.0,156.0507354736328,139.0,19.348478317260746,-25839.201171875,1427.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.496826171875,307.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.6044714450836182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0006134617142379,0.0,0.0,539.435302734375,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
372960,292.9876403808594,297.1499938964844,293.1499938964844,0.337174117565155,-5639.0029296875,304.146240234375,0.7907552719116211,0.3353248238563537,0.304910272359848,292.8592224121094,297.1499938964844,293.1499938964844,0.4710233509540558,-8273.677734375,304.13043212890625,0.9021947979927064,0.5042545199394226,0.4791979789733886,292.9024963378906,297.1499938964844,293.1499938964844,0.4702392816543579,-6101.322265625,304.1343994140625,0.9016224145889282,0.5032148361206055,0.3532808721065521,292.8277282714844,297.1499938964844,293.1499938964844,0.519925594329834,-8936.28125,304.1247863769531,0.9288007616996764,0.5456607341766357,0.5177800059318542,292.97369384765625,297.1499938964844,293.1499938964844,0.0383429564535617,-6090.435546875,304.1439514160156,0.4660880863666534,0.0740422829985618,0.3524137139320373,289.8509521484375,291.1499938964844,258.81256103515625,258.3460998535156,279.1624755859375,292.9732971191406,289.8531494140625,1.0,0.4948658049106598,0.5836331248283386,0.5836331248283386,1.0,1.0,-2.4099810123443604,0.974878430366516,1.4351027011871338,0.4218969345092773,0.0,0.0,1.0,150.66880798339844,127.0,45.05997085571289,-26020.544921875,1413.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5439147949219,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6072584986686707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352015316253528e-05,0.0,0.000616290140897,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
373020,293.0062561035156,297.1499938964844,293.1499938964844,0.3364737927913666,-5628.697265625,304.14862060546875,0.8051956295967102,0.3356673121452331,0.3048529624938965,292.8817749023437,297.1499938964844,293.1499938964844,0.472989410161972,-8298.513671875,304.1336364746094,0.9216787219047546,0.5070467591285706,0.4814548194408417,292.9210205078125,297.1499938964844,293.1499938964844,0.4717790782451629,-6115.64013671875,304.1369934082031,0.9208009839057922,0.5057249665260315,0.3547279238700866,292.8490600585937,297.1499938964844,293.1499938964844,0.5230897665023804,-8976.4208984375,304.1278686523437,0.9500149488449096,0.5494986176490784,0.52099609375,292.9893798828125,297.1499938964844,293.1499938964844,0.039036713540554,-6144.474609375,304.1448059082031,0.4797320067882538,0.0753295496106147,0.3562041223049164,289.8788146972656,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9894714355469,289.8799743652344,1.0,0.4886578917503357,0.5849679708480835,0.5849679708480835,1.0,1.0,-2.422780990600586,0.9819902777671814,1.4407906532287598,0.4262115955352783,0.0,0.0,1.0,139.70652770996094,115.0,38.05927276611328,-26206.46484375,1384.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6391296386719,308.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2578125,28800.0,0.0,0.0,0.6125428080558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454633977322373e-05,0.0,0.0006216531037352,0.0,0.0,569.7435302734375,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373080,293.0062561035156,297.1499938964844,293.1499938964844,0.3364737927913666,-5628.697265625,304.14862060546875,0.8051956295967102,0.3356673121452331,0.3048529624938965,292.8817749023437,297.1499938964844,293.1499938964844,0.472989410161972,-8298.513671875,304.1336364746094,0.9216787219047546,0.5070467591285706,0.4814548194408417,292.9210205078125,297.1499938964844,293.1499938964844,0.4717790782451629,-6115.64013671875,304.1369934082031,0.9208009839057922,0.5057249665260315,0.3547279238700866,292.8490600585937,297.1499938964844,293.1499938964844,0.5230897665023804,-8976.4208984375,304.1278686523437,0.9500149488449096,0.5494986176490784,0.52099609375,292.9893798828125,297.1499938964844,293.1499938964844,0.039036713540554,-6144.474609375,304.1448059082031,0.4797320067882538,0.0753295496106147,0.3562041223049164,289.8788146972656,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9894714355469,289.8799743652344,1.0,0.4886578917503357,0.5849679708480835,0.5849679708480835,1.0,1.0,-2.422780990600586,0.9819902777671814,1.4407906532287598,0.4262115955352783,0.0,0.0,1.0,139.70652770996094,115.0,38.05927276611328,-26206.46484375,1384.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6391296386719,308.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2578125,28800.0,0.0,0.0,0.6125428080558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454633977322373e-05,0.0,0.0006216531037352,0.0,0.0,569.7435302734375,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373140,293.023681640625,297.1499938964844,293.1499938964844,0.3355811834335327,-5616.13818359375,304.15057373046875,0.8207533955574036,0.3357675969600677,0.3045628070831299,292.9031982421875,297.1499938964844,293.1499938964844,0.4747249484062195,-8320.580078125,304.1361999511719,0.9447219371795654,0.5094963312149048,0.4833771884441376,292.93829345703125,297.1499938964844,293.1499938964844,0.4732412099838257,-6129.478515625,304.1388854980469,0.9437216520309448,0.5080214738845825,0.3560199737548828,292.8690795898437,297.1499938964844,293.1499938964844,0.5261130332946777,-9015.1025390625,304.13018798828125,0.971810817718506,0.5530632734298706,0.5239457488059998,293.003662109375,297.1499938964844,293.1499938964844,0.0396321564912796,-6190.9677734375,304.1455383300781,0.4920707941055298,0.0764965191483497,0.3594222664833069,289.9002380371094,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.0044860839844,289.9013366699219,1.0,0.4820367097854614,0.5863453149795532,0.5863453149795532,1.0,1.0,-2.4337050914764404,0.9882985949516296,1.4454065561294556,0.4301415979862213,0.0,0.0,1.0,128.55860900878906,103.0,32.23978805541992,-26369.52734375,1352.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7465515136719,308.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.125,29880.0,0.0,0.0,0.6172988414764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256228923797607,-2.4591507099103183e-05,0.0,0.0006264797993935,0.0,0.0,571.3167724609375,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
373200,293.023681640625,297.1499938964844,293.1499938964844,0.3355811834335327,-5616.13818359375,304.15057373046875,0.8207533955574036,0.3357675969600677,0.3045628070831299,292.9031982421875,297.1499938964844,293.1499938964844,0.4747249484062195,-8320.580078125,304.1361999511719,0.9447219371795654,0.5094963312149048,0.4833771884441376,292.93829345703125,297.1499938964844,293.1499938964844,0.4732412099838257,-6129.478515625,304.1388854980469,0.9437216520309448,0.5080214738845825,0.3560199737548828,292.8690795898437,297.1499938964844,293.1499938964844,0.5261130332946777,-9015.1025390625,304.13018798828125,0.971810817718506,0.5530632734298706,0.5239457488059998,293.003662109375,297.1499938964844,293.1499938964844,0.0396321564912796,-6190.9677734375,304.1455383300781,0.4920707941055298,0.0764965191483497,0.3594222664833069,289.9002380371094,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.0044860839844,289.9013366699219,1.0,0.4820367097854614,0.5863453149795532,0.5863453149795532,1.0,1.0,-2.4337050914764404,0.9882985949516296,1.4454065561294556,0.4301415979862213,0.0,0.0,1.0,128.55860900878906,103.0,32.23978805541992,-26369.52734375,1352.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7465515136719,308.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.125,29880.0,0.0,0.0,0.6172988414764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256228923797607,-2.4591507099103183e-05,0.0,0.0006264797993935,0.0,0.0,571.3167724609375,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
373260,293.0400695800781,297.1499938964844,293.1499938964844,0.3337175846099853,-5590.3115234375,304.1534118652344,0.8380345106124878,0.3356456756591797,0.304070770740509,292.92364501953125,297.1499938964844,293.1499938964844,0.4750290811061859,-8322.126953125,304.14019775390625,0.9690480828285216,0.5116011500358582,0.4849798381328583,292.9545593261719,297.1499938964844,293.1499938964844,0.4734115898609161,-6129.568359375,304.1422119140625,0.9681143760681152,0.5100868344306946,0.3571559190750122,292.8879699707031,297.1499938964844,293.1499938964844,0.5276595950126648,-9033.025390625,304.1341247558594,0.9927210211753844,0.5563495755195618,0.5266337394714355,293.0167541503906,297.1499938964844,293.1499938964844,0.0399916432797908,-6216.609375,304.1464233398437,0.5056706666946411,0.0775516554713249,0.3621197044849396,289.94830322265625,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0179748535156,289.949951171875,1.0,0.4750577509403229,0.5877429842948914,0.5877429842948914,1.0,1.0,-2.442875623703003,0.9938332438468932,1.4490423202514648,0.4336916804313659,0.0,0.0,1.0,117.30044555664062,121.0,52.53012466430664,-26613.298828125,1316.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334655761719,308.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6218673586845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006311163306236,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577223658561708,4.0,0.0,1.0
373320,293.0400695800781,297.1499938964844,293.1499938964844,0.3337175846099853,-5590.3115234375,304.1534118652344,0.8380345106124878,0.3356456756591797,0.304070770740509,292.92364501953125,297.1499938964844,293.1499938964844,0.4750290811061859,-8322.126953125,304.14019775390625,0.9690480828285216,0.5116011500358582,0.4849798381328583,292.9545593261719,297.1499938964844,293.1499938964844,0.4734115898609161,-6129.568359375,304.1422119140625,0.9681143760681152,0.5100868344306946,0.3571559190750122,292.8879699707031,297.1499938964844,293.1499938964844,0.5276595950126648,-9033.025390625,304.1341247558594,0.9927210211753844,0.5563495755195618,0.5266337394714355,293.0167541503906,297.1499938964844,293.1499938964844,0.0399916432797908,-6216.609375,304.1464233398437,0.5056706666946411,0.0775516554713249,0.3621197044849396,289.94830322265625,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0179748535156,289.949951171875,1.0,0.4750577509403229,0.5877429842948914,0.5877429842948914,1.0,1.0,-2.442875623703003,0.9938332438468932,1.4490423202514648,0.4336916804313659,0.0,0.0,1.0,117.30044555664062,121.0,52.53012466430664,-26613.298828125,1316.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334655761719,308.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6218673586845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006311163306236,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577223658561708,4.0,0.0,1.0
373380,293.05596923828125,297.1499938964844,293.1499938964844,0.3326363265514374,-5575.7978515625,304.154052734375,0.8383131623268127,0.335206925868988,0.3037525713443756,292.9436950683594,297.1499938964844,293.1499938964844,0.4762000143527984,-8337.2236328125,304.1414794921875,0.9707951545715332,0.5132735371589661,0.4866459965705871,292.97027587890625,297.1499938964844,293.1499938964844,0.4745925068855285,-6141.123046875,304.142822265625,0.9699103236198424,0.5118492245674133,0.3584257364273071,292.906005859375,297.1499938964844,293.1499938964844,0.5302728414535522,-9067.1064453125,304.135009765625,0.9946218132972716,0.5593275427818298,0.529491126537323,293.0291442871094,297.1499938964844,293.1499938964844,0.0407453253865242,-6276.00244140625,304.1463317871094,0.5081695318222046,0.0784136056900024,0.3662072718143463,289.97271728515625,291.1499938964844,258.98931884765625,258.5798645019531,279.1631774902344,293.0303039550781,289.97369384765625,1.0,0.4772909283638,0.5890280604362488,0.5890280604362488,1.0,1.0,-2.4543612003326416,1.0003074407577517,1.4540536403656006,0.4376215040683746,0.0,0.0,1.0,117.3369369506836,139.0,37.23638534545898,-26774.197265625,1330.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9231262207031,308.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.44140625,29880.0,0.0,0.0,0.6260581612586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757182002067566,1.7572075128555298,-2.5499943149043247e-05,0.0,0.0006353694479912,0.0,0.0,603.2652587890625,0.0,0.0,0.0,0.9592934250831604,4.0,0.0,1.0
373440,293.05596923828125,297.1499938964844,293.1499938964844,0.3326363265514374,-5575.7978515625,304.154052734375,0.8383131623268127,0.335206925868988,0.3037525713443756,292.9436950683594,297.1499938964844,293.1499938964844,0.4762000143527984,-8337.2236328125,304.1414794921875,0.9707951545715332,0.5132735371589661,0.4866459965705871,292.97027587890625,297.1499938964844,293.1499938964844,0.4745925068855285,-6141.123046875,304.142822265625,0.9699103236198424,0.5118492245674133,0.3584257364273071,292.906005859375,297.1499938964844,293.1499938964844,0.5302728414535522,-9067.1064453125,304.135009765625,0.9946218132972716,0.5593275427818298,0.529491126537323,293.0291442871094,297.1499938964844,293.1499938964844,0.0407453253865242,-6276.00244140625,304.1463317871094,0.5081695318222046,0.0784136056900024,0.3662072718143463,289.97271728515625,291.1499938964844,258.98931884765625,258.5798645019531,279.1631774902344,293.0303039550781,289.97369384765625,1.0,0.4772909283638,0.5890280604362488,0.5890280604362488,1.0,1.0,-2.4543612003326416,1.0003074407577517,1.4540536403656006,0.4376215040683746,0.0,0.0,1.0,117.3369369506836,139.0,37.23638534545898,-26774.197265625,1330.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9231262207031,308.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.44140625,29880.0,0.0,0.0,0.6260581612586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757182002067566,1.7572075128555298,-2.5499943149043247e-05,0.0,0.0006353694479912,0.0,0.0,603.2652587890625,0.0,0.0,0.0,0.9592934250831604,4.0,0.0,1.0
373500,293.06396484375,297.1499938964844,293.1499938964844,0.3321533799171448,-5569.3857421875,304.1542053222656,0.8334009647369385,0.3348327279090881,0.3035727143287658,292.9536437988281,297.1499938964844,293.1499938964844,0.4768523871898651,-8345.8505859375,304.141845703125,0.965499758720398,0.5139319896697998,0.4874334037303924,292.9780578613281,297.1499938964844,293.1499938964844,0.4753049314022064,-6148.25390625,304.142822265625,0.9646329879760742,0.5125996470451355,0.3590598702430725,292.91485595703125,297.1499938964844,293.1499938964844,0.5317072868347168,-9086.0361328125,304.1351318359375,0.9906508922576904,0.5606790781021118,0.5309152007102966,293.0352783203125,297.1499938964844,293.1499938964844,0.0411635041236877,-6309.27685546875,304.146240234375,0.5058630108833313,0.0787399560213089,0.3683750331401825,289.9813537597656,291.1499938964844,259.00994873046875,258.6071472167969,279.1629333496094,293.03643798828125,289.9822082519531,1.0,0.4803782999515533,0.5896560549736023,0.5896560549736023,1.0,1.0,-2.4601683616638184,1.003553867340088,1.4566144943237305,0.439604252576828,0.0,0.0,1.0,120.42867279052734,139.0,30.91407012939453,-26851.267578125,1350.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9685974121094,308.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.412109375,30960.0,0.0,0.0,0.628011167049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576814889907837,1.7577069997787476,-2.551444231357891e-05,0.0,0.0006373515352606,0.0,0.0,603.7798461914062,0.0,0.0,0.0,0.9745410084724426,4.0,0.0,1.0
373560,293.0718994140625,297.1499938964844,293.1499938964844,0.3311910927295685,-5556.19482421875,304.1551818847656,0.8265461921691895,0.3343596458435058,0.3033569157123565,292.96356201171875,297.1499938964844,293.1499938964844,0.4767905473709106,-8343.919921875,304.1434631347656,0.9574052691459656,0.514471709728241,0.4881671667098999,292.9857788085937,297.1499938964844,293.1499938964844,0.4753414392471313,-6147.96923828125,304.1440734863281,0.9565714597702026,0.5132622718811035,0.3596759736537933,292.9236755371094,297.1499938964844,293.1499938964844,0.5323813557624817,-9093.9423828125,304.1366271972656,0.984351396560669,0.5619262456893921,0.5323050618171692,293.0413513183594,297.1499938964844,293.1499938964844,0.0414903238415718,-6333.98876953125,304.1463317871094,0.5021654367446899,0.0789989382028579,0.3704997897148132,290.0069274902344,291.1499938964844,259.0301818847656,258.6338195800781,279.16265869140625,293.0421142578125,290.0089416503906,1.0,0.4843868017196655,0.5902696847915649,0.5902696847915649,1.0,1.0,-2.4657537937164307,1.00668466091156,1.4590691328048706,0.4415241777896881,0.0,0.0,1.0,124.9221649169922,157.0,50.41881561279297,-27009.0703125,1376.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0010681152344,308.3772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.015625,30960.0,0.0,0.0,0.6300150156021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813469171524048,1.781373143196106,-2.620612031023484e-05,0.0,0.00063938513631,0.0,0.0,628.4977416992188,0.0,0.0,0.0,0.972855806350708,4.0,0.0,1.0
373620,293.087646484375,297.1499938964844,293.1499938964844,0.3297868967056274,-5537.4638671875,304.1557922363281,0.8093799948692322,0.3331471681594848,0.3027912676334381,292.9831848144531,297.1499938964844,293.1499938964844,0.477457195520401,-8352.279296875,304.1445007324219,0.9356268048286438,0.5152170062065125,0.4894321262836456,293.0009155273437,297.1499938964844,293.1499938964844,0.4763140678405761,-6157.53076171875,304.1444091796875,0.9349584579467772,0.514353334903717,0.3608256578445434,292.94110107421875,297.1499938964844,293.1499938964844,0.5346710681915283,-9123.8466796875,304.1372375488281,0.9664053320884703,0.5641307234764099,0.5349202752113342,293.0533142089844,297.1499938964844,293.1499938964844,0.0422155261039733,-6391.16162109375,304.1463623046875,0.4926358163356781,0.0793299600481987,0.3744643032550812,290.0308532714844,291.1499938964844,259.0692138671875,258.6851806640625,279.16241455078125,293.0534973144531,290.0317077636719,1.0,0.4942838251590729,0.5914971828460693,0.5914971828460693,1.0,1.0,-2.475881576538086,1.0124716758728027,1.4634097814559937,0.4451245069503784,0.0,0.0,1.0,136.9972686767578,175.0,35.24544906616211,-27151.21875,1440.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0620422363281,308.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.30859375,30960.0,0.0,0.0,0.6338804960250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877609729766846,1.7877874374389648,-2.6395180611871183e-05,0.0,0.0006433080998249,0.0,0.0,635.3113403320312,0.0,0.0,0.0,0.97603178024292,4.0,0.0,1.0
373680,293.087646484375,297.1499938964844,293.1499938964844,0.3297868967056274,-5537.4638671875,304.1557922363281,0.8093799948692322,0.3331471681594848,0.3027912676334381,292.9831848144531,297.1499938964844,293.1499938964844,0.477457195520401,-8352.279296875,304.1445007324219,0.9356268048286438,0.5152170062065125,0.4894321262836456,293.0009155273437,297.1499938964844,293.1499938964844,0.4763140678405761,-6157.53076171875,304.1444091796875,0.9349584579467772,0.514353334903717,0.3608256578445434,292.94110107421875,297.1499938964844,293.1499938964844,0.5346710681915283,-9123.8466796875,304.1372375488281,0.9664053320884703,0.5641307234764099,0.5349202752113342,293.0533142089844,297.1499938964844,293.1499938964844,0.0422155261039733,-6391.16162109375,304.1463623046875,0.4926358163356781,0.0793299600481987,0.3744643032550812,290.0308532714844,291.1499938964844,259.0692138671875,258.6851806640625,279.16241455078125,293.0534973144531,290.0317077636719,1.0,0.4942838251590729,0.5914971828460693,0.5914971828460693,1.0,1.0,-2.475881576538086,1.0124716758728027,1.4634097814559937,0.4451245069503784,0.0,0.0,1.0,136.9972686767578,175.0,35.24544906616211,-27151.21875,1440.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0620422363281,308.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.30859375,30960.0,0.0,0.0,0.6338804960250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877609729766846,1.7877874374389648,-2.6395180611871183e-05,0.0,0.0006433080998249,0.0,0.0,635.3113403320312,0.0,0.0,0.0,0.97603178024292,4.0,0.0,1.0
373740,293.1029357910156,297.1499938964844,293.1499938964844,0.3283621668815613,-5518.5859375,304.1562194824219,0.7896677255630493,0.3316264748573303,0.3020452260971069,293.0023193359375,297.1499938964844,293.1499938964844,0.4781228303909302,-8360.8408203125,304.1452331542969,0.9114967584609984,0.5155592560768127,0.4904219806194305,293.01544189453125,297.1499938964844,293.1499938964844,0.4774456322193146,-6168.8583984375,304.1443786621094,0.9111632108688354,0.515182614326477,0.3618687391281128,292.9579467773437,297.1499938964844,293.1499938964844,0.5370759963989258,-9155.48046875,304.1374816894531,0.9441237449645996,0.5660065412521362,0.5373283624649048,293.0648193359375,297.1499938964844,293.1499938964844,0.0428785718977451,-6443.87548828125,304.1464538574219,0.4819153547286987,0.0794460698962211,0.3779451251029968,290.0456237792969,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.0643615722656,290.0463256835937,1.0,0.5056645274162292,0.5927157402038574,0.5927157402038574,1.0,1.0,-2.484503984451294,1.017566204071045,1.466937780380249,0.4483672380447387,0.0,0.0,1.0,151.84222412109375,193.0,24.50178909301757,-27270.5,1514.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1309509277344,308.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.533203125,32040.0,0.0,0.0,0.6374069452285767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892135381698608,1.7892400026321411,-2.6438088752911423e-05,0.0,0.0006468870560638,0.0,0.0,636.8611450195312,0.0,0.0,0.0,0.9917512536048888,4.0,0.0,1.0
373800,293.1029357910156,297.1499938964844,293.1499938964844,0.3283621668815613,-5518.5859375,304.1562194824219,0.7896677255630493,0.3316264748573303,0.3020452260971069,293.0023193359375,297.1499938964844,293.1499938964844,0.4781228303909302,-8360.8408203125,304.1452331542969,0.9114967584609984,0.5155592560768127,0.4904219806194305,293.01544189453125,297.1499938964844,293.1499938964844,0.4774456322193146,-6168.8583984375,304.1443786621094,0.9111632108688354,0.515182614326477,0.3618687391281128,292.9579467773437,297.1499938964844,293.1499938964844,0.5370759963989258,-9155.48046875,304.1374816894531,0.9441237449645996,0.5660065412521362,0.5373283624649048,293.0648193359375,297.1499938964844,293.1499938964844,0.0428785718977451,-6443.87548828125,304.1464538574219,0.4819153547286987,0.0794460698962211,0.3779451251029968,290.0456237792969,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.0643615722656,290.0463256835937,1.0,0.5056645274162292,0.5927157402038574,0.5927157402038574,1.0,1.0,-2.484503984451294,1.017566204071045,1.466937780380249,0.4483672380447387,0.0,0.0,1.0,151.84222412109375,193.0,24.50178909301757,-27270.5,1514.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1309509277344,308.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.533203125,32040.0,0.0,0.0,0.6374069452285767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892135381698608,1.7892400026321411,-2.6438088752911423e-05,0.0,0.0006468870560638,0.0,0.0,636.8611450195312,0.0,0.0,0.0,0.9917512536048888,4.0,0.0,1.0
373860,293.1176147460937,297.1499938964844,293.1499938964844,0.3261084258556366,-5488.13232421875,304.1578674316406,0.7707703113555908,0.3298436999320984,0.3011198341846466,293.02105712890625,297.1499938964844,293.1499938964844,0.4775216281414032,-8350.9892578125,304.1477355957031,0.8904686570167542,0.5155035853385925,0.4911086857318878,293.0294189453125,297.1499938964844,293.1499938964844,0.4774745404720306,-6168.240234375,304.1461486816406,0.8905152082443237,0.5157569646835327,0.3627865016460418,292.9742431640625,297.1499938964844,293.1499938964844,0.5381920337677002,-9168.71875,304.13970947265625,0.9210503697395324,0.5675653219223022,0.5395063757896423,293.0757751464844,297.1499938964844,293.1499938964844,0.0433159731328487,-6476.73681640625,304.1469116210937,0.4697070121765136,0.079381562769413,0.3809093236923218,290.0841369628906,291.1499938964844,259.14068603515625,258.778564453125,279.1622009277344,293.0749206542969,290.0853271484375,1.0,0.5177233815193176,0.5939328670501709,0.5939328670501709,1.0,1.0,-2.491499423980713,1.0219181776046753,1.469581127166748,0.4512276947498321,0.0,0.0,1.0,168.38858032226562,211.0,40.767051696777344,-27466.078125,1593.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1794738769531,308.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.419921875,32040.0,0.0,0.0,0.6408990621566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779613494873,1.8168067932128904,-2.7259016860625707e-05,0.0,0.0006504310877062,0.0,0.0,666.753173828125,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
373920,293.1176147460937,297.1499938964844,293.1499938964844,0.3261084258556366,-5488.13232421875,304.1578674316406,0.7707703113555908,0.3298436999320984,0.3011198341846466,293.02105712890625,297.1499938964844,293.1499938964844,0.4775216281414032,-8350.9892578125,304.1477355957031,0.8904686570167542,0.5155035853385925,0.4911086857318878,293.0294189453125,297.1499938964844,293.1499938964844,0.4774745404720306,-6168.240234375,304.1461486816406,0.8905152082443237,0.5157569646835327,0.3627865016460418,292.9742431640625,297.1499938964844,293.1499938964844,0.5381920337677002,-9168.71875,304.13970947265625,0.9210503697395324,0.5675653219223022,0.5395063757896423,293.0757751464844,297.1499938964844,293.1499938964844,0.0433159731328487,-6476.73681640625,304.1469116210937,0.4697070121765136,0.079381562769413,0.3809093236923218,290.0841369628906,291.1499938964844,259.14068603515625,258.778564453125,279.1622009277344,293.0749206542969,290.0853271484375,1.0,0.5177233815193176,0.5939328670501709,0.5939328670501709,1.0,1.0,-2.491499423980713,1.0219181776046753,1.469581127166748,0.4512276947498321,0.0,0.0,1.0,168.38858032226562,211.0,40.767051696777344,-27466.078125,1593.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1794738769531,308.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.419921875,32040.0,0.0,0.0,0.6408990621566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779613494873,1.8168067932128904,-2.7259016860625707e-05,0.0,0.0006504310877062,0.0,0.0,666.753173828125,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
373980,293.1315612792969,297.1499938964844,293.1499938964844,0.3240978121757507,-5461.3857421875,304.1585998535156,0.7538372874259949,0.3278338611125946,0.3000253140926361,293.03924560546875,297.1499938964844,293.1499938964844,0.4772518873214721,-8346.5380859375,304.1489562988281,0.8716360926628113,0.5150840282440186,0.4914851784706116,293.0426940917969,297.1499938964844,293.1499938964844,0.4780056178569793,-6173.337890625,304.14654541015625,0.8720965385437012,0.5161200165748596,0.3635791540145874,292.98980712890625,297.1499938964844,293.1499938964844,0.5398180484771729,-9189.7197265625,304.14044189453125,0.9009402990341188,0.5688605904579163,0.5414643883705139,293.0860900878906,297.1499938964844,293.1499938964844,0.0437370240688324,-6509.5703125,304.1472473144531,0.4550106525421142,0.0791666060686111,0.383361667394638,290.1036376953125,291.1499938964844,259.172607421875,258.81982421875,279.1621398925781,293.085205078125,290.1045227050781,1.0,0.5299721956253052,0.5951418876647949,0.5951418876647949,1.0,1.0,-2.496889114379883,1.0255305767059326,1.4713586568832395,0.4536996185779571,0.0,0.0,1.0,185.9490203857422,229.0,30.46218681335449,-27560.87890625,1675.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2364501953125,308.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5859375,32040.0,0.0,0.0,0.6441007256507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.7348009098204784e-05,0.0,0.0006536803557537,0.0,0.0,670.02099609375,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
