time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1315612792969,297.1499938964844,293.1499938964844,0.3240978121757507,-5461.3857421875,304.1585998535156,0.7538372874259949,0.3278338611125946,0.3000253140926361,293.03924560546875,297.1499938964844,293.1499938964844,0.4772518873214721,-8346.5380859375,304.1489562988281,0.8716360926628113,0.5150840282440186,0.4914851784706116,293.0426940917969,297.1499938964844,293.1499938964844,0.4780056178569793,-6173.337890625,304.14654541015625,0.8720965385437012,0.5161200165748596,0.3635791540145874,292.98980712890625,297.1499938964844,293.1499938964844,0.5398180484771729,-9189.7197265625,304.14044189453125,0.9009402990341188,0.5688605904579163,0.5414643883705139,293.0860900878906,297.1499938964844,293.1499938964844,0.0437370240688324,-6509.5703125,304.1472473144531,0.4550106525421142,0.0791666060686111,0.383361667394638,290.1036376953125,291.1499938964844,259.172607421875,258.81982421875,279.1621398925781,293.085205078125,290.1045227050781,1.0,0.5299721956253052,0.5951418876647949,0.5951418876647949,1.0,1.0,-2.496889114379883,1.0255305767059326,1.4713586568832395,0.4536996185779571,0.0,0.0,1.0,185.9490203857422,229.0,30.46218681335449,-27560.87890625,1675.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2364501953125,308.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5859375,32040.0,0.0,0.0,0.6441007256507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.7348009098204784e-05,0.0,0.0006536803557537,0.0,0.0,670.02099609375,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
374100,293.1382751464844,297.1499938964844,293.1499938964844,0.3230292201042175,-5447.1708984375,304.1589660644531,0.7461807727813721,0.3267468512058258,0.2994137108325958,293.048095703125,297.1499938964844,293.1499938964844,0.4770139753818512,-8342.900390625,304.1495666503906,0.8630347847938538,0.5147436261177063,0.4915603101253509,293.0490417480469,297.1499938964844,293.1499938964844,0.4782350361347198,-6175.5205078125,304.1467590332031,0.863718569278717,0.5162298083305359,0.3639325797557831,292.9972839355469,297.1499938964844,293.1499938964844,0.5405747294425964,-9199.46484375,304.14080810546875,0.8922641277313232,0.5694185495376587,0.5423680543899536,293.09100341796875,297.1499938964844,293.1499938964844,0.0439140014350414,-6523.32373046875,304.1474304199219,0.4480917751789093,0.0790112763643264,0.3844100534915924,290.11248779296875,291.1499938964844,259.1875,258.83892822265625,279.1620483398437,293.0902404785156,290.1133728027344,1.0,0.5360763669013977,0.5957396626472473,0.5957396626472473,1.0,1.0,-2.4990153312683105,1.02707040309906,1.471944808959961,0.4547933936119079,0.0,0.0,1.0,194.9703063964844,229.0,27.89714241027832,-27604.546875,1717.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26983642578125,308.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.953125,33120.0,0.0,0.0,0.6455593705177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179462432861,1.820206880569458,-2.736113856371957e-05,0.0,0.0006551606929861,0.0,0.0,670.5035400390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.14483642578125,297.1499938964844,293.1499938964844,0.3216567933559418,-5428.654296875,304.15985107421875,0.7390209436416626,0.3256065547466278,0.2987596690654754,293.0568542480469,297.1499938964844,293.1499938964844,0.4763036370277405,-8332.33203125,304.15093994140625,0.8549819588661194,0.5143170952796936,0.4915611743927002,293.05523681640625,297.1499938964844,293.1499938964844,0.478034108877182,-6173.01025390625,304.147705078125,0.8558966517448425,0.5162915587425232,0.3642575442790985,293.0046081542969,297.1499938964844,293.1499938964844,0.5408394932746887,-9202.1474609375,304.1419982910156,0.8840664625167847,0.569916844367981,0.5432226061820984,293.0957336425781,297.1499938964844,293.1499938964844,0.0440185740590095,-6530.5244140625,304.147705078125,0.4417048692703247,0.0788286998867988,0.3853534162044525,290.1313781738281,291.1499938964844,259.2016296386719,258.85693359375,279.1619567871094,293.0951538085937,290.1327819824219,1.0,0.5421355962753296,0.596331000328064,0.596331000328064,1.0,1.0,-2.500781774520874,1.0284396409988403,1.4723421335220337,0.4557949304580688,0.0,0.0,1.0,204.10025024414065,247.0,39.13680648803711,-27686.4609375,1758.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2987976074219,308.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.314453125,33120.0,0.0,0.0,0.6470005512237549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860303878784,1.83188796043396,-2.771343679341953e-05,0.0,0.0006566232768818,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.157470703125,297.1499938964844,293.1499938964844,0.3191555440425873,-5395.3037109375,304.1607360839844,0.7258679270744324,0.3231746554374695,0.2973203361034393,293.0739440917969,297.1499938964844,293.1499938964844,0.4752355515956878,-8316.853515625,304.15240478515625,0.8403804898262024,0.5132105946540833,0.4913292229175567,293.0671081542969,297.1499938964844,293.1499938964844,0.4781219363212585,-6173.55908203125,304.1483154296875,0.8417844772338867,0.5162832736968994,0.3648179471492767,293.0186767578125,297.1499938964844,293.1499938964844,0.5418851971626282,-9215.33203125,304.1429138183594,0.8690921068191528,0.5707472562789917,0.5447776913642883,293.10467529296875,297.1499938964844,293.1499938964844,0.0442482344806194,-6547.7626953125,304.1480712890625,0.4304462075233459,0.0783886834979057,0.3869369626045227,290.15234375,291.1499938964844,259.2275390625,258.8894958496094,279.1617126464844,293.10479736328125,290.15338134765625,1.0,0.5540552139282227,0.597489595413208,0.597489595413208,1.0,1.0,-2.5032191276550293,1.0306535959243774,1.4725656509399414,0.4575104117393493,0.0,0.0,1.0,222.58302307128903,235.0,31.810272216796875,-27758.30078125,1840.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3651733398437,308.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6496124863624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006592741119675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.157470703125,297.1499938964844,293.1499938964844,0.3191555440425873,-5395.3037109375,304.1607360839844,0.7258679270744324,0.3231746554374695,0.2973203361034393,293.0739440917969,297.1499938964844,293.1499938964844,0.4752355515956878,-8316.853515625,304.15240478515625,0.8403804898262024,0.5132105946540833,0.4913292229175567,293.0671081542969,297.1499938964844,293.1499938964844,0.4781219363212585,-6173.55908203125,304.1483154296875,0.8417844772338867,0.5162832736968994,0.3648179471492767,293.0186767578125,297.1499938964844,293.1499938964844,0.5418851971626282,-9215.33203125,304.1429138183594,0.8690921068191528,0.5707472562789917,0.5447776913642883,293.10467529296875,297.1499938964844,293.1499938964844,0.0442482344806194,-6547.7626953125,304.1480712890625,0.4304462075233459,0.0783886834979057,0.3869369626045227,290.15234375,291.1499938964844,259.2275390625,258.8894958496094,279.1617126464844,293.10479736328125,290.15338134765625,1.0,0.5540552139282227,0.597489595413208,0.597489595413208,1.0,1.0,-2.5032191276550293,1.0306535959243774,1.4725656509399414,0.4575104117393493,0.0,0.0,1.0,222.58302307128903,235.0,31.810272216796875,-27758.30078125,1840.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3651733398437,308.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6496124863624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006592741119675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16876220703125,297.1499938964844,293.1499938964844,0.3157998323440552,-5350.11962890625,304.16278076171875,0.7206146121025085,0.3206920027732849,0.2953238785266876,293.09002685546875,297.1499938964844,293.1499938964844,0.4731021523475647,-8286.0341796875,304.1551818847656,0.8355032205581665,0.5118731260299683,0.490360677242279,293.07781982421875,297.1499938964844,293.1499938964844,0.4773280024528503,-6164.64990234375,304.1502380371094,0.8374981880187988,0.5162105560302734,0.3649486303329468,293.03155517578125,297.1499938964844,293.1499938964844,0.5419479608535767,-9214.62109375,304.14520263671875,0.8647858500480652,0.5714586973190308,0.5457039475440979,293.1124267578125,297.1499938964844,293.1499938964844,0.0439462214708328,-6521.1376953125,304.14923095703125,0.4264308214187622,0.0779609456658363,0.3860781788825989,290.1791076660156,291.1499938964844,259.25,258.9171142578125,279.1621398925781,293.1136474609375,290.1806640625,1.0,0.5566897392272949,0.5987266898155212,0.5987266898155212,1.0,1.0,-2.499901056289673,1.0303075313568115,1.469593524932861,0.4579904973506927,0.0,0.0,1.0,228.61241149902344,223.0,37.76326751708984,-27803.181640625,1861.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4456481933594,308.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6517919898033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614860030822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16876220703125,297.1499938964844,293.1499938964844,0.3157998323440552,-5350.11962890625,304.16278076171875,0.7206146121025085,0.3206920027732849,0.2953238785266876,293.09002685546875,297.1499938964844,293.1499938964844,0.4731021523475647,-8286.0341796875,304.1551818847656,0.8355032205581665,0.5118731260299683,0.490360677242279,293.07781982421875,297.1499938964844,293.1499938964844,0.4773280024528503,-6164.64990234375,304.1502380371094,0.8374981880187988,0.5162105560302734,0.3649486303329468,293.03155517578125,297.1499938964844,293.1499938964844,0.5419479608535767,-9214.62109375,304.14520263671875,0.8647858500480652,0.5714586973190308,0.5457039475440979,293.1124267578125,297.1499938964844,293.1499938964844,0.0439462214708328,-6521.1376953125,304.14923095703125,0.4264308214187622,0.0779609456658363,0.3860781788825989,290.1791076660156,291.1499938964844,259.25,258.9171142578125,279.1621398925781,293.1136474609375,290.1806640625,1.0,0.5566897392272949,0.5987266898155212,0.5987266898155212,1.0,1.0,-2.499901056289673,1.0303075313568115,1.469593524932861,0.4579904973506927,0.0,0.0,1.0,228.61241149902344,223.0,37.76326751708984,-27803.181640625,1861.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4456481933594,308.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6517919898033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614860030822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1790466308594,297.1499938964844,293.1499938964844,0.3117954134941101,-5296.01708984375,304.1651916503906,0.7197695970535278,0.3181298077106476,0.2930130064487457,293.1056213378906,297.1499938964844,293.1499938964844,0.4699508249759674,-8240.8203125,304.1587219238281,0.8357794284820557,0.5102330446243286,0.4888540804386139,293.087890625,297.1499938964844,293.1499938964844,0.4756942689418793,-6146.94091796875,304.15289306640625,0.8384754657745361,0.5159974694252014,0.3647959232330322,293.0438537597656,297.1499938964844,293.1499938964844,0.5410329699516296,-9200.4501953125,304.1483459472656,0.8662330508232117,0.5719659328460693,0.5461874008178711,293.1194763183594,297.1499938964844,293.1499938964844,0.0433056950569152,-6466.4140625,304.15057373046875,0.4260672926902771,0.0774866491556167,0.3838170766830444,290.2157287597656,291.1499938964844,259.26715087890625,258.9386291503906,279.1622619628906,293.1220397949219,290.2177429199219,1.0,0.5545927882194519,0.5999618768692017,0.5999618768692017,1.0,1.0,-2.4929986000061035,1.0283267498016355,1.4646718502044678,0.457588791847229,0.0,0.0,1.0,226.83970642089844,211.0,48.79563522338867,-27836.431640625,1844.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5407409667969,308.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6534720063209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006631910218857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1790466308594,297.1499938964844,293.1499938964844,0.3117954134941101,-5296.01708984375,304.1651916503906,0.7197695970535278,0.3181298077106476,0.2930130064487457,293.1056213378906,297.1499938964844,293.1499938964844,0.4699508249759674,-8240.8203125,304.1587219238281,0.8357794284820557,0.5102330446243286,0.4888540804386139,293.087890625,297.1499938964844,293.1499938964844,0.4756942689418793,-6146.94091796875,304.15289306640625,0.8384754657745361,0.5159974694252014,0.3647959232330322,293.0438537597656,297.1499938964844,293.1499938964844,0.5410329699516296,-9200.4501953125,304.1483459472656,0.8662330508232117,0.5719659328460693,0.5461874008178711,293.1194763183594,297.1499938964844,293.1499938964844,0.0433056950569152,-6466.4140625,304.15057373046875,0.4260672926902771,0.0774866491556167,0.3838170766830444,290.2157287597656,291.1499938964844,259.26715087890625,258.9386291503906,279.1622619628906,293.1220397949219,290.2177429199219,1.0,0.5545927882194519,0.5999618768692017,0.5999618768692017,1.0,1.0,-2.4929986000061035,1.0283267498016355,1.4646718502044678,0.457588791847229,0.0,0.0,1.0,226.83970642089844,211.0,48.79563522338867,-27836.431640625,1844.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5407409667969,308.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6534720063209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006631910218857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1886901855469,297.1499938964844,293.1499938964844,0.3072009980678558,-5233.77880859375,304.16778564453125,0.7212035655975342,0.3154404759407043,0.2904217839241028,293.1209411621094,297.1499938964844,293.1499938964844,0.4658315777778625,-8182.0224609375,304.1626892089844,0.8386908173561096,0.5082511305809021,0.486849695444107,293.0975952148437,297.1499938964844,293.1499938964844,0.4732602834701538,-6120.9443359375,304.1559753417969,0.8422056436538696,0.5156029462814331,0.3643865585327148,293.0558166503906,297.1499938964844,293.1499938964844,0.5391743779182434,-9173.474609375,304.1520080566406,0.870694637298584,0.5722281336784363,0.5462638735771179,293.126220703125,297.1499938964844,293.1499938964844,0.0423409380018711,-6384.85986328125,304.1519775390625,0.4272739589214325,0.0768923908472061,0.3802050352096557,290.2618103027344,291.1499938964844,259.2776794433594,258.9534912109375,279.1620788574219,293.1304626464844,290.2642517089844,1.0,0.549625039100647,0.6011653542518616,0.6011653542518616,1.0,1.0,-2.4827401638031006,1.0247794389724731,1.457960605621338,0.4563422501087188,0.0,0.0,1.0,220.91883850097656,199.0,61.15241622924805,-27856.44140625,1804.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,309.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6546329259872437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643692031502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1886901855469,297.1499938964844,293.1499938964844,0.3072009980678558,-5233.77880859375,304.16778564453125,0.7212035655975342,0.3154404759407043,0.2904217839241028,293.1209411621094,297.1499938964844,293.1499938964844,0.4658315777778625,-8182.0224609375,304.1626892089844,0.8386908173561096,0.5082511305809021,0.486849695444107,293.0975952148437,297.1499938964844,293.1499938964844,0.4732602834701538,-6120.9443359375,304.1559753417969,0.8422056436538696,0.5156029462814331,0.3643865585327148,293.0558166503906,297.1499938964844,293.1499938964844,0.5391743779182434,-9173.474609375,304.1520080566406,0.870694637298584,0.5722281336784363,0.5462638735771179,293.126220703125,297.1499938964844,293.1499938964844,0.0423409380018711,-6384.85986328125,304.1519775390625,0.4272739589214325,0.0768923908472061,0.3802050352096557,290.2618103027344,291.1499938964844,259.2776794433594,258.9534912109375,279.1620788574219,293.1304626464844,290.2642517089844,1.0,0.549625039100647,0.6011653542518616,0.6011653542518616,1.0,1.0,-2.4827401638031006,1.0247794389724731,1.457960605621338,0.4563422501087188,0.0,0.0,1.0,220.91883850097656,199.0,61.15241622924805,-27856.44140625,1804.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64715576171875,309.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6546329259872437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643692031502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.19317626953125,297.1499938964844,293.1499938964844,0.3047529757022857,-5200.5751953125,304.16900634765625,0.7225121855735779,0.3140680491924286,0.2890624403953552,293.1283569335937,297.1499938964844,293.1499938964844,0.4634856581687927,-8148.65869140625,304.1646423339844,0.8408426642417908,0.5071585178375244,0.4857088327407837,293.1021728515625,297.1499938964844,293.1499938964844,0.4718180894851684,-6105.66064453125,304.15753173828125,0.8448171019554138,0.5153639316558838,0.36412113904953,293.0615539550781,297.1499938964844,293.1499938964844,0.5379693508148193,-9156.3330078125,304.15380859375,0.8737398386001587,0.5722953081130981,0.5461984872817993,293.1293640136719,297.1499938964844,293.1499938964844,0.0417842790484428,-6337.93798828125,304.1526184082031,0.4283236563205719,0.0765756964683532,0.3781044781208038,290.2877502441406,291.1499938964844,259.2806091308594,258.9585876464844,279.1618347167969,293.13458251953125,290.2903747558594,1.0,0.5464394092559814,0.601738691329956,0.601738691329956,1.0,1.0,-2.476815938949585,1.0226134061813354,1.45420241355896,0.4554949998855591,0.0,0.0,1.0,216.97129821777344,199.0,66.69450378417969,-27863.373046875,1779.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,309.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6550198197364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647618720307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19744873046875,297.1499938964844,293.1499938964844,0.3022317588329315,-5166.3505859375,304.1701354980469,0.7241196036338806,0.3126790523529053,0.2876716256141662,293.1356506347656,297.1499938964844,293.1499938964844,0.4609863460063934,-8113.18701171875,304.16650390625,0.8433610200881958,0.5060046315193176,0.4844918251037597,293.1065979003906,297.1499938964844,293.1499938964844,0.4702613651752472,-6089.23388671875,304.1589660644531,0.8478313088417053,0.5151026248931885,0.3638266324996948,293.06707763671875,297.1499938964844,293.1499938964844,0.5366198420524597,-9137.3134765625,304.15557861328125,0.8772197961807251,0.5723268389701843,0.5460808873176575,293.13232421875,297.1499938964844,293.1499938964844,0.0411965548992157,-6288.44384765625,304.1532287597656,0.4296275377273559,0.0762520655989646,0.3758837878704071,290.315185546875,291.1499938964844,259.2821044921875,258.9622497558594,279.1614990234375,293.1386413574219,290.31793212890625,1.0,0.5429227352142334,0.6022878289222717,0.6022878289222717,1.0,1.0,-2.470520257949829,1.0202528238296509,1.4502674341201782,0.4545318782329559,0.0,0.0,1.0,212.5781707763672,187.0,71.5283432006836,-27868.51171875,1751.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76043701171875,309.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6552841067314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650300929322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2054748535156,297.1499938964844,293.1499938964844,0.2970217168331146,-5095.5283203125,304.1720886230469,0.7280696630477905,0.3098497688770294,0.2848104834556579,293.1496887207031,297.1499938964844,293.1499938964844,0.4556021988391876,-8036.96728515625,304.1699523925781,0.8493407368659973,0.5035179257392883,0.4818517863750458,293.1148986816406,297.1499938964844,293.1499938964844,0.4668764770030975,-6053.70654296875,304.16162109375,0.8549206852912903,0.5145180821418762,0.363166868686676,293.0776062011719,297.1499938964844,293.1499938964844,0.5335685610771179,-9094.7646484375,304.1587829589844,0.885299026966095,0.5722910761833191,0.5457141399383545,293.1377868652344,297.1499938964844,293.1499938964844,0.0399589352309703,-6184.279296875,304.1542053222656,0.432930052280426,0.0755907073616981,0.3711981773376465,290.3733215332031,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1465148925781,290.3762512207031,1.0,0.5351446270942688,0.603306233882904,0.603306233882904,1.0,1.0,-2.457049369812012,1.015048861503601,1.4420006275177002,0.4523091614246368,0.0,0.0,1.0,202.8555908203125,175.0,78.8907470703125,-27872.8125,1692.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,309.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6554604172706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652089650742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2054748535156,297.1499938964844,293.1499938964844,0.2970217168331146,-5095.5283203125,304.1720886230469,0.7280696630477905,0.3098497688770294,0.2848104834556579,293.1496887207031,297.1499938964844,293.1499938964844,0.4556021988391876,-8036.96728515625,304.1699523925781,0.8493407368659973,0.5035179257392883,0.4818517863750458,293.1148986816406,297.1499938964844,293.1499938964844,0.4668764770030975,-6053.70654296875,304.16162109375,0.8549206852912903,0.5145180821418762,0.363166868686676,293.0776062011719,297.1499938964844,293.1499938964844,0.5335685610771179,-9094.7646484375,304.1587829589844,0.885299026966095,0.5722910761833191,0.5457141399383545,293.1377868652344,297.1499938964844,293.1499938964844,0.0399589352309703,-6184.279296875,304.1542053222656,0.432930052280426,0.0755907073616981,0.3711981773376465,290.3733215332031,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1465148925781,290.3762512207031,1.0,0.5351446270942688,0.603306233882904,0.603306233882904,1.0,1.0,-2.457049369812012,1.015048861503601,1.4420006275177002,0.4523091614246368,0.0,0.0,1.0,202.8555908203125,175.0,78.8907470703125,-27872.8125,1692.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,309.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6554604172706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652089650742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2128295898437,297.1499938964844,293.1499938964844,0.2916561961174011,-5022.43115234375,304.17364501953125,0.7328485250473022,0.3069498538970947,0.2818585932254791,293.1631164550781,297.1499938964844,293.1499938964844,0.4498089253902435,-7955.13671875,304.1729431152344,0.8564296364784241,0.5007988810539246,0.478962779045105,293.1225280761719,297.1499938964844,293.1499938964844,0.4632294476032257,-6015.63330078125,304.163818359375,0.8632861971855164,0.5138564705848694,0.3624308109283447,293.0874328613281,297.1499938964844,293.1499938964844,0.5301623344421387,-9047.74609375,304.1615295410156,0.8946680426597595,0.57213294506073,0.5452007055282593,293.14263916015625,297.1499938964844,293.1499938964844,0.0386721789836883,-6075.9306640625,304.1549377441406,0.437099426984787,0.0749140903353691,0.3662992119789123,290.4341735839844,291.1499938964844,259.275146484375,258.9636535644531,279.1596069335937,293.1541442871094,290.4372253417969,1.0,0.5266582369804382,0.6042158007621765,0.6042158007621765,1.0,1.0,-2.4426462650299072,1.009310007095337,1.4333362579345703,0.4497489929199219,0.0,0.0,1.0,192.35037231445312,163.0,83.46721649169922,-27867.876953125,1628.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,309.3519897460937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6568039059638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665724795311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2128295898437,297.1499938964844,293.1499938964844,0.2916561961174011,-5022.43115234375,304.17364501953125,0.7328485250473022,0.3069498538970947,0.2818585932254791,293.1631164550781,297.1499938964844,293.1499938964844,0.4498089253902435,-7955.13671875,304.1729431152344,0.8564296364784241,0.5007988810539246,0.478962779045105,293.1225280761719,297.1499938964844,293.1499938964844,0.4632294476032257,-6015.63330078125,304.163818359375,0.8632861971855164,0.5138564705848694,0.3624308109283447,293.0874328613281,297.1499938964844,293.1499938964844,0.5301623344421387,-9047.74609375,304.1615295410156,0.8946680426597595,0.57213294506073,0.5452007055282593,293.14263916015625,297.1499938964844,293.1499938964844,0.0386721789836883,-6075.9306640625,304.1549377441406,0.437099426984787,0.0749140903353691,0.3662992119789123,290.4341735839844,291.1499938964844,259.275146484375,258.9636535644531,279.1596069335937,293.1541442871094,290.4372253417969,1.0,0.5266582369804382,0.6042158007621765,0.6042158007621765,1.0,1.0,-2.4426462650299072,1.009310007095337,1.4333362579345703,0.4497489929199219,0.0,0.0,1.0,192.35037231445312,163.0,83.46721649169922,-27867.876953125,1628.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,309.3519897460937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6568039059638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665724795311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2198486328125,297.1499938964844,293.1499938964844,0.2860735654830932,-4946.06005859375,304.1750793457031,0.738389790058136,0.3039350509643554,0.2788072824478149,293.1762084960937,297.1499938964844,293.1499938964844,0.4435246884822845,-7866.29931640625,304.17578125,0.8645598292350769,0.4978154003620147,0.4758255779743194,293.1296081542969,297.1499938964844,293.1499938964844,0.4592441320419311,-5974.0830078125,304.16583251953125,0.8728735446929932,0.5131173729896545,0.3616300523281097,293.0966186523437,297.1499938964844,293.1499938964844,0.5263177156448364,-8994.9072265625,304.1640930175781,0.90523499250412,0.5718556642532349,0.5445600152015686,293.14697265625,297.1499938964844,293.1499938964844,0.0373411700129509,-5963.40771484375,304.155517578125,0.4421369433403015,0.0742225721478462,0.3612565100193023,290.5005187988281,291.1499938964844,259.264892578125,258.9574279785156,279.1586303710937,293.1617736816406,290.5039367675781,1.0,0.5176656246185303,0.6050276160240173,0.6050276160240173,1.0,1.0,-2.427422285079956,1.0030986070632937,1.4243236780166626,0.4468919932842254,0.0,0.0,1.0,181.40899658203125,151.0,91.00565338134766,-27872.404296875,1562.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,309.4836120605469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6565031409263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006662671803496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2198486328125,297.1499938964844,293.1499938964844,0.2860735654830932,-4946.06005859375,304.1750793457031,0.738389790058136,0.3039350509643554,0.2788072824478149,293.1762084960937,297.1499938964844,293.1499938964844,0.4435246884822845,-7866.29931640625,304.17578125,0.8645598292350769,0.4978154003620147,0.4758255779743194,293.1296081542969,297.1499938964844,293.1499938964844,0.4592441320419311,-5974.0830078125,304.16583251953125,0.8728735446929932,0.5131173729896545,0.3616300523281097,293.0966186523437,297.1499938964844,293.1499938964844,0.5263177156448364,-8994.9072265625,304.1640930175781,0.90523499250412,0.5718556642532349,0.5445600152015686,293.14697265625,297.1499938964844,293.1499938964844,0.0373411700129509,-5963.40771484375,304.155517578125,0.4421369433403015,0.0742225721478462,0.3612565100193023,290.5005187988281,291.1499938964844,259.264892578125,258.9574279785156,279.1586303710937,293.1617736816406,290.5039367675781,1.0,0.5176656246185303,0.6050276160240173,0.6050276160240173,1.0,1.0,-2.427422285079956,1.0030986070632937,1.4243236780166626,0.4468919932842254,0.0,0.0,1.0,181.40899658203125,151.0,91.00565338134766,-27872.404296875,1562.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,309.4836120605469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6565031409263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006662671803496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22705078125,297.1499938964844,293.1499938964844,0.2802419364452362,-4865.9404296875,304.1764221191406,0.7446423172950745,0.3007055521011352,0.2755681276321411,293.1894226074219,297.1499938964844,293.1499938964844,0.4367803931236267,-7770.84716796875,304.17840576171875,0.8736756443977356,0.4944736957550049,0.4723562896251678,293.1361999511719,297.1499938964844,293.1499938964844,0.455037385225296,-5930.30615234375,304.1675720214844,0.8836739659309387,0.5122945308685303,0.3607658445835113,293.1052551269531,297.1499938964844,293.1499938964844,0.5221688747406006,-8938.1376953125,304.1662902832031,0.9178469181060792,0.5714548230171204,0.5437957644462585,293.1508483886719,297.1499938964844,293.1499938964844,0.035990685224533,-5848.693359375,304.1559143066406,0.4480874836444855,0.0735136121511459,0.3561054766178131,290.56964111328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578674316406,293.16973876953125,290.5731506347656,1.0,0.5082674026489258,0.6057727932929993,0.6057727932929993,1.0,1.0,-2.411219358444214,0.9963721036911012,1.4148472547531128,0.4437316954135895,0.0,0.0,1.0,170.2496337890625,139.0,95.00548553466795,-27861.265625,1495.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,309.60845947265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6557753682136536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665528641548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22705078125,297.1499938964844,293.1499938964844,0.2802419364452362,-4865.9404296875,304.1764221191406,0.7446423172950745,0.3007055521011352,0.2755681276321411,293.1894226074219,297.1499938964844,293.1499938964844,0.4367803931236267,-7770.84716796875,304.17840576171875,0.8736756443977356,0.4944736957550049,0.4723562896251678,293.1361999511719,297.1499938964844,293.1499938964844,0.455037385225296,-5930.30615234375,304.1675720214844,0.8836739659309387,0.5122945308685303,0.3607658445835113,293.1052551269531,297.1499938964844,293.1499938964844,0.5221688747406006,-8938.1376953125,304.1662902832031,0.9178469181060792,0.5714548230171204,0.5437957644462585,293.1508483886719,297.1499938964844,293.1499938964844,0.035990685224533,-5848.693359375,304.1559143066406,0.4480874836444855,0.0735136121511459,0.3561054766178131,290.56964111328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578674316406,293.16973876953125,290.5731506347656,1.0,0.5082674026489258,0.6057727932929993,0.6057727932929993,1.0,1.0,-2.411219358444214,0.9963721036911012,1.4148472547531128,0.4437316954135895,0.0,0.0,1.0,170.2496337890625,139.0,95.00548553466795,-27861.265625,1495.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,309.60845947265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6557753682136536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665528641548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23052978515625,297.1499938964844,293.1499938964844,0.2772700488567352,-4824.994140625,304.1770324707031,0.7480856776237488,0.2990440726280212,0.2738921344280243,293.19586181640625,297.1499938964844,293.1499938964844,0.4332877099514007,-7721.3828125,304.1795959472656,0.8786447644233704,0.492707759141922,0.4705145955085754,293.13934326171875,297.1499938964844,293.1499938964844,0.4528882503509521,-5907.9697265625,304.16827392578125,0.889557957649231,0.5118551850318909,0.360312283039093,293.109375,297.1499938964844,293.1499938964844,0.5200233459472656,-8908.861328125,304.167236328125,0.924940288066864,0.5712119936943054,0.5433709621429443,293.15264892578125,297.1499938964844,293.1499938964844,0.0353111289441585,-5790.7314453125,304.15606689453125,0.4514361917972564,0.0731480941176414,0.353479653596878,290.6044311523437,291.1499938964844,259.24273681640625,258.94091796875,279.15753173828125,293.1737670898437,290.60791015625,1.0,0.5034347772598267,0.6061233282089233,0.6061233282089233,1.0,1.0,-2.402783870697021,0.9928343892097472,1.409949541091919,0.4420475959777832,0.0,0.0,1.0,164.61886596679688,139.0,95.9286880493164,-27849.951171875,1462.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,309.6681213378906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6600649952888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698820507153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23388671875,297.1499938964844,293.1499938964844,0.2742066085338592,-4782.61376953125,304.1776733398437,0.7517889142036438,0.297368049621582,0.2721985578536987,293.2021179199219,297.1499938964844,293.1499938964844,0.4296126961708069,-7669.16357421875,304.180908203125,0.883929431438446,0.4908961355686188,0.4686259925365448,293.142333984375,297.1499938964844,293.1499938964844,0.4505769312381744,-5883.84814453125,304.1691589355469,0.8957874178886414,0.5113986730575562,0.3598463237285614,293.1133728027344,297.1499938964844,293.1499938964844,0.517681360244751,-8876.7763671875,304.1683654785156,0.9324609041213988,0.5709428191184998,0.5429207682609558,293.1543884277344,297.1499938964844,293.1499938964844,0.0346122495830059,-5730.7021484375,304.15625,0.455059140920639,0.0727747902274131,0.350814938545227,290.64276123046875,291.1499938964844,259.2338256835937,258.9338073730469,279.1571960449219,293.17779541015625,290.6470947265625,1.0,0.4985230565071106,0.606459379196167,0.606459379196167,1.0,1.0,-2.394178867340088,0.9892048835754396,1.4049739837646484,0.4403074383735657,0.0,0.0,1.0,158.9637908935547,127.0,103.66333770751952,-27866.017578125,1428.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,309.7591552734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6600181460380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698344950564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2401123046875,297.1499938964844,293.1499938964844,0.2678725719451904,-4694.55419921875,304.1789855957031,0.7601070404052734,0.2939806878566742,0.2687749862670898,293.214111328125,297.1499938964844,293.1499938964844,0.4217981994152069,-7557.76904296875,304.18359375,0.895546019077301,0.4871406853199005,0.4647194445133209,293.1480712890625,297.1499938964844,293.1499938964844,0.4455271959304809,-5830.99853515625,304.1711730957031,0.909616231918335,0.5104284286499023,0.3588739931583404,293.1210021972656,297.1499938964844,293.1499938964844,0.51247239112854,-8805.271484375,304.1708984375,0.9484710097312928,0.5703188180923462,0.5419390201568604,293.1576232910156,297.1499938964844,293.1499938964844,0.0331706218421459,-5605.54541015625,304.15655517578125,0.4632360637187958,0.0720056518912315,0.3453735709190368,290.7297058105469,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.185791015625,290.7341613769531,1.0,0.4884708821773529,0.6070937514305115,0.6070937514305115,1.0,1.0,-2.3764894008636475,0.981689155101776,1.3948001861572266,0.4366720914840698,0.0,0.0,1.0,147.59957885742188,115.0,116.2251434326172,-27883.193359375,1360.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5700378417969,309.9320678710937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6594874262809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692958995699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2401123046875,297.1499938964844,293.1499938964844,0.2678725719451904,-4694.55419921875,304.1789855957031,0.7601070404052734,0.2939806878566742,0.2687749862670898,293.214111328125,297.1499938964844,293.1499938964844,0.4217981994152069,-7557.76904296875,304.18359375,0.895546019077301,0.4871406853199005,0.4647194445133209,293.1480712890625,297.1499938964844,293.1499938964844,0.4455271959304809,-5830.99853515625,304.1711730957031,0.909616231918335,0.5104284286499023,0.3588739931583404,293.1210021972656,297.1499938964844,293.1499938964844,0.51247239112854,-8805.271484375,304.1708984375,0.9484710097312928,0.5703188180923462,0.5419390201568604,293.1576232910156,297.1499938964844,293.1499938964844,0.0331706218421459,-5605.54541015625,304.15655517578125,0.4632360637187958,0.0720056518912315,0.3453735709190368,290.7297058105469,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.185791015625,290.7341613769531,1.0,0.4884708821773529,0.6070937514305115,0.6070937514305115,1.0,1.0,-2.3764894008636475,0.981689155101776,1.3948001861572266,0.4366720914840698,0.0,0.0,1.0,147.59957885742188,115.0,116.2251434326172,-27883.193359375,1360.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5700378417969,309.9320678710937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6594874262809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692958995699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2457275390625,297.1499938964844,293.1499938964844,0.2615603506565094,-4606.439453125,304.1798400878906,0.769885778427124,0.2905570268630981,0.2653150558471679,293.22540283203125,297.1499938964844,293.1499938964844,0.4138517379760742,-7444.35107421875,304.1856384277344,0.9089704155921936,0.4832293093204498,0.4606599509716034,293.1534118652344,297.1499938964844,293.1499938964844,0.4403978288173675,-5777.3837890625,304.1726379394531,0.92667418718338,0.5093962550163269,0.3578549027442932,293.128173828125,297.1499938964844,293.1499938964844,0.507121205329895,-8732.029296875,304.1728210449219,0.9652463793754578,0.5695970058441162,0.5408598780632019,293.1605834960937,297.1499938964844,293.1499938964844,0.0317339934408664,-5479.373046875,304.1567687988281,0.4717195630073547,0.0712091028690338,0.3397999405860901,290.8166809082031,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1936340332031,290.82110595703125,1.0,0.4781309068202972,0.6076876521110535,0.6076876521110535,1.0,1.0,-2.358240365982056,0.9738771915435792,1.3843631744384766,0.4328584671020508,0.0,0.0,1.0,136.19140625,103.0,119.62013244628906,-27879.75,1292.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270812988281,310.0895080566406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6632737517356873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006731385365128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2457275390625,297.1499938964844,293.1499938964844,0.2615603506565094,-4606.439453125,304.1798400878906,0.769885778427124,0.2905570268630981,0.2653150558471679,293.22540283203125,297.1499938964844,293.1499938964844,0.4138517379760742,-7444.35107421875,304.1856384277344,0.9089704155921936,0.4832293093204498,0.4606599509716034,293.1534118652344,297.1499938964844,293.1499938964844,0.4403978288173675,-5777.3837890625,304.1726379394531,0.92667418718338,0.5093962550163269,0.3578549027442932,293.128173828125,297.1499938964844,293.1499938964844,0.507121205329895,-8732.029296875,304.1728210449219,0.9652463793754578,0.5695970058441162,0.5408598780632019,293.1605834960937,297.1499938964844,293.1499938964844,0.0317339934408664,-5479.373046875,304.1567687988281,0.4717195630073547,0.0712091028690338,0.3397999405860901,290.8166809082031,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1936340332031,290.82110595703125,1.0,0.4781309068202972,0.6076876521110535,0.6076876521110535,1.0,1.0,-2.358240365982056,0.9738771915435792,1.3843631744384766,0.4328584671020508,0.0,0.0,1.0,136.19140625,103.0,119.62013244628906,-27879.75,1292.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270812988281,310.0895080566406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6632737517356873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006731385365128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25079345703125,297.1499938964844,293.1499938964844,0.255069762468338,-4515.1611328125,304.18072509765625,0.7814785242080688,0.2871008813381195,0.2618252336978912,293.2359924316406,297.1499938964844,293.1499938964844,0.4054464697837829,-7323.70703125,304.1877746582031,0.9258480072021484,0.479170948266983,0.4564613401889801,293.1583557128906,297.1499938964844,293.1499938964844,0.4348268210887909,-5718.86328125,304.1744079589844,0.946258783340454,0.5083074569702148,0.3567966222763061,293.1349182128906,297.1499938964844,293.1499938964844,0.5012184381484985,-8650.8818359375,304.1750793457031,0.9821433424949646,0.568784773349762,0.5396957397460938,293.163330078125,297.1499938964844,293.1499938964844,0.0302692130208015,-5348.19482421875,304.1569519042969,0.4798985123634338,0.0703878924250602,0.3341105580329895,290.9139404296875,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2013244628906,290.9192199707031,1.0,0.4675137400627136,0.6082555055618286,0.6082555055618286,1.0,1.0,-2.3395004272460938,0.9658133387565612,1.3736871480941772,0.4288969039916992,0.0,0.0,1.0,124.7619400024414,91.0,133.60789489746094,-27916.548828125,1224.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405517578125,310.2982177734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6628755927085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727344589307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25079345703125,297.1499938964844,293.1499938964844,0.255069762468338,-4515.1611328125,304.18072509765625,0.7814785242080688,0.2871008813381195,0.2618252336978912,293.2359924316406,297.1499938964844,293.1499938964844,0.4054464697837829,-7323.70703125,304.1877746582031,0.9258480072021484,0.479170948266983,0.4564613401889801,293.1583557128906,297.1499938964844,293.1499938964844,0.4348268210887909,-5718.86328125,304.1744079589844,0.946258783340454,0.5083074569702148,0.3567966222763061,293.1349182128906,297.1499938964844,293.1499938964844,0.5012184381484985,-8650.8818359375,304.1750793457031,0.9821433424949646,0.568784773349762,0.5396957397460938,293.163330078125,297.1499938964844,293.1499938964844,0.0302692130208015,-5348.19482421875,304.1569519042969,0.4798985123634338,0.0703878924250602,0.3341105580329895,290.9139404296875,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2013244628906,290.9192199707031,1.0,0.4675137400627136,0.6082555055618286,0.6082555055618286,1.0,1.0,-2.3395004272460938,0.9658133387565612,1.3736871480941772,0.4288969039916992,0.0,0.0,1.0,124.7619400024414,91.0,133.60789489746094,-27916.548828125,1224.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405517578125,310.2982177734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6628755927085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727344589307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2554016113281,297.1499938964844,293.1499938964844,0.2485574781894683,-4423.04833984375,304.1813049316406,0.7952385544776917,0.2836165428161621,0.2583097219467163,293.2459411621094,297.1499938964844,293.1499938964844,0.3968365788459778,-7199.68408203125,304.18951416015625,0.9456372857093812,0.4749695360660553,0.4521273672580719,293.1629333496094,297.1499938964844,293.1499938964844,0.4290678799152374,-5658.29345703125,304.17584228515625,0.9670974016189576,0.5071637630462646,0.3556998968124389,293.1411437988281,297.1499938964844,293.1499938964844,0.4947734475135803,-8563.8779296875,304.177490234375,0.9984063506126404,0.5679001212120056,0.5384135842323303,293.1658020019531,297.1499938964844,293.1499938964844,0.0288099702447652,-5215.00244140625,304.1570739746094,0.4883843958377838,0.0695453807711601,0.3283286988735199,291.01519775390625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2088928222656,291.0204772949219,1.0,0.4566087126731872,0.6088272929191589,0.6088272929191589,1.0,1.0,-2.319973945617676,0.9573835730552672,1.3625904321670532,0.4247582256793976,0.0,0.0,1.0,113.36544036865234,94.0,138.86001586914062,-27925.97265625,1157.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13092041015625,310.4873046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6618980765342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717424257658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
