time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2554016113281,297.1499938964844,293.1499938964844,0.2485574781894683,-4423.04833984375,304.1813049316406,0.7952385544776917,0.2836165428161621,0.2583097219467163,293.2459411621094,297.1499938964844,293.1499938964844,0.3968365788459778,-7199.68408203125,304.18951416015625,0.9456372857093812,0.4749695360660553,0.4521273672580719,293.1629333496094,297.1499938964844,293.1499938964844,0.4290678799152374,-5658.29345703125,304.17584228515625,0.9670974016189576,0.5071637630462646,0.3556998968124389,293.1411437988281,297.1499938964844,293.1499938964844,0.4947734475135803,-8563.8779296875,304.177490234375,0.9984063506126404,0.5679001212120056,0.5384135842323303,293.1658020019531,297.1499938964844,293.1499938964844,0.0288099702447652,-5215.00244140625,304.1570739746094,0.4883843958377838,0.0695453807711601,0.3283286988735199,291.01519775390625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2088928222656,291.0204772949219,1.0,0.4566087126731872,0.6088272929191589,0.6088272929191589,1.0,1.0,-2.319973945617676,0.9573835730552672,1.3625904321670532,0.4247582256793976,0.0,0.0,1.0,113.36544036865234,94.0,138.86001586914062,-27925.97265625,1157.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13092041015625,310.4873046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6618980765342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717424257658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.25750732421875,297.1499938964844,293.1499938964844,0.2454084753990173,-4378.32470703125,304.18133544921875,0.7980539202690125,0.2818669378757477,0.2566524744033813,293.25067138671875,297.1499938964844,293.1499938964844,0.3925594091415405,-7137.92138671875,304.1900939941406,0.9498989582061768,0.4728259444236755,0.450029045343399,293.1650695800781,297.1499938964844,293.1499938964844,0.426218569278717,-5628.3125,304.17633056640625,0.9719690084457396,0.5065802931785583,0.3552248179912567,293.1421203613281,297.1499938964844,293.1499938964844,0.4871450066566467,-8453.0107421875,304.1864929199219,0.9990000128746032,0.5678194761276245,0.5330772399902344,293.1669311523437,297.1499938964844,293.1499938964844,0.0278721340000629,-5157.015625,304.1574401855469,0.490043431520462,0.0691239535808563,0.32595294713974,291.06756591796875,291.1499938964844,259.1337585449219,258.8466186523437,279.1569519042969,293.21258544921875,291.0733947753906,1.0,0.4528563022613525,0.6092592477798462,0.6092592477798462,1.0,1.0,-2.305930852890014,0.9513169527053832,1.354614019393921,0.421852558851242,0.0,0.0,1.0,110.3616943359375,94.0,144.1936492919922,-27892.51171875,1130.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201538085937,310.5808410644531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6659943461418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758996169082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2597045898437,297.1499938964844,293.1499938964844,0.2421478778123855,-4331.705078125,304.1815795898437,0.7990033626556396,0.2800701260566711,0.2550126910209656,293.25543212890625,297.1499938964844,293.1499938964844,0.3880433142185211,-7072.302734375,304.1910400390625,0.9517170190811156,0.4706193506717682,0.4479330778121948,293.16729736328125,297.1499938964844,293.1499938964844,0.4231085777282715,-5595.35498046875,304.1772155761719,0.9746113419532776,0.5059509873390198,0.3547644019126892,293.1390991210937,297.1499938964844,293.1499938964844,0.4789301455020904,-8336.375,304.1947326660156,0.9990000128746032,0.5685074925422668,0.5278390645980835,293.16815185546875,297.1499938964844,293.1499938964844,0.0274512432515621,-5097.7958984375,304.1568603515625,0.4905720949172973,0.0686732679605484,0.3237273693084717,291.12774658203125,291.1499938964844,259.12176513671875,258.8356628417969,279.1576843261719,293.21612548828125,291.1346130371094,1.0,0.4497570693492889,0.6096990704536438,0.6096990704536438,1.0,1.0,-2.291921377182007,0.94529926776886,1.346622109413147,0.4188599586486816,0.0,0.0,1.0,108.45638275146484,112.0,157.942626953125,-27889.08203125,1107.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,310.70819091796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6656599640846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006755602080374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2646789550781,297.1499938964844,293.1499938964844,0.235976293683052,-4243.3857421875,304.1812744140625,0.7919151186943054,0.2762844562530517,0.2517542243003845,293.2652587890625,297.1499938964844,293.1499938964844,0.3794714212417602,-6947.9296875,304.1915283203125,0.9437543153762816,0.4659530222415924,0.4437085092067718,293.1723327636719,297.1499938964844,293.1499938964844,0.4173799455165863,-5535.001953125,304.1775817871094,0.96974778175354,0.504497230052948,0.3538576364517212,293.139404296875,297.1499938964844,293.1499938964844,0.4802248775959015,-8364.26953125,304.1766967773437,0.9990000128746032,0.5687718987464905,0.5347950458526611,293.17120361328125,297.1499938964844,293.1499938964844,0.0265060681849718,-4992.345703125,304.1561584472656,0.4859701097011566,0.0675918981432914,0.3195214867591858,291.2367553710937,291.1499938964844,259.09814453125,258.81378173828125,279.1535339355469,293.2234191894531,291.2412414550781,1.0,0.4508772194385528,0.6098726987838745,0.6098726987838745,1.0,1.0,-2.2851128578186035,0.9424124360084534,1.342700481414795,0.4171542227268219,0.0,0.0,0.9818880558013916,110.2195816040039,130.0,143.89346313476562,-28009.853515625,1106.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56903076171875,310.9110412597656,278.1499938964844,0.0,18000.0,314.75,32929.41796875,36000.0,0.0,0.0,0.664583146572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8299843072891235,1.8300120830535889,-2.778278576442972e-05,0.0,0.0006744674174115,0.0,0.0,683.489013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2646789550781,297.1499938964844,293.1499938964844,0.235976293683052,-4243.3857421875,304.1812744140625,0.7919151186943054,0.2762844562530517,0.2517542243003845,293.2652587890625,297.1499938964844,293.1499938964844,0.3794714212417602,-6947.9296875,304.1915283203125,0.9437543153762816,0.4659530222415924,0.4437085092067718,293.1723327636719,297.1499938964844,293.1499938964844,0.4173799455165863,-5535.001953125,304.1775817871094,0.96974778175354,0.504497230052948,0.3538576364517212,293.139404296875,297.1499938964844,293.1499938964844,0.4802248775959015,-8364.26953125,304.1766967773437,0.9990000128746032,0.5687718987464905,0.5347950458526611,293.17120361328125,297.1499938964844,293.1499938964844,0.0265060681849718,-4992.345703125,304.1561584472656,0.4859701097011566,0.0675918981432914,0.3195214867591858,291.2367553710937,291.1499938964844,259.09814453125,258.81378173828125,279.1535339355469,293.2234191894531,291.2412414550781,1.0,0.4508772194385528,0.6098726987838745,0.6098726987838745,1.0,1.0,-2.2851128578186035,0.9424124360084534,1.342700481414795,0.4171542227268219,0.0,0.0,0.9818880558013916,110.2195816040039,130.0,143.89346313476562,-28009.853515625,1106.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56903076171875,310.9110412597656,278.1499938964844,0.0,18000.0,314.75,32929.41796875,36000.0,0.0,0.0,0.664583146572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8299843072891235,1.8300120830535889,-2.778278576442972e-05,0.0,0.0006744674174115,0.0,0.0,683.489013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2695007324219,297.1499938964844,293.1499938964844,0.2306256145238876,-4166.923828125,304.1797790527344,0.7734124064445496,0.2724034786224365,0.2486453652381897,293.2746887207031,297.1499938964844,293.1499938964844,0.3720475435256958,-6840.6728515625,304.1900939941406,0.9199023842811584,0.4611245691776275,0.4395734667778015,293.17706298828125,297.1499938964844,293.1499938964844,0.4129118919372558,-5488.55615234375,304.17584228515625,0.9500070214271544,0.502970814704895,0.3530784547328949,293.1552429199219,297.1499938964844,293.1499938964844,0.478929340839386,-8348.6328125,304.17108154296875,0.9867704510688782,0.5658172965049744,0.537236213684082,293.17462158203125,297.1499938964844,293.1499938964844,0.0255743972957134,-4902.61865234375,304.1556396484375,0.4729032218456268,0.0663659870624542,0.3158825933933258,291.315185546875,291.1499938964844,259.0754699707031,258.7924499511719,279.1533508300781,293.23193359375,291.3196105957031,1.0,0.4564829766750335,0.610149085521698,0.610149085521698,1.0,1.0,-2.274127721786499,0.937592625617981,1.336535096168518,0.4148788154125213,0.0,0.0,0.9547163248062134,119.1036376953125,148.0,121.21504974365234,-28036.80078125,1129.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72857666015625,311.0584411621094,278.1499938964844,0.0,18000.0,315.2300109863281,34045.21484375,36000.0,0.0,0.0,0.6681821942329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825750470161438,1.8257784843444824,-2.79411342489766e-05,0.0,0.0006781199481338,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2695007324219,297.1499938964844,293.1499938964844,0.2306256145238876,-4166.923828125,304.1797790527344,0.7734124064445496,0.2724034786224365,0.2486453652381897,293.2746887207031,297.1499938964844,293.1499938964844,0.3720475435256958,-6840.6728515625,304.1900939941406,0.9199023842811584,0.4611245691776275,0.4395734667778015,293.17706298828125,297.1499938964844,293.1499938964844,0.4129118919372558,-5488.55615234375,304.17584228515625,0.9500070214271544,0.502970814704895,0.3530784547328949,293.1552429199219,297.1499938964844,293.1499938964844,0.478929340839386,-8348.6328125,304.17108154296875,0.9867704510688782,0.5658172965049744,0.537236213684082,293.17462158203125,297.1499938964844,293.1499938964844,0.0255743972957134,-4902.61865234375,304.1556396484375,0.4729032218456268,0.0663659870624542,0.3158825933933258,291.315185546875,291.1499938964844,259.0754699707031,258.7924499511719,279.1533508300781,293.23193359375,291.3196105957031,1.0,0.4564829766750335,0.610149085521698,0.610149085521698,1.0,1.0,-2.274127721786499,0.937592625617981,1.336535096168518,0.4148788154125213,0.0,0.0,0.9547163248062134,119.1036376953125,148.0,121.21504974365234,-28036.80078125,1129.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72857666015625,311.0584411621094,278.1499938964844,0.0,18000.0,315.2300109863281,34045.21484375,36000.0,0.0,0.0,0.6681821942329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825750470161438,1.8257784843444824,-2.79411342489766e-05,0.0,0.0006781199481338,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2745361328125,297.1499938964844,293.1499938964844,0.2251764386892318,-4088.2275390625,304.178955078125,0.751983642578125,0.2683541476726532,0.2455642223358154,293.2840881347656,297.1499938964844,293.1499938964844,0.3643397390842438,-6728.10595703125,304.1896057128906,0.8931419253349304,0.456061452627182,0.4354117810726166,293.1819763183594,297.1499938964844,293.1499938964844,0.4081405401229858,-5438.26806640625,304.1752014160156,0.9232129454612732,0.501288115978241,0.3523358702659607,293.165283203125,297.1499938964844,293.1499938964844,0.4729746878147125,-8265.4501953125,304.1739196777344,0.9639659523963928,0.5636409521102905,0.5355571508407593,293.178466796875,297.1499938964844,293.1499938964844,0.0246884170919656,-4812.9365234375,304.1552429199219,0.4518381655216217,0.0649651363492012,0.3123106956481933,291.4052124023437,291.1499938964844,259.05438232421875,258.7722473144531,279.15435791015625,293.2405700683594,291.4100952148437,1.0,0.4643884897232055,0.610637903213501,0.610637903213501,1.0,1.0,-2.2581632137298584,0.9307029247283936,1.3274602890014648,0.4114888310432434,0.0,0.0,0.9147999286651612,132.00225830078125,166.0,125.21516418457033,-28050.654296875,1161.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94451904296875,311.2547302246094,278.1499938964844,0.0,18000.0,315.2300109863281,36066.72265625,36000.0,0.0,0.0,0.6675926446914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8166980743408203,1.8167262077331543,-2.819806832121685e-05,0.0,0.0006775216897949,0.0,0.0,682.1677856445312,0.0,0.0,0.0,0.9980177283287048,4.0,0.0,1.0
376320,293.2745361328125,297.1499938964844,293.1499938964844,0.2251764386892318,-4088.2275390625,304.178955078125,0.751983642578125,0.2683541476726532,0.2455642223358154,293.2840881347656,297.1499938964844,293.1499938964844,0.3643397390842438,-6728.10595703125,304.1896057128906,0.8931419253349304,0.456061452627182,0.4354117810726166,293.1819763183594,297.1499938964844,293.1499938964844,0.4081405401229858,-5438.26806640625,304.1752014160156,0.9232129454612732,0.501288115978241,0.3523358702659607,293.165283203125,297.1499938964844,293.1499938964844,0.4729746878147125,-8265.4501953125,304.1739196777344,0.9639659523963928,0.5636409521102905,0.5355571508407593,293.178466796875,297.1499938964844,293.1499938964844,0.0246884170919656,-4812.9365234375,304.1552429199219,0.4518381655216217,0.0649651363492012,0.3123106956481933,291.4052124023437,291.1499938964844,259.05438232421875,258.7722473144531,279.15435791015625,293.2405700683594,291.4100952148437,1.0,0.4643884897232055,0.610637903213501,0.610637903213501,1.0,1.0,-2.2581632137298584,0.9307029247283936,1.3274602890014648,0.4114888310432434,0.0,0.0,0.9147999286651612,132.00225830078125,166.0,125.21516418457033,-28050.654296875,1161.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94451904296875,311.2547302246094,278.1499938964844,0.0,18000.0,315.2300109863281,36066.72265625,36000.0,0.0,0.0,0.6675926446914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8166980743408203,1.8167262077331543,-2.819806832121685e-05,0.0,0.0006775216897949,0.0,0.0,682.1677856445312,0.0,0.0,0.0,0.9980177283287048,4.0,0.0,1.0
376380,293.279541015625,297.1499938964844,293.1499938964844,0.2206077128648758,-4022.780029296875,304.1768493652344,0.7320594787597656,0.2641844451427459,0.2424368560314178,293.2933349609375,297.1499938964844,293.1499938964844,0.3580655455589294,-6637.54833984375,304.1867370605469,0.8683969974517822,0.4507845044136047,0.4311166405677795,293.1868896484375,297.1499938964844,293.1499938964844,0.404997855424881,-5406.275390625,304.1719055175781,0.898173451423645,0.4994798004627228,0.351553201675415,293.17266845703125,297.1499938964844,293.1499938964844,0.4693954586982727,-8217.4453125,304.1717224121094,0.9379468560218812,0.5617563128471375,0.5343620181083679,293.1825256347656,297.1499938964844,293.1499938964844,0.0239257924258708,-4736.74658203125,304.1547546386719,0.4315079748630523,0.0634206384420394,0.3084313869476318,291.4505615234375,291.1499938964844,259.035400390625,258.7536926269531,279.1551818847656,293.2489318847656,291.4511108398437,1.0,0.4737081825733185,0.6111999154090881,0.6111999154090881,1.0,1.0,-2.2422122955322266,0.923880934715271,1.3183313608169556,0.4081454873085022,0.0,0.0,0.8707515001296997,147.03662109375,184.0,66.29129028320312,-27829.67578125,1201.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1793212890625,311.3670349121094,278.1499938964844,0.0,18000.0,315.2300109863281,36874.15625,36000.0,0.0,0.0,0.6659369468688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7440739870071411,1.74410080909729,-2.681033765838947e-05,0.0,0.0006758413510397,0.0,0.0,616.5737915039062,0.0,0.0,0.0,0.9637018442153932,4.0,0.0,1.0
376440,293.279541015625,297.1499938964844,293.1499938964844,0.2206077128648758,-4022.780029296875,304.1768493652344,0.7320594787597656,0.2641844451427459,0.2424368560314178,293.2933349609375,297.1499938964844,293.1499938964844,0.3580655455589294,-6637.54833984375,304.1867370605469,0.8683969974517822,0.4507845044136047,0.4311166405677795,293.1868896484375,297.1499938964844,293.1499938964844,0.404997855424881,-5406.275390625,304.1719055175781,0.898173451423645,0.4994798004627228,0.351553201675415,293.17266845703125,297.1499938964844,293.1499938964844,0.4693954586982727,-8217.4453125,304.1717224121094,0.9379468560218812,0.5617563128471375,0.5343620181083679,293.1825256347656,297.1499938964844,293.1499938964844,0.0239257924258708,-4736.74658203125,304.1547546386719,0.4315079748630523,0.0634206384420394,0.3084313869476318,291.4505615234375,291.1499938964844,259.035400390625,258.7536926269531,279.1551818847656,293.2489318847656,291.4511108398437,1.0,0.4737081825733185,0.6111999154090881,0.6111999154090881,1.0,1.0,-2.2422122955322266,0.923880934715271,1.3183313608169556,0.4081454873085022,0.0,0.0,0.8707515001296997,147.03662109375,184.0,66.29129028320312,-27829.67578125,1201.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1793212890625,311.3670349121094,278.1499938964844,0.0,18000.0,315.2300109863281,36874.15625,36000.0,0.0,0.0,0.6659369468688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7440739870071411,1.74410080909729,-2.681033765838947e-05,0.0,0.0006758413510397,0.0,0.0,616.5737915039062,0.0,0.0,0.0,0.9637018442153932,4.0,0.0,1.0
376500,293.2819519042969,297.1499938964844,293.1499938964844,0.2187163233757019,-3995.991455078125,304.1754150390625,0.7227271199226379,0.2620708048343658,0.2408652603626251,293.2978515625,297.1499938964844,293.1499938964844,0.3555812835693359,-6602.2392578125,304.1845703125,0.8569440841674805,0.4480845928192138,0.4289296269416809,293.1892395019531,297.1499938964844,293.1499938964844,0.4041892290115356,-5398.72607421875,304.1694030761719,0.8871062397956848,0.4985533654689789,0.3511592447757721,293.17584228515625,297.1499938964844,293.1499938964844,0.4685404598712921,-8207.099609375,304.1693420410156,0.9249275922775269,0.5608456134796143,0.5338319540023804,293.1845703125,297.1499938964844,293.1499938964844,0.0235996674746274,-4704.9990234375,304.15447998046875,0.4227355718612671,0.0626069456338882,0.3063946068286896,291.4519348144531,291.1499938964844,259.02691650390625,258.7452087402344,279.1556396484375,293.2529602050781,291.4515380859375,1.0,0.4786807298660278,0.6115145683288574,0.6115145683288574,1.0,1.0,-2.2341413497924805,0.9204514026641846,1.313689947128296,0.4064772427082062,0.0,0.0,0.8504431247711182,155.1063690185547,184.0,35.32406234741211,-27688.99609375,1223.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3207092285156,311.4244384765625,278.1499938964844,0.0,18000.0,314.75,37016.41015625,36000.0,0.0,0.0,0.659683346748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6977537870407104,1.697779655456543,-2.5874394850688983e-05,0.0,0.0006694947369396,0.0,0.0,575.9619140625,0.0,0.0,0.0,0.9418767690658568,4.0,0.0,1.0
376560,293.2843017578125,297.1499938964844,293.1499938964844,0.2170259058475494,-3972.234619140625,304.1738586425781,0.713466465473175,0.2599401175975799,0.2392878383398056,293.3022766113281,297.1499938964844,293.1499938964844,0.3534332811832428,-6572.0322265625,304.18218994140625,0.8462274074554443,0.4453447461128235,0.4267156720161438,293.1914978027344,297.1499938964844,293.1499938964844,0.4037877321243286,-5395.64404296875,304.1665954589844,0.8766226768493652,0.4976122379302978,0.3507633209228515,293.1788024902344,297.1499938964844,293.1499938964844,0.4681704938411712,-8203.7490234375,304.1664733886719,0.9126641154289246,0.5599347949028015,0.5333189964294434,293.18658447265625,297.1499938964844,293.1499938964844,0.0232998877763748,-4676.36328125,304.1542053222656,0.4148803651332855,0.0617703013122081,0.3042990863323211,291.4426574707031,291.1499938964844,259.0191650390625,258.73736572265625,279.1560974121094,293.2568664550781,291.4407653808594,1.0,0.4837787449359894,0.6118554472923279,0.6118554472923279,1.0,1.0,-2.2259786128997803,0.9169993996620178,1.3089793920516968,0.4048075675964355,0.0,0.0,0.8317761421203613,163.44757080078125,187.0,2.7372121810913086,-27511.80859375,1246.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43994140625,311.4540710449219,278.1499938964844,0.0,18000.0,314.75,37079.27734375,36000.0,0.0,0.0,0.6572312712669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6489487886428833,1.6489737033843994,-2.4896757167880423e-05,0.0,0.0006670061848126,0.0,0.0,535.007568359375,0.0,0.0,0.0,0.919035255908966,4.0,0.0,1.0
376620,293.2884826660156,297.1499938964844,293.1499938964844,0.2137502282857895,-3926.150390625,304.17138671875,0.6992441415786743,0.2556890249252319,0.2359263896942138,293.3106689453125,297.1499938964844,293.1499938964844,0.349446564912796,-6515.86767578125,304.1781616210937,0.8317549824714661,0.4397823810577392,0.4219925105571747,293.19561767578125,297.1499938964844,293.1499938964844,0.4034582376480102,-5394.302734375,304.16168212890625,0.8630763292312622,0.495725154876709,0.3498074412345886,293.18414306640625,297.1499938964844,293.1499938964844,0.4680279195308685,-8205.037109375,304.1612854003906,0.8978651165962219,0.5581198334693909,0.5320928692817688,293.1903381347656,297.1499938964844,293.1499938964844,0.0225824918597936,-4607.68359375,304.1540222167969,0.4039020538330078,0.0600819401443004,0.2989749312400818,291.4061889648437,291.1499938964844,259.0062255859375,258.7238464355469,279.15771484375,293.2643127441406,291.404052734375,1.0,0.4894736111164093,0.6127036213874817,0.6127036213874817,1.0,1.0,-2.207254409790039,0.9091200828552246,1.298134446144104,0.4010457098484039,0.0,0.0,0.8000282645225525,174.91030883789062,190.0,-35.434059143066406,-27159.24609375,1268.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7138366699219,311.5424499511719,278.1499938964844,0.0,18000.0,314.75,37024.578125,36000.0,0.0,0.0,0.6511982679367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555400252342224,1.555423378944397,-2.306408532604109e-05,0.0,0.0006608834955841,0.0,0.0,461.87835693359375,0.0,0.0,0.0,0.8756103515625,4.0,0.0,1.0
376680,293.2884826660156,297.1499938964844,293.1499938964844,0.2137502282857895,-3926.150390625,304.17138671875,0.6992441415786743,0.2556890249252319,0.2359263896942138,293.3106689453125,297.1499938964844,293.1499938964844,0.349446564912796,-6515.86767578125,304.1781616210937,0.8317549824714661,0.4397823810577392,0.4219925105571747,293.19561767578125,297.1499938964844,293.1499938964844,0.4034582376480102,-5394.302734375,304.16168212890625,0.8630763292312622,0.495725154876709,0.3498074412345886,293.18414306640625,297.1499938964844,293.1499938964844,0.4680279195308685,-8205.037109375,304.1612854003906,0.8978651165962219,0.5581198334693909,0.5320928692817688,293.1903381347656,297.1499938964844,293.1499938964844,0.0225824918597936,-4607.68359375,304.1540222167969,0.4039020538330078,0.0600819401443004,0.2989749312400818,291.4061889648437,291.1499938964844,259.0062255859375,258.7238464355469,279.15771484375,293.2643127441406,291.404052734375,1.0,0.4894736111164093,0.6127036213874817,0.6127036213874817,1.0,1.0,-2.207254409790039,0.9091200828552246,1.298134446144104,0.4010457098484039,0.0,0.0,0.8000282645225525,174.91030883789062,190.0,-35.434059143066406,-27159.24609375,1268.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7138366699219,311.5424499511719,278.1499938964844,0.0,18000.0,314.75,37024.578125,36000.0,0.0,0.0,0.6511982679367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555400252342224,1.555423378944397,-2.306408532604109e-05,0.0,0.0006608834955841,0.0,0.0,461.87835693359375,0.0,0.0,0.0,0.8756103515625,4.0,0.0,1.0
376740,293.2919311523437,297.1499938964844,293.1499938964844,0.2103909999132156,-3878.412109375,304.1698913574219,0.6884046196937561,0.2514761686325073,0.2324737459421157,293.31854248046875,297.1499938964844,293.1499938964844,0.3452935814857483,-6456.37255859375,304.1757202148437,0.8212220072746277,0.434114009141922,0.4170397818088531,293.1992492675781,297.1499938964844,293.1499938964844,0.4030850231647491,-5391.87060546875,304.158447265625,0.8540010452270508,0.4938313066959381,0.3487508893013,293.1889343261719,297.1499938964844,293.1499938964844,0.4678567945957184,-8204.9208984375,304.1578369140625,0.8881360292434692,0.5562871694564819,0.5307259559631348,293.1934814453125,297.1499938964844,293.1499938964844,0.0217908378690481,-4529.83251953125,304.15399169921875,0.3950027823448181,0.0584199987351894,0.293094128370285,291.3699645996094,291.1499938964844,258.9971923828125,258.7136535644531,279.1594543457031,293.27130126953125,291.3679504394531,1.0,0.4928111732006073,0.6137365698814392,0.6137365698814392,1.0,1.0,-2.187185049057007,0.9007654786109924,1.2864196300506592,0.3970848023891449,0.0,0.0,0.773142397403717,182.95399475097656,193.0,-45.930362701416016,-26820.904296875,1275.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0143127441406,311.6556091308594,278.1499938964844,0.0,18000.0,314.2699890136719,36922.09765625,36000.0,0.0,0.0,0.6389390826225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700241088867188,1.470045566558838,-2.147238774341531e-05,0.0,0.0006484419573098,0.0,0.0,401.5220642089844,0.0,0.0,0.0,0.8363965153694153,4.0,0.0,1.0
376800,293.2919311523437,297.1499938964844,293.1499938964844,0.2103909999132156,-3878.412109375,304.1698913574219,0.6884046196937561,0.2514761686325073,0.2324737459421157,293.31854248046875,297.1499938964844,293.1499938964844,0.3452935814857483,-6456.37255859375,304.1757202148437,0.8212220072746277,0.434114009141922,0.4170397818088531,293.1992492675781,297.1499938964844,293.1499938964844,0.4030850231647491,-5391.87060546875,304.158447265625,0.8540010452270508,0.4938313066959381,0.3487508893013,293.1889343261719,297.1499938964844,293.1499938964844,0.4678567945957184,-8204.9208984375,304.1578369140625,0.8881360292434692,0.5562871694564819,0.5307259559631348,293.1934814453125,297.1499938964844,293.1499938964844,0.0217908378690481,-4529.83251953125,304.15399169921875,0.3950027823448181,0.0584199987351894,0.293094128370285,291.3699645996094,291.1499938964844,258.9971923828125,258.7136535644531,279.1594543457031,293.27130126953125,291.3679504394531,1.0,0.4928111732006073,0.6137365698814392,0.6137365698814392,1.0,1.0,-2.187185049057007,0.9007654786109924,1.2864196300506592,0.3970848023891449,0.0,0.0,0.773142397403717,182.95399475097656,193.0,-45.930362701416016,-26820.904296875,1275.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0143127441406,311.6556091308594,278.1499938964844,0.0,18000.0,314.2699890136719,36922.09765625,36000.0,0.0,0.0,0.6389390826225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700241088867188,1.470045566558838,-2.147238774341531e-05,0.0,0.0006484419573098,0.0,0.0,401.5220642089844,0.0,0.0,0.0,0.8363965153694153,4.0,0.0,1.0
376860,293.2955322265625,297.1499938964844,293.1499938964844,0.2070050835609436,-3830.04541015625,304.1689147949219,0.6794071793556213,0.2471519708633422,0.2288884371519088,293.3266906738281,297.1499938964844,293.1499938964844,0.3411015570163727,-6395.83984375,304.1741638183594,0.8124058842658997,0.4281975924968719,0.4118184149265289,293.2025756835937,297.1499938964844,293.1499938964844,0.4028953313827514,-5391.14404296875,304.15594482421875,0.8472333550453186,0.4919092655181885,0.3476205170154571,293.1933288574219,297.1499938964844,293.1499938964844,0.4679001271724701,-8207.3671875,304.1551818847656,0.8808178305625916,0.5544076561927795,0.5292426347732544,293.19610595703125,297.1499938964844,293.1499938964844,0.0209957864135503,-4450.0947265625,304.15399169921875,0.3861051201820373,0.0567876733839511,0.2869848310947418,291.3277282714844,291.1499938964844,258.9926452636719,258.7073669433594,279.16143798828125,293.2782287597656,291.3253173828125,1.0,0.4946935474872589,0.6149783730506897,0.6149783730506897,1.0,1.0,-2.1661312580108643,0.8921083211898804,1.2740228176116943,0.3930390179157257,0.0,0.0,0.7521637678146362,189.0163116455078,181.0,-55.88716125488281,-26452.369140625,1274.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2391357421875,311.7149963378906,278.1499938964844,0.0,18000.0,314.2699890136719,36757.60546875,36000.0,0.0,0.0,0.6292569637298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969286680221558,1.3969488143920898,-2.016263169934973e-05,0.0,0.0006386158056557,0.0,0.0,354.3371276855469,0.0,0.0,0.0,0.8032974004745483,4.0,0.0,1.0
376920,293.2955322265625,297.1499938964844,293.1499938964844,0.2070050835609436,-3830.04541015625,304.1689147949219,0.6794071793556213,0.2471519708633422,0.2288884371519088,293.3266906738281,297.1499938964844,293.1499938964844,0.3411015570163727,-6395.83984375,304.1741638183594,0.8124058842658997,0.4281975924968719,0.4118184149265289,293.2025756835937,297.1499938964844,293.1499938964844,0.4028953313827514,-5391.14404296875,304.15594482421875,0.8472333550453186,0.4919092655181885,0.3476205170154571,293.1933288574219,297.1499938964844,293.1499938964844,0.4679001271724701,-8207.3671875,304.1551818847656,0.8808178305625916,0.5544076561927795,0.5292426347732544,293.19610595703125,297.1499938964844,293.1499938964844,0.0209957864135503,-4450.0947265625,304.15399169921875,0.3861051201820373,0.0567876733839511,0.2869848310947418,291.3277282714844,291.1499938964844,258.9926452636719,258.7073669433594,279.16143798828125,293.2782287597656,291.3253173828125,1.0,0.4946935474872589,0.6149783730506897,0.6149783730506897,1.0,1.0,-2.1661312580108643,0.8921083211898804,1.2740228176116943,0.3930390179157257,0.0,0.0,0.7521637678146362,189.0163116455078,181.0,-55.88716125488281,-26452.369140625,1274.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2391357421875,311.7149963378906,278.1499938964844,0.0,18000.0,314.2699890136719,36757.60546875,36000.0,0.0,0.0,0.6292569637298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969286680221558,1.3969488143920898,-2.016263169934973e-05,0.0,0.0006386158056557,0.0,0.0,354.3371276855469,0.0,0.0,0.0,0.8032974004745483,4.0,0.0,1.0
376980,293.2987060546875,297.1499938964844,293.1499938964844,0.2031036913394928,-3773.471923828125,304.16912841796875,0.6755221486091614,0.2428200542926788,0.2249812185764312,293.3346862792969,297.1499938964844,293.1499938964844,0.336153894662857,-6323.01904296875,304.1744079589844,0.8089701533317566,0.4220973551273346,0.4061053991317749,293.2054748535156,297.1499938964844,293.1499938964844,0.4021240472793579,-5383.53759765625,304.1553039550781,0.8464667797088623,0.4899908602237701,0.3462794721126556,293.1972961425781,297.1499938964844,293.1499938964844,0.4672965109348297,-8199.6904296875,304.1545104980469,0.88011234998703,0.5525059103965759,0.5274524688720703,293.1981506347656,297.1499938964844,293.1499938964844,0.0200305897742509,-4348.7841796875,304.1542663574219,0.380682498216629,0.055206399410963,0.2797434329986572,291.2951354980469,291.1499938964844,258.9931640625,258.7055358886719,279.16387939453125,293.2836608886719,291.29351806640625,1.0,0.4910047650337219,0.6164864301681519,0.6164864301681519,1.0,1.0,-2.142120838165283,0.8822778463363647,1.2598429918289185,0.3884886503219604,0.0,0.0,0.7351463437080383,188.0242462158203,169.0,-46.01995086669922,-26103.517578125,1244.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44012451171875,311.78033447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36615.24609375,36000.0,0.0,0.0,0.6189587712287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384387493133545,1.3384579420089722,-1.9158891518600285e-05,0.0,0.0006281644455157,0.0,0.0,319.5438537597656,0.0,0.0,0.0,0.7769903540611267,4.0,0.0,1.0
377040,293.2987060546875,297.1499938964844,293.1499938964844,0.2031036913394928,-3773.471923828125,304.16912841796875,0.6755221486091614,0.2428200542926788,0.2249812185764312,293.3346862792969,297.1499938964844,293.1499938964844,0.336153894662857,-6323.01904296875,304.1744079589844,0.8089701533317566,0.4220973551273346,0.4061053991317749,293.2054748535156,297.1499938964844,293.1499938964844,0.4021240472793579,-5383.53759765625,304.1553039550781,0.8464667797088623,0.4899908602237701,0.3462794721126556,293.1972961425781,297.1499938964844,293.1499938964844,0.4672965109348297,-8199.6904296875,304.1545104980469,0.88011234998703,0.5525059103965759,0.5274524688720703,293.1981506347656,297.1499938964844,293.1499938964844,0.0200305897742509,-4348.7841796875,304.1542663574219,0.380682498216629,0.055206399410963,0.2797434329986572,291.2951354980469,291.1499938964844,258.9931640625,258.7055358886719,279.16387939453125,293.2836608886719,291.29351806640625,1.0,0.4910047650337219,0.6164864301681519,0.6164864301681519,1.0,1.0,-2.142120838165283,0.8822778463363647,1.2598429918289185,0.3884886503219604,0.0,0.0,0.7351463437080383,188.0242462158203,169.0,-46.01995086669922,-26103.517578125,1244.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44012451171875,311.78033447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36615.24609375,36000.0,0.0,0.0,0.6189587712287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3384387493133545,1.3384579420089722,-1.9158891518600285e-05,0.0,0.0006281644455157,0.0,0.0,319.5438537597656,0.0,0.0,0.0,0.7769903540611267,4.0,0.0,1.0
377100,293.2999267578125,297.1499938964844,293.1499938964844,0.2010526955127716,-3743.52978515625,304.1693725585937,0.6749212145805359,0.2407000064849853,0.2229942083358764,293.33843994140625,297.1499938964844,293.1499938964844,0.333466112613678,-6283.1552734375,304.1748352050781,0.8087118268013,0.4190226197242737,0.4031455516815185,293.20672607421875,297.1499938964844,293.1499938964844,0.4015505313873291,-5377.5810546875,304.1553955078125,0.8476274013519287,0.4890439510345459,0.3455633223056793,293.1990661621094,297.1499938964844,293.1499938964844,0.466776043176651,-8192.5615234375,304.1546325683594,0.8814670443534851,0.5515553951263428,0.526484489440918,293.1988830566406,297.1499938964844,293.1499938964844,0.0195213370025157,-4293.51806640625,304.1544189453125,0.3790426850318908,0.0544499605894088,0.2759211361408233,291.28271484375,291.1499938964844,258.9954833984375,258.7064514160156,279.1651306152344,293.2860412597656,291.2812805175781,1.0,0.4879354238510132,0.6173368692398071,0.6173368692398071,1.0,1.0,-2.129566431045532,0.8771767020225525,1.252389669418335,0.3861369788646698,0.0,0.0,0.72755366563797,185.68115234375,169.0,-40.381107330322266,-25928.970703125,1221.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5286560058594,311.8080139160156,278.1499938964844,0.0,18000.0,313.7900085449219,36565.87109375,36000.0,0.0,0.0,0.6088428497314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123881816864014,1.3124068975448608,-1.872838583949488e-05,0.0,0.0006178981275297,0.0,0.0,304.91070556640625,0.0,0.0,0.0,0.7653847932815552,4.0,0.0,1.0
377160,293.3009033203125,297.1499938964844,293.1499938964844,0.1990225464105606,-3713.875732421875,304.1695556640625,0.6749480962753296,0.2386089712381363,0.22100330889225,293.34197998046875,297.1499938964844,293.1499938964844,0.3307763636112213,-6243.25830078125,304.1752014160156,0.8091416358947754,0.4159367680549621,0.4001413881778717,293.20782470703125,297.1499938964844,293.1499938964844,0.4010051190853119,-5371.96484375,304.1553955078125,0.8495214581489563,0.4881044626235962,0.3448286354541778,293.20074462890625,297.1499938964844,293.1499938964844,0.466283768415451,-8185.888671875,304.1546936035156,0.8836284875869751,0.5506051778793335,0.5254844427108765,293.199462890625,297.1499938964844,293.1499938964844,0.0190172418951988,-4237.87060546875,304.154541015625,0.3779227435588836,0.0537156648933887,0.2720479667186737,291.2689819335937,291.1499938964844,258.99932861328125,258.70867919921875,279.1663818359375,293.2882385253906,291.26690673828125,1.0,0.4842774868011474,0.6182490587234497,0.6182490587234497,1.0,1.0,-2.11683201789856,0.8720315098762512,1.2448004484176636,0.3837793171405792,0.0,0.0,0.7209599018096924,182.52120971679688,157.0,-41.60618591308594,-25730.09765625,1196.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5709228515625,311.7994384765625,278.1499938964844,0.0,18000.0,313.7900085449219,36513.36328125,36000.0,0.0,0.0,0.6028971672058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885136604309082,1.288532018661499,-1.833943679230288e-05,0.0,0.0006118640303611,0.0,0.0,291.9143981933594,0.0,0.0,0.0,0.7548375725746155,4.0,0.0,1.0
377220,293.3022766113281,297.1499938964844,293.1499938964844,0.1949738264083862,-3654.54443359375,304.1697998046875,0.6764757037162781,0.2345019578933715,0.2170284837484359,293.3486022949219,297.1499938964844,293.1499938964844,0.325298935174942,-6161.7763671875,304.17596435546875,0.8115796446800232,0.4097331464290619,0.3940348327159881,293.20977783203125,297.1499938964844,293.1499938964844,0.3998770117759704,-5360.2890625,304.1554870605469,0.8550882339477539,0.4862460494041443,0.3433243930339813,293.2037658691406,297.1499938964844,293.1499938964844,0.4652444422245025,-8171.70166015625,304.1548767089844,0.8898811936378479,0.5487074255943298,0.523419201374054,293.2002258300781,297.1499938964844,293.1499938964844,0.0180298928171396,-4125.56103515625,304.1546630859375,0.3769227564334869,0.0523060746490955,0.2642573118209839,291.24041748046875,291.1499938964844,259.01171875,258.7174072265625,279.1688842773437,293.2921142578125,291.239013671875,1.0,0.4756718575954437,0.6202611923217773,0.6202611923217773,1.0,1.0,-2.0910804271698,0.8617216348648071,1.2293586730957031,0.3791047036647796,0.0,0.0,0.7109670042991638,174.47567749023438,145.0,-37.73469543457031,-25365.328125,1140.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62078857421875,311.77703857421875,278.1499938964844,0.0,18000.0,313.7900085449219,36373.9609375,36000.0,0.0,0.0,0.591159462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514163255691528,1.251434087753296,-1.7735734218149446e-05,0.0,0.0005999516579322,0.0,0.0,272.37823486328125,0.0,0.0,0.0,0.7385039329528809,4.0,0.0,1.0
377280,293.3022766113281,297.1499938964844,293.1499938964844,0.1949738264083862,-3654.54443359375,304.1697998046875,0.6764757037162781,0.2345019578933715,0.2170284837484359,293.3486022949219,297.1499938964844,293.1499938964844,0.325298935174942,-6161.7763671875,304.17596435546875,0.8115796446800232,0.4097331464290619,0.3940348327159881,293.20977783203125,297.1499938964844,293.1499938964844,0.3998770117759704,-5360.2890625,304.1554870605469,0.8550882339477539,0.4862460494041443,0.3433243930339813,293.2037658691406,297.1499938964844,293.1499938964844,0.4652444422245025,-8171.70166015625,304.1548767089844,0.8898811936378479,0.5487074255943298,0.523419201374054,293.2002258300781,297.1499938964844,293.1499938964844,0.0180298928171396,-4125.56103515625,304.1546630859375,0.3769227564334869,0.0523060746490955,0.2642573118209839,291.24041748046875,291.1499938964844,259.01171875,258.7174072265625,279.1688842773437,293.2921142578125,291.239013671875,1.0,0.4756718575954437,0.6202611923217773,0.6202611923217773,1.0,1.0,-2.0910804271698,0.8617216348648071,1.2293586730957031,0.3791047036647796,0.0,0.0,0.7109670042991638,174.47567749023438,145.0,-37.73469543457031,-25365.328125,1140.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62078857421875,311.77703857421875,278.1499938964844,0.0,18000.0,313.7900085449219,36373.9609375,36000.0,0.0,0.0,0.591159462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514163255691528,1.251434087753296,-1.7735734218149446e-05,0.0,0.0005999516579322,0.0,0.0,272.37823486328125,0.0,0.0,0.0,0.7385039329528809,4.0,0.0,1.0
377340,293.3031311035156,297.1499938964844,293.1499938964844,0.1908134520053863,-3593.12060546875,304.1701354980469,0.6795297265052795,0.2304712384939193,0.2130727916955948,293.3546447753906,297.1499938964844,293.1499938964844,0.3194632530212402,-6074.375,304.1770324707031,0.8155595660209656,0.4034718573093414,0.3878196775913238,293.21142578125,297.1499938964844,293.1499938964844,0.3984028100967407,-5344.70947265625,304.1561279296875,0.8625972867012024,0.4843940138816833,0.341785728931427,293.2064819335937,297.1499938964844,293.1499938964844,0.4637891948223114,-8151.39306640625,304.1557006835937,0.8981752395629883,0.5467944741249084,0.5212864875793457,293.2005920410156,297.1499938964844,293.1499938964844,0.0170659124851226,-4010.53125,304.1547241210937,0.3772075772285461,0.0509589202702045,0.2564951479434967,291.2204284667969,291.1499938964844,259.03094482421875,258.7322692871094,279.1714782714844,293.2954406738281,291.2192687988281,1.0,0.4658839106559753,0.6225385665893555,0.6225385665893555,1.0,1.0,-2.065133810043335,0.8514684438705444,1.2136653661727903,0.3745302259922027,0.0,0.0,0.7029736042022705,164.9745635986328,133.0,-29.80831527709961,-25014.724609375,1080.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6239624023437,311.7348937988281,278.1499938964844,0.0,18000.0,313.3099975585937,36288.94921875,36000.0,0.0,0.0,0.574984610080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2227550745010376,1.2227723598480225,-1.7285892681684345e-05,0.0,0.0005835362826474,0.0,0.0,258.0040283203125,0.0,0.0,0.0,0.725965678691864,4.0,0.0,1.0
377400,293.3031311035156,297.1499938964844,293.1499938964844,0.1908134520053863,-3593.12060546875,304.1701354980469,0.6795297265052795,0.2304712384939193,0.2130727916955948,293.3546447753906,297.1499938964844,293.1499938964844,0.3194632530212402,-6074.375,304.1770324707031,0.8155595660209656,0.4034718573093414,0.3878196775913238,293.21142578125,297.1499938964844,293.1499938964844,0.3984028100967407,-5344.70947265625,304.1561279296875,0.8625972867012024,0.4843940138816833,0.341785728931427,293.2064819335937,297.1499938964844,293.1499938964844,0.4637891948223114,-8151.39306640625,304.1557006835937,0.8981752395629883,0.5467944741249084,0.5212864875793457,293.2005920410156,297.1499938964844,293.1499938964844,0.0170659124851226,-4010.53125,304.1547241210937,0.3772075772285461,0.0509589202702045,0.2564951479434967,291.2204284667969,291.1499938964844,259.03094482421875,258.7322692871094,279.1714782714844,293.2954406738281,291.2192687988281,1.0,0.4658839106559753,0.6225385665893555,0.6225385665893555,1.0,1.0,-2.065133810043335,0.8514684438705444,1.2136653661727903,0.3745302259922027,0.0,0.0,0.7029736042022705,164.9745635986328,133.0,-29.80831527709961,-25014.724609375,1080.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6239624023437,311.7348937988281,278.1499938964844,0.0,18000.0,313.3099975585937,36288.94921875,36000.0,0.0,0.0,0.574984610080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2227550745010376,1.2227723598480225,-1.7285892681684345e-05,0.0,0.0005835362826474,0.0,0.0,258.0040283203125,0.0,0.0,0.0,0.725965678691864,4.0,0.0,1.0
377460,293.3035888671875,297.1499938964844,293.1499938964844,0.1867517828941345,-3533.004638671875,304.170166015625,0.683910608291626,0.2264973819255828,0.2091379910707473,293.3603210449219,297.1499938964844,293.1499938964844,0.3136464655399322,-5987.146484375,304.1777038574219,0.8207968473434448,0.3971413969993591,0.3815057277679443,293.2129211425781,297.1499938964844,293.1499938964844,0.3970358669757843,-5330.4423828125,304.1563415527344,0.871902346611023,0.4825394749641418,0.3402198851108551,293.2089538574219,297.1499938964844,293.1499938964844,0.4624401032924652,-8132.84423828125,304.1560363769531,0.9084469079971312,0.5448601245880127,0.5190985798835754,293.2007141113281,297.1499938964844,293.1499938964844,0.0161782223731279,-3901.600830078125,304.14990234375,0.3789781332015991,0.050000000745058,0.2492340058088302,291.1959228515625,291.1499938964844,259.0575866699219,258.7537536621094,279.174072265625,293.29840087890625,291.1943359375,1.0,0.4553187787532806,0.6250834465026855,0.6250834465026855,1.0,1.0,-2.0395941734313965,0.8415431976318359,1.1980509757995603,0.3701667487621307,0.0,0.0,0.6983724236488342,154.5850830078125,121.0,-33.89411544799805,-24638.9375,1018.7003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5067443847656,311.6109619140625,278.1499938964844,0.0,18000.0,313.3099975585937,36181.1484375,36000.0,0.0,0.0,0.5631177425384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028745412826538,1.20289146900177,-1.6968679119599983e-05,0.0,0.0005714929429814,0.0,0.0,248.24317932128903,0.0,0.0,0.0,0.7173764109611511,4.0,0.0,1.0
377520,293.3035888671875,297.1499938964844,293.1499938964844,0.1867517828941345,-3533.004638671875,304.170166015625,0.683910608291626,0.2264973819255828,0.2091379910707473,293.3603210449219,297.1499938964844,293.1499938964844,0.3136464655399322,-5987.146484375,304.1777038574219,0.8207968473434448,0.3971413969993591,0.3815057277679443,293.2129211425781,297.1499938964844,293.1499938964844,0.3970358669757843,-5330.4423828125,304.1563415527344,0.871902346611023,0.4825394749641418,0.3402198851108551,293.2089538574219,297.1499938964844,293.1499938964844,0.4624401032924652,-8132.84423828125,304.1560363769531,0.9084469079971312,0.5448601245880127,0.5190985798835754,293.2007141113281,297.1499938964844,293.1499938964844,0.0161782223731279,-3901.600830078125,304.14990234375,0.3789781332015991,0.050000000745058,0.2492340058088302,291.1959228515625,291.1499938964844,259.0575866699219,258.7537536621094,279.174072265625,293.29840087890625,291.1943359375,1.0,0.4553187787532806,0.6250834465026855,0.6250834465026855,1.0,1.0,-2.0395941734313965,0.8415431976318359,1.1980509757995603,0.3701667487621307,0.0,0.0,0.6983724236488342,154.5850830078125,121.0,-33.89411544799805,-24638.9375,1018.7003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5067443847656,311.6109619140625,278.1499938964844,0.0,18000.0,313.3099975585937,36181.1484375,36000.0,0.0,0.0,0.5631177425384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028745412826538,1.20289146900177,-1.6968679119599983e-05,0.0,0.0005714929429814,0.0,0.0,248.24317932128903,0.0,0.0,0.0,0.7173764109611511,4.0,0.0,1.0
