time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3038635253906,297.1499938964844,293.1499938964844,0.1826972812414169,-3472.70849609375,304.1701965332031,0.690070629119873,0.2225493937730789,0.205192357301712,293.3657531738281,297.1499938964844,293.1499938964844,0.3077203035354614,-5897.9296875,304.1783447265625,0.8277712464332581,0.3907120525836944,0.3750624358654022,293.2142639160156,297.1499938964844,293.1499938964844,0.3956373929977417,-5315.84033203125,304.15655517578125,0.883659839630127,0.4806714653968811,0.3386133313179016,293.2112731933594,297.1499938964844,293.1499938964844,0.4610432386398315,-8113.6396484375,304.1563415527344,0.9222860336303712,0.5428947806358337,0.5168389081954956,293.2017822265625,297.1499938964844,293.1499938964844,0.0158636961132287,-3865.27099609375,304.1283874511719,0.3866015672683716,0.050000000745058,0.2468171417713165,291.1702575683594,291.1499938964844,259.0922241210937,258.7824401855469,279.1756286621094,293.30145263671875,291.1687316894531,1.0,0.4444449841976166,0.6277185678482056,0.6277185678482056,1.0,1.0,-2.0195703506469727,0.8341401219367981,1.1854301691055298,0.3671397864818573,0.0,0.0,0.6973697543144226,143.27020263671875,109.0,-34.96101760864258,-24341.693359375,960.4370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3368835449219,311.4677429199219,278.1499938964844,0.0,18000.0,313.3099975585937,36062.9375,36000.0,0.0,0.0,0.5523510575294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949816942214966,1.1949985027313232,-1.682701986283064e-05,0.0,0.000560566142667,0.0,0.0,244.2582550048828,0.0,0.0,0.0,0.713943600654602,4.0,0.0,1.0
377640,293.3038635253906,297.1499938964844,293.1499938964844,0.1826972812414169,-3472.70849609375,304.1701965332031,0.690070629119873,0.2225493937730789,0.205192357301712,293.3657531738281,297.1499938964844,293.1499938964844,0.3077203035354614,-5897.9296875,304.1783447265625,0.8277712464332581,0.3907120525836944,0.3750624358654022,293.2142639160156,297.1499938964844,293.1499938964844,0.3956373929977417,-5315.84033203125,304.15655517578125,0.883659839630127,0.4806714653968811,0.3386133313179016,293.2112731933594,297.1499938964844,293.1499938964844,0.4610432386398315,-8113.6396484375,304.1563415527344,0.9222860336303712,0.5428947806358337,0.5168389081954956,293.2017822265625,297.1499938964844,293.1499938964844,0.0158636961132287,-3865.27099609375,304.1283874511719,0.3866015672683716,0.050000000745058,0.2468171417713165,291.1702575683594,291.1499938964844,259.0922241210937,258.7824401855469,279.1756286621094,293.30145263671875,291.1687316894531,1.0,0.4444449841976166,0.6277185678482056,0.6277185678482056,1.0,1.0,-2.0195703506469727,0.8341401219367981,1.1854301691055298,0.3671397864818573,0.0,0.0,0.6973697543144226,143.27020263671875,109.0,-34.96101760864258,-24341.693359375,960.4370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3368835449219,311.4677429199219,278.1499938964844,0.0,18000.0,313.3099975585937,36062.9375,36000.0,0.0,0.0,0.5523510575294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949816942214966,1.1949985027313232,-1.682701986283064e-05,0.0,0.000560566142667,0.0,0.0,244.2582550048828,0.0,0.0,0.0,0.713943600654602,4.0,0.0,1.0
377700,293.3039855957031,297.1499938964844,293.1499938964844,0.1806459128856659,-3442.0400390625,304.1702575683594,0.6935725808143616,0.2205774933099746,0.2032226026058197,293.368408203125,297.1499938964844,293.1499938964844,0.3046618103981018,-5851.66748046875,304.1787414550781,0.8316696286201477,0.3874532580375671,0.3717999756336212,293.2148742675781,297.1499938964844,293.1499938964844,0.3948647677898407,-5307.70458984375,304.1567687988281,0.8901795148849487,0.4797373712062835,0.3378084599971771,293.2123718261719,297.1499938964844,293.1499938964844,0.4602535963058471,-8102.6884765625,304.1566162109375,0.9300951957702636,0.5419058203697205,0.5157008767127991,293.2029113769531,297.1499938964844,293.1499938964844,0.0157195720821619,-3848.699462890625,304.11602783203125,0.3908924758434295,0.050000000745058,0.245794802904129,291.1593322753906,291.1499938964844,259.1127319335937,258.7996520996094,279.1767883300781,293.3031311035156,291.1580505371094,1.0,0.438900351524353,0.6291453242301941,0.6291453242301941,1.0,1.0,-2.009725570678711,0.8305613398551941,1.1791642904281616,0.3657281398773193,0.0,0.0,0.6978583335876465,137.57704162597656,109.0,-32.18741989135742,-24204.376953125,931.7315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2314453125,311.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,36012.8828125,35280.0,0.0,0.0,0.5458571910858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948908567428589,1.1949076652526855,-1.6814381524454802e-05,0.0,0.0005539756384678,0.0,0.0,244.0933837890625,0.0,0.0,0.0,0.7038789391517639,4.0,0.0,1.0
377760,293.3041076660156,297.1499938964844,293.1499938964844,0.1787684112787246,-3414.178955078125,304.16998291015625,0.6973590850830078,0.2186028510332107,0.2012505829334259,293.37109375,297.1499938964844,293.1499938964844,0.3018859326839447,-5810.01611328125,304.1785583496094,0.8358720541000366,0.3841618299484253,0.3685066401958465,293.2154541015625,297.1499938964844,293.1499938964844,0.394493818283081,-5304.1962890625,304.1562194824219,0.8971366882324219,0.478802889585495,0.3370024263858795,293.2134094238281,297.1499938964844,293.1499938964844,0.4599234461784363,-8098.67919921875,304.156005859375,0.9383596181869508,0.5409132838249207,0.5145578980445862,293.20428466796875,297.1499938964844,293.1499938964844,0.0155941750854253,-3835.520751953125,304.1026611328125,0.3950751721858978,0.050000000745058,0.244775503873825,291.1368103027344,291.1499938964844,259.1354675292969,258.8188781738281,279.17822265625,293.3049011230469,291.1343688964844,1.0,0.4332819879055023,0.6306604146957397,0.6306604146957397,1.0,1.0,-1.9998377561569207,0.827003002166748,1.1728347539901731,0.364348828792572,0.0,0.0,0.7008846998214722,131.8824920654297,97.0,-47.36920166015625,-24017.001953125,903.2398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11065673828125,311.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,35325.17578125,35280.0,0.0,0.0,0.5410214066505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881704330444336,1.1881870031356812,-1.656160384300165e-05,0.0,0.0005490679759532,0.0,0.0,239.30674743652344,0.0,0.0,0.0,0.7093186378479004,4.0,0.0,1.0
377820,293.30438232421875,297.1499938964844,293.1499938964844,0.1745288074016571,-3350.15771484375,304.17041015625,0.7058891654014587,0.214642196893692,0.1972977817058563,293.37646484375,297.1499938964844,293.1499938964844,0.2953738570213318,-5710.61328125,304.179931640625,0.8453951478004456,0.3774708807468414,0.3618224263191223,293.2165832519531,297.1499938964844,293.1499938964844,0.3926238417625427,-5284.16259765625,304.15728759765625,0.9130215644836426,0.4769154787063598,0.335384339094162,293.2154235839844,297.1499938964844,293.1499938964844,0.4579536914825439,-8070.87890625,304.1573181152344,0.9558954834938048,0.5388997793197632,0.5122548937797546,293.20770263671875,297.1499938964844,293.1499938964844,0.0152864549309015,-3798.62060546875,304.0738525390625,0.403408944606781,0.050000000745058,0.2427378892898559,291.1236267089844,291.1499938964844,259.1878662109375,258.86358642578125,279.181640625,293.3086853027344,291.1229858398437,1.0,0.4218194782733917,0.6339905858039856,0.6339905858039856,1.0,1.0,-1.979908108711243,0.8199486136436462,1.1599594354629517,0.3616932332515716,0.0,0.0,0.7055671215057373,120.49942779541016,85.0,-23.32864761352539,-23780.546875,846.9193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8319091796875,311.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35154.7265625,35280.0,0.0,0.0,0.5325096845626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20214581489563,1.202162504196167,-1.6725911336834542e-05,0.0,0.0005404296680353,0.0,0.0,245.37081909179688,0.0,0.0,0.0,0.7150073647499084,4.0,0.0,1.0
377880,293.30438232421875,297.1499938964844,293.1499938964844,0.1745288074016571,-3350.15771484375,304.17041015625,0.7058891654014587,0.214642196893692,0.1972977817058563,293.37646484375,297.1499938964844,293.1499938964844,0.2953738570213318,-5710.61328125,304.179931640625,0.8453951478004456,0.3774708807468414,0.3618224263191223,293.2165832519531,297.1499938964844,293.1499938964844,0.3926238417625427,-5284.16259765625,304.15728759765625,0.9130215644836426,0.4769154787063598,0.335384339094162,293.2154235839844,297.1499938964844,293.1499938964844,0.4579536914825439,-8070.87890625,304.1573181152344,0.9558954834938048,0.5388997793197632,0.5122548937797546,293.20770263671875,297.1499938964844,293.1499938964844,0.0152864549309015,-3798.62060546875,304.0738525390625,0.403408944606781,0.050000000745058,0.2427378892898559,291.1236267089844,291.1499938964844,259.1878662109375,258.86358642578125,279.181640625,293.3086853027344,291.1229858398437,1.0,0.4218194782733917,0.6339905858039856,0.6339905858039856,1.0,1.0,-1.979908108711243,0.8199486136436462,1.1599594354629517,0.3616932332515716,0.0,0.0,0.7055671215057373,120.49942779541016,85.0,-23.32864761352539,-23780.546875,846.9193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8319091796875,311.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35154.7265625,35280.0,0.0,0.0,0.5325096845626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20214581489563,1.202162504196167,-1.6725911336834542e-05,0.0,0.0005404296680353,0.0,0.0,245.37081909179688,0.0,0.0,0.0,0.7150073647499084,4.0,0.0,1.0
377940,293.3046875,297.1499938964844,293.1499938964844,0.1702283918857574,-3284.802734375,304.1707763671875,0.7156492471694946,0.2106743454933166,0.1933353990316391,293.3818664550781,297.1499938964844,293.1499938964844,0.2886126041412353,-5606.875,304.18121337890625,0.856840968132019,0.3706362247467041,0.3550001084804535,293.2177429199219,297.1499938964844,293.1499938964844,0.3905422389507293,-5261.86083984375,304.1583251953125,0.9329184889793396,0.4749909341335296,0.3337403535842895,293.2174377441406,297.1499938964844,293.1499938964844,0.4557236135005951,-8039.4697265625,304.1585998535156,0.974115550518036,0.5368345975875854,0.509903073310852,293.2117004394531,297.1499938964844,293.1499938964844,0.0149715570732951,-3759.828369140625,304.0424194335937,0.4126933813095093,0.050000000745058,0.2407044321298599,291.1156311035156,291.1499938964844,259.25,258.9171142578125,279.1858215332031,293.3127746582031,291.1152038574219,1.0,0.4100440740585327,0.6377761960029602,0.6377761960029602,1.0,1.0,-1.9597166776657104,0.8129650354385376,1.1467516422271729,0.3591750562191009,0.0,0.0,0.7107335329055786,109.1387176513672,73.0,-13.737866401672363,-23526.703125,791.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52667236328125,310.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35119.3203125,34200.0,0.0,0.0,0.5254471898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2170268297195437,1.2170437574386597,-1.6936512110987678e-05,0.0,0.0005332620930857,0.0,0.0,252.3231201171875,0.0,0.0,0.0,0.7064914703369141,4.0,0.0,1.0
378000,293.3046875,297.1499938964844,293.1499938964844,0.1702283918857574,-3284.802734375,304.1707763671875,0.7156492471694946,0.2106743454933166,0.1933353990316391,293.3818664550781,297.1499938964844,293.1499938964844,0.2886126041412353,-5606.875,304.18121337890625,0.856840968132019,0.3706362247467041,0.3550001084804535,293.2177429199219,297.1499938964844,293.1499938964844,0.3905422389507293,-5261.86083984375,304.1583251953125,0.9329184889793396,0.4749909341335296,0.3337403535842895,293.2174377441406,297.1499938964844,293.1499938964844,0.4557236135005951,-8039.4697265625,304.1585998535156,0.974115550518036,0.5368345975875854,0.509903073310852,293.2117004394531,297.1499938964844,293.1499938964844,0.0149715570732951,-3759.828369140625,304.0424194335937,0.4126933813095093,0.050000000745058,0.2407044321298599,291.1156311035156,291.1499938964844,259.25,258.9171142578125,279.1858215332031,293.3127746582031,291.1152038574219,1.0,0.4100440740585327,0.6377761960029602,0.6377761960029602,1.0,1.0,-1.9597166776657104,0.8129650354385376,1.1467516422271729,0.3591750562191009,0.0,0.0,0.7107335329055786,109.1387176513672,73.0,-13.737866401672363,-23526.703125,791.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52667236328125,310.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35119.3203125,34200.0,0.0,0.0,0.5254471898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2170268297195437,1.2170437574386597,-1.6936512110987678e-05,0.0,0.0005332620930857,0.0,0.0,252.3231201171875,0.0,0.0,0.0,0.7064914703369141,4.0,0.0,1.0
378060,293.3041076660156,297.1499938964844,293.1499938964844,0.1662295907735824,-3224.0400390625,304.1705322265625,0.726769745349884,0.2068665325641632,0.1894603371620178,293.3864440917969,297.1499938964844,293.1499938964844,0.2821800410747528,-5508.21728515625,304.1816101074219,0.8711058497428894,0.3638356328010559,0.3481465280056,293.2181091308594,297.1499938964844,293.1499938964844,0.388992041349411,-5245.68212890625,304.1582336425781,0.9557830095291138,0.473201185464859,0.3321461975574493,293.2185363769531,297.1499938964844,293.1499938964844,0.4540844559669494,-8017.02197265625,304.1585693359375,0.9923557043075562,0.5348954200744629,0.5076084136962891,293.2151184082031,297.1499938964844,293.1499938964844,0.0146874533966183,-3725.478515625,304.01092529296875,0.4244099855422973,0.050000000745058,0.2386666387319564,291.0927734375,291.1499938964844,259.3175354003906,258.9750366210937,279.1893920898437,293.31622314453125,291.0933532714844,1.0,0.3979604244232178,0.6419103145599365,0.6419103145599365,1.0,1.0,-1.939715385437012,0.8061793446540833,1.1335361003875732,0.3568109273910522,0.0,0.0,0.7204534411430359,97.76583862304688,76.0,-15.663472175598145,-23247.126953125,737.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2392883300781,310.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,33985.45703125,34200.0,0.0,0.0,0.519386887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225310444831848,1.2253272533416748,-1.680294553807471e-05,0.0,0.000527111638803,0.0,0.0,253.4575958251953,0.0,0.0,0.0,0.7222893238067627,4.0,0.0,1.0
378120,293.3041076660156,297.1499938964844,293.1499938964844,0.1662295907735824,-3224.0400390625,304.1705322265625,0.726769745349884,0.2068665325641632,0.1894603371620178,293.3864440917969,297.1499938964844,293.1499938964844,0.2821800410747528,-5508.21728515625,304.1816101074219,0.8711058497428894,0.3638356328010559,0.3481465280056,293.2181091308594,297.1499938964844,293.1499938964844,0.388992041349411,-5245.68212890625,304.1582336425781,0.9557830095291138,0.473201185464859,0.3321461975574493,293.2185363769531,297.1499938964844,293.1499938964844,0.4540844559669494,-8017.02197265625,304.1585693359375,0.9923557043075562,0.5348954200744629,0.5076084136962891,293.2151184082031,297.1499938964844,293.1499938964844,0.0146874533966183,-3725.478515625,304.01092529296875,0.4244099855422973,0.050000000745058,0.2386666387319564,291.0927734375,291.1499938964844,259.3175354003906,258.9750366210937,279.1893920898437,293.31622314453125,291.0933532714844,1.0,0.3979604244232178,0.6419103145599365,0.6419103145599365,1.0,1.0,-1.939715385437012,0.8061793446540833,1.1335361003875732,0.3568109273910522,0.0,0.0,0.7204534411430359,97.76583862304688,76.0,-15.663472175598145,-23247.126953125,737.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2392883300781,310.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,33985.45703125,34200.0,0.0,0.0,0.519386887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225310444831848,1.2253272533416748,-1.680294553807471e-05,0.0,0.000527111638803,0.0,0.0,253.4575958251953,0.0,0.0,0.0,0.7222893238067627,4.0,0.0,1.0
378180,293.30291748046875,297.1499938964844,293.1499938964844,0.1622543931007385,-3162.884521484375,304.1702880859375,0.7315343022346497,0.2032024562358856,0.1859478801488876,293.3901672363281,297.1499938964844,293.1499938964844,0.275344043970108,-5402.20751953125,304.18243408203125,0.877267062664032,0.3570903241634369,0.3415786921977997,293.2178955078125,297.1499938964844,293.1499938964844,0.3868362605571747,-5222.5205078125,304.1590576171875,0.9676812291145324,0.4715176522731781,0.3308084011077881,293.2180480957031,297.1499938964844,293.1499938964844,0.4491278529167175,-7945.3662109375,304.1644287109375,0.9990000128746032,0.5332528352737427,0.5030834674835205,293.21746826171875,297.1499938964844,293.1499938964844,0.0144800171256065,-3698.91943359375,303.9814147949219,0.4319703280925751,0.050000000745058,0.2376144677400589,291.0986633300781,291.1499938964844,259.3857116699219,259.0326232910156,279.1924743652344,293.31903076171875,291.09918212890625,1.0,0.3905675709247589,0.6462839245796204,0.6462839245796204,1.0,1.0,-1.9192711114883425,0.7992035746574402,1.120067477226257,0.3543952107429504,0.0,0.0,0.72682785987854,91.65177917480467,79.0,1.3184289932250977,-23025.1484375,700.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94561767578125,310.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,33985.05859375,34200.0,0.0,0.0,0.5145573019981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460880279541016,1.246105074882507,-1.7114676666096784e-05,0.0,0.0005222102627158,0.0,0.0,263.6010437011719,0.0,0.0,0.0,0.7313607931137085,4.0,0.0,1.0
378240,293.30291748046875,297.1499938964844,293.1499938964844,0.1622543931007385,-3162.884521484375,304.1702880859375,0.7315343022346497,0.2032024562358856,0.1859478801488876,293.3901672363281,297.1499938964844,293.1499938964844,0.275344043970108,-5402.20751953125,304.18243408203125,0.877267062664032,0.3570903241634369,0.3415786921977997,293.2178955078125,297.1499938964844,293.1499938964844,0.3868362605571747,-5222.5205078125,304.1590576171875,0.9676812291145324,0.4715176522731781,0.3308084011077881,293.2180480957031,297.1499938964844,293.1499938964844,0.4491278529167175,-7945.3662109375,304.1644287109375,0.9990000128746032,0.5332528352737427,0.5030834674835205,293.21746826171875,297.1499938964844,293.1499938964844,0.0144800171256065,-3698.91943359375,303.9814147949219,0.4319703280925751,0.050000000745058,0.2376144677400589,291.0986633300781,291.1499938964844,259.3857116699219,259.0326232910156,279.1924743652344,293.31903076171875,291.09918212890625,1.0,0.3905675709247589,0.6462839245796204,0.6462839245796204,1.0,1.0,-1.9192711114883425,0.7992035746574402,1.120067477226257,0.3543952107429504,0.0,0.0,0.72682785987854,91.65177917480467,79.0,1.3184289932250977,-23025.1484375,700.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94561767578125,310.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,33985.05859375,34200.0,0.0,0.0,0.5145573019981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460880279541016,1.246105074882507,-1.7114676666096784e-05,0.0,0.0005222102627158,0.0,0.0,263.6010437011719,0.0,0.0,0.0,0.7313607931137085,4.0,0.0,1.0
378300,293.3023986816406,297.1499938964844,293.1499938964844,0.1603036075830459,-3132.686279296875,304.170166015625,0.731523871421814,0.2013720422983169,0.1842655092477798,293.3919372558594,297.1499938964844,293.1499938964844,0.2718954682350158,-5348.451171875,304.18280029296875,0.8771318197250366,0.3536964654922485,0.3383500277996063,293.21783447265625,297.1499938964844,293.1499938964844,0.3856903910636902,-5210.158203125,304.15948486328125,0.9699618220329284,0.470668226480484,0.3301902115345001,293.2145080566406,297.1499938964844,293.1499938964844,0.4443552792072296,-7875.68798828125,304.1704406738281,0.9990000128746032,0.5330801606178284,0.498693436384201,293.2184753417969,297.1499938964844,293.1499938964844,0.0144048947840929,-3689.240966796875,303.9669494628906,0.4337728023529053,0.050000000745058,0.2373879104852676,291.1054382324219,291.1499938964844,259.4200134277344,259.061279296875,279.1944274902344,293.3207092285156,291.1063232421875,1.0,0.3878619372844696,0.6486566662788391,0.6486566662788391,1.0,1.0,-1.907125473022461,0.7948970198631287,1.1122283935546875,0.3527505695819855,0.0,0.0,0.7291359305381775,90.14849090576172,79.0,10.057249069213867,-22897.513671875,686.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8080139160156,310.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,34008.93359375,33120.0,0.0,0.0,0.512482225894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2551302909851074,1.2551475763320925,-1.725741458358243e-05,0.0,0.0005201043095439,0.0,0.0,268.1690979003906,0.0,0.0,0.0,0.7203115224838257,4.0,0.0,1.0
378360,293.3019104003906,297.1499938964844,293.1499938964844,0.1586086601018905,-3106.75634765625,304.1695556640625,0.7308583855628967,0.1995339840650558,0.1825902611017227,293.3937683105469,297.1499938964844,293.1499938964844,0.2688846588134765,-5301.986328125,304.18231201171875,0.8761109113693237,0.3502760231494903,0.3351122736930847,293.2178649902344,297.1499938964844,293.1499938964844,0.3851610422134399,-5204.9384765625,304.15869140625,0.9713144302368164,0.4698050022125244,0.3295726180076599,293.2095947265625,297.1499938964844,293.1499938964844,0.4414849579334259,-7835.25048828125,304.171875,0.9990000128746032,0.5332319140434265,0.495621383190155,293.21942138671875,297.1499938964844,293.1499938964844,0.0143647314980626,-3686.077392578125,303.9521179199219,0.4350236654281616,0.050000000745058,0.2372355759143829,291.0943603515625,291.1499938964844,259.4544677734375,259.0898742675781,279.1956787109375,293.32257080078125,291.0929870605469,1.0,0.385723739862442,0.6510345935821533,0.6510345935821533,1.0,1.0,-1.896610140800476,0.7913137674331665,1.1052963733673096,0.3514633178710937,0.0,0.0,0.7337846755981445,89.08235168457031,82.0,-12.338515281677246,-22710.970703125,674.9712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6916809082031,310.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,33099.64453125,33120.0,0.0,0.0,0.5104487538337708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24762761592865,1.247644543647766,-1.69377544807503e-05,0.0,0.0005180406151339,0.0,0.0,262.0998840332031,0.0,0.0,0.0,0.7296231985092163,4.0,0.0,1.0
378420,293.3010559082031,297.1499938964844,293.1499938964844,0.1548590958118438,-3048.395263671875,304.1693115234375,0.7279523611068726,0.1958597153425216,0.1792690455913543,293.3973999023437,297.1499938964844,293.1499938964844,0.2621196806430816,-5195.95751953125,304.1828308105469,0.871925413608551,0.3433655500411987,0.3286053836345672,293.2180480957031,297.1499938964844,293.1499938964844,0.3830747306346893,-5182.49853515625,304.1593017578125,0.9718434810638428,0.4680506587028503,0.3283445835113525,293.20098876953125,297.1499938964844,293.1499938964844,0.4379476010799408,-7786.892578125,304.1703186035156,0.9990000128746032,0.5334701538085938,0.4929378926753998,293.2212219238281,297.1499938964844,293.1499938964844,0.0142581602558493,-3673.2578125,303.9227905273437,0.4361357390880584,0.050000000745058,0.237103670835495,291.1017150878906,291.1499938964844,259.5238037109375,259.1468200683594,279.19659423828125,293.3262939453125,291.102294921875,1.0,0.3828571140766144,0.6557560563087463,0.6557560563087463,1.0,1.0,-1.879949688911438,0.786044180393219,1.0939054489135742,0.349852979183197,0.0,0.0,0.7400129437446594,87.98172760009766,85.0,7.004989147186279,-22552.876953125,658.7892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4717712402344,310.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,32940.81640625,33120.0,0.0,0.0,0.5069237351417542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267577052116394,1.2675942182540894,-1.7206533811986446e-05,0.0,0.0005144631722941,0.0,0.0,271.689697265625,0.0,0.0,0.0,0.7380633354187012,4.0,0.0,1.0
378480,293.3010559082031,297.1499938964844,293.1499938964844,0.1548590958118438,-3048.395263671875,304.1693115234375,0.7279523611068726,0.1958597153425216,0.1792690455913543,293.3973999023437,297.1499938964844,293.1499938964844,0.2621196806430816,-5195.95751953125,304.1828308105469,0.871925413608551,0.3433655500411987,0.3286053836345672,293.2180480957031,297.1499938964844,293.1499938964844,0.3830747306346893,-5182.49853515625,304.1593017578125,0.9718434810638428,0.4680506587028503,0.3283445835113525,293.20098876953125,297.1499938964844,293.1499938964844,0.4379476010799408,-7786.892578125,304.1703186035156,0.9990000128746032,0.5334701538085938,0.4929378926753998,293.2212219238281,297.1499938964844,293.1499938964844,0.0142581602558493,-3673.2578125,303.9227905273437,0.4361357390880584,0.050000000745058,0.237103670835495,291.1017150878906,291.1499938964844,259.5238037109375,259.1468200683594,279.19659423828125,293.3262939453125,291.102294921875,1.0,0.3828571140766144,0.6557560563087463,0.6557560563087463,1.0,1.0,-1.879949688911438,0.786044180393219,1.0939054489135742,0.349852979183197,0.0,0.0,0.7400129437446594,87.98172760009766,85.0,7.004989147186279,-22552.876953125,658.7892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4717712402344,310.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,32940.81640625,33120.0,0.0,0.0,0.5069237351417542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267577052116394,1.2675942182540894,-1.7206533811986446e-05,0.0,0.0005144631722941,0.0,0.0,271.689697265625,0.0,0.0,0.0,0.7380633354187012,4.0,0.0,1.0
378540,293.3002014160156,297.1499938964844,293.1499938964844,0.1512264162302017,-2991.625244140625,304.1689147949219,0.7233939170837402,0.192204862833023,0.1759961098432541,293.4009704589844,297.1499938964844,293.1499938964844,0.2554197609424591,-5090.50732421875,304.1830444335937,0.8655197024345398,0.336369514465332,0.3220508694648742,293.2183532714844,297.1499938964844,293.1499938964844,0.3810890913009643,-5161.2919921875,304.1595153808594,0.9700862169265748,0.4662646353244781,0.3271179497241974,293.1986694335937,297.1499938964844,293.1499938964844,0.4381899237632751,-7794.1650390625,304.1630554199219,0.9990000128746032,0.5326684713363647,0.4938585758209228,293.2230529785156,297.1499938964844,293.1499938964844,0.0141741167753934,-3663.9443359375,303.892822265625,0.4357530176639557,0.050000000745058,0.2371497601270675,291.1068115234375,291.1499938964844,259.5936889648437,259.2035217285156,279.1963195800781,293.3290710449219,291.1069030761719,1.0,0.3814618587493896,0.6603803634643555,0.6603803634643555,1.0,1.0,-1.867834210395813,0.7827038168907166,1.0851304531097412,0.3492027521133423,0.0,0.0,0.7453593611717224,87.94320678710938,88.0,5.797964572906494,-22411.37109375,649.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32947.08984375,32040.0,0.0,0.0,0.5041496753692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835456132888794,1.2835630178451538,-1.745533154462464e-05,0.0,0.0005116478423587,0.0,0.0,279.9066467285156,0.0,0.0,0.0,0.7302243113517761,4.0,0.0,1.0
378600,293.3002014160156,297.1499938964844,293.1499938964844,0.1512264162302017,-2991.625244140625,304.1689147949219,0.7233939170837402,0.192204862833023,0.1759961098432541,293.4009704589844,297.1499938964844,293.1499938964844,0.2554197609424591,-5090.50732421875,304.1830444335937,0.8655197024345398,0.336369514465332,0.3220508694648742,293.2183532714844,297.1499938964844,293.1499938964844,0.3810890913009643,-5161.2919921875,304.1595153808594,0.9700862169265748,0.4662646353244781,0.3271179497241974,293.1986694335937,297.1499938964844,293.1499938964844,0.4381899237632751,-7794.1650390625,304.1630554199219,0.9990000128746032,0.5326684713363647,0.4938585758209228,293.2230529785156,297.1499938964844,293.1499938964844,0.0141741167753934,-3663.9443359375,303.892822265625,0.4357530176639557,0.050000000745058,0.2371497601270675,291.1068115234375,291.1499938964844,259.5936889648437,259.2035217285156,279.1963195800781,293.3290710449219,291.1069030761719,1.0,0.3814618587493896,0.6603803634643555,0.6603803634643555,1.0,1.0,-1.867834210395813,0.7827038168907166,1.0851304531097412,0.3492027521133423,0.0,0.0,0.7453593611717224,87.94320678710938,88.0,5.797964572906494,-22411.37109375,649.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32947.08984375,32040.0,0.0,0.0,0.5041496753692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835456132888794,1.2835630178451538,-1.745533154462464e-05,0.0,0.0005116478423587,0.0,0.0,279.9066467285156,0.0,0.0,0.0,0.7302243113517761,4.0,0.0,1.0
378660,293.29937744140625,297.1499938964844,293.1499938964844,0.1479598730802536,-2940.7587890625,304.1680908203125,0.7175652980804443,0.1885696202516555,0.1727718561887741,293.404541015625,297.1499938964844,293.1499938964844,0.2492450028657913,-4993.4384765625,304.182373046875,0.8575798273086548,0.3292906880378723,0.3154506981372833,293.2185974121094,297.1499938964844,293.1499938964844,0.3799265623092651,-5149.49951171875,304.1583557128906,0.9666133522987366,0.464478999376297,0.3259074985980987,293.2039489746094,297.1499938964844,293.1499938964844,0.4421692490577698,-7855.60400390625,304.1521301269531,0.9990000128746032,0.5303786396980286,0.4974175691604614,293.2250671386719,297.1499938964844,293.1499938964844,0.0141347665339708,-3663.1904296875,303.8611755371094,0.4342915415763855,0.050000000745058,0.2373267859220504,291.0870056152344,291.1499938964844,259.6640930175781,259.2599792480469,279.1955261230469,293.33056640625,291.08740234375,1.0,0.3811551928520202,0.664892852306366,0.664892852306366,1.0,1.0,-1.8590681552886963,0.7807520627975464,1.0783162117004397,0.3492283523082733,0.0,0.0,0.7554287910461426,88.68475341796875,91.0,-9.90066623687744,-22262.068359375,645.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870056152344,309.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31835.46875,32040.0,0.0,0.0,0.5018109679222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288705348968506,1.2887226343154907,-1.7284533896599896e-05,0.0,0.0005092743085697,0.0,0.0,279.6579895019531,0.0,0.0,0.0,0.7449005246162415,4.0,0.0,1.0
378720,293.29937744140625,297.1499938964844,293.1499938964844,0.1479598730802536,-2940.7587890625,304.1680908203125,0.7175652980804443,0.1885696202516555,0.1727718561887741,293.404541015625,297.1499938964844,293.1499938964844,0.2492450028657913,-4993.4384765625,304.182373046875,0.8575798273086548,0.3292906880378723,0.3154506981372833,293.2185974121094,297.1499938964844,293.1499938964844,0.3799265623092651,-5149.49951171875,304.1583557128906,0.9666133522987366,0.464478999376297,0.3259074985980987,293.2039489746094,297.1499938964844,293.1499938964844,0.4421692490577698,-7855.60400390625,304.1521301269531,0.9990000128746032,0.5303786396980286,0.4974175691604614,293.2250671386719,297.1499938964844,293.1499938964844,0.0141347665339708,-3663.1904296875,303.8611755371094,0.4342915415763855,0.050000000745058,0.2373267859220504,291.0870056152344,291.1499938964844,259.6640930175781,259.2599792480469,279.1955261230469,293.33056640625,291.08740234375,1.0,0.3811551928520202,0.664892852306366,0.664892852306366,1.0,1.0,-1.8590681552886963,0.7807520627975464,1.0783162117004397,0.3492283523082733,0.0,0.0,0.7554287910461426,88.68475341796875,91.0,-9.90066623687744,-22262.068359375,645.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870056152344,309.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31835.46875,32040.0,0.0,0.0,0.5018109679222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288705348968506,1.2887226343154907,-1.7284533896599896e-05,0.0,0.0005092743085697,0.0,0.0,279.6579895019531,0.0,0.0,0.0,0.7449005246162415,4.0,0.0,1.0
378780,293.29937744140625,297.1499938964844,293.1499938964844,0.1443366706371307,-2883.415283203125,304.1680908203125,0.7096990942955017,0.1847869008779525,0.1694906949996948,293.4090881347656,297.1499938964844,293.1499938964844,0.2423589676618576,-4883.591796875,304.1830749511719,0.8476704359054565,0.3219203054904938,0.30866739153862,293.218994140625,297.1499938964844,293.1499938964844,0.3779243528842926,-5127.9296875,304.1589050292969,0.9607672691345216,0.4626649618148803,0.324710488319397,293.2156982421875,297.1499938964844,293.1499938964844,0.4446316063404083,-7891.98486328125,304.1477966308594,0.9979628324508668,0.526633620262146,0.5001583695411682,293.22735595703125,297.1499938964844,293.1499938964844,0.0140740210190415,-3657.22314453125,303.8287658691406,0.4314766228199005,0.050000000745058,0.2376821041107177,291.0941467285156,291.1499938964844,259.7350158691406,259.3162536621094,279.196533203125,293.332275390625,291.0948791503906,1.0,0.3815356492996216,0.6695501208305359,0.6695501208305359,1.0,1.0,-1.8492635488510127,0.7782652974128723,1.0709983110427856,0.349040538072586,0.0,0.0,0.7624127864837646,90.35832214355467,94.0,5.2849321365356445,-22176.837890625,643.4749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081420898437,309.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,31816.08203125,32040.0,0.0,0.0,0.500213086605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103114366531372,1.3103290796279907,-1.7621148799662478e-05,0.0,0.0005076527013443,0.0,0.0,291.017822265625,0.0,0.0,0.0,0.7545139193534851,4.0,0.0,1.0
378840,293.29937744140625,297.1499938964844,293.1499938964844,0.1443366706371307,-2883.415283203125,304.1680908203125,0.7096990942955017,0.1847869008779525,0.1694906949996948,293.4090881347656,297.1499938964844,293.1499938964844,0.2423589676618576,-4883.591796875,304.1830749511719,0.8476704359054565,0.3219203054904938,0.30866739153862,293.218994140625,297.1499938964844,293.1499938964844,0.3779243528842926,-5127.9296875,304.1589050292969,0.9607672691345216,0.4626649618148803,0.324710488319397,293.2156982421875,297.1499938964844,293.1499938964844,0.4446316063404083,-7891.98486328125,304.1477966308594,0.9979628324508668,0.526633620262146,0.5001583695411682,293.22735595703125,297.1499938964844,293.1499938964844,0.0140740210190415,-3657.22314453125,303.8287658691406,0.4314766228199005,0.050000000745058,0.2376821041107177,291.0941467285156,291.1499938964844,259.7350158691406,259.3162536621094,279.196533203125,293.332275390625,291.0948791503906,1.0,0.3815356492996216,0.6695501208305359,0.6695501208305359,1.0,1.0,-1.8492635488510127,0.7782652974128723,1.0709983110427856,0.349040538072586,0.0,0.0,0.7624127864837646,90.35832214355467,94.0,5.2849321365356445,-22176.837890625,643.4749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081420898437,309.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,31816.08203125,32040.0,0.0,0.0,0.500213086605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103114366531372,1.3103290796279907,-1.7621148799662478e-05,0.0,0.0005076527013443,0.0,0.0,291.017822265625,0.0,0.0,0.0,0.7545139193534851,4.0,0.0,1.0
378900,293.29949951171875,297.1499938964844,293.1499938964844,0.1424524337053299,-2853.359375,304.1682434082031,0.7045043110847473,0.1828684359788894,0.1678328067064285,293.4115905761719,297.1499938964844,293.1499938964844,0.238748013973236,-4825.556640625,304.1836242675781,0.8416448831558228,0.3181510269641876,0.305202305316925,293.2192077636719,297.1499938964844,293.1499938964844,0.3767581284046173,-5115.24169921875,304.1593933105469,0.9564002752304076,0.4617491960525512,0.3241243064403534,293.2201538085937,297.1499938964844,293.1499938964844,0.4426597356796264,-7862.3193359375,304.1517639160156,0.99441260099411,0.5249290466308594,0.4984791576862335,293.2285461425781,297.1499938964844,293.1499938964844,0.0140461325645446,-3654.187744140625,303.812255859375,0.4293156266212463,0.050000000745058,0.2379692643880844,291.10308837890625,291.1499938964844,259.7706604003906,259.34429931640625,279.1986389160156,293.3338928222656,291.1044921875,1.0,0.3817522525787353,0.6721413135528564,0.6721413135528564,1.0,1.0,-1.8407427072525024,0.7754399180412292,1.0653027296066284,0.348098874092102,0.0,0.0,0.764677107334137,91.69478607177734,94.0,16.110279083251953,-22103.3203125,641.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8275146484375,309.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,31846.318359375,30960.0,0.0,0.0,0.4995856583118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192437887191772,1.3192615509033203,-1.777061879693065e-05,0.0,0.0005070159677416,0.0,0.0,295.914794921875,0.0,0.0,0.0,0.7435024380683899,4.0,0.0,1.0
378960,293.2996520996094,297.1499938964844,293.1499938964844,0.1407385617494583,-2826.227294921875,304.16802978515625,0.6993332505226135,0.1809482127428054,0.1661678552627563,293.4140930175781,297.1499938964844,293.1499938964844,0.2354182451963424,-4772.30517578125,304.1835632324219,0.8357363343238831,0.3143464028835296,0.3016963601112366,293.2194519042969,297.1499938964844,293.1499938964844,0.3760619163513183,-5108.0458984375,304.158935546875,0.952026665210724,0.4608232378959656,0.3235299289226532,293.222900390625,297.1499938964844,293.1499938964844,0.4414701163768768,-7844.8857421875,304.1535949707031,0.990911066532135,0.5235005617141724,0.4970758557319641,293.22979736328125,297.1499938964844,293.1499938964844,0.0140375504270195,-3655.291015625,303.79498291015625,0.4272546768188476,0.050000000745058,0.2382557690143585,291.0980224609375,291.1499938964844,259.8064270019531,259.3723449707031,279.2005615234375,293.3357238769531,291.0973205566406,1.0,0.3820073306560516,0.6748130917549133,0.6748130917549133,1.0,1.0,-1.8324785232543943,0.7727371454238892,1.059741497039795,0.3472243547439575,0.0,0.0,0.7684916853904724,93.0346221923828,97.0,-1.3851165771484375,-21959.849609375,639.5393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689208984375,309.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,30984.37109375,30960.0,0.0,0.0,0.4988785684108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3088383674621582,1.3088557720184326,-1.7409629435860552e-05,0.0,0.0005062983254902,0.0,0.0,287.9977111816406,0.0,0.0,0.0,0.7514806985855103,4.0,0.0,1.0
379020,293.2997131347656,297.1499938964844,293.1499938964844,0.1369872689247131,-2765.926025390625,304.16827392578125,0.6891388297080994,0.1771404147148132,0.1628573089838028,293.4189147949219,297.1499938964844,293.1499938964844,0.2280774116516113,-4653.3232421875,304.18463134765625,0.8241397142410278,0.3066741824150085,0.2946127951145172,293.2200012207031,297.1499938964844,293.1499938964844,0.3736322224140167,-5081.53466796875,304.1600646972656,0.9432549476623536,0.45895516872406,0.322330117225647,293.225830078125,297.1499938964844,293.1499938964844,0.4383389353752136,-7798.9462890625,304.1575927734375,0.9839242100715636,0.5210516452789307,0.4947918355464935,293.2323913574219,297.1499938964844,293.1499938964844,0.013976183719933,-3648.279296875,303.7605285644531,0.4233754873275757,0.050000000745058,0.2388317734003067,291.11737060546875,291.1499938964844,259.8782653808594,259.4283142089844,279.2039489746094,293.339599609375,291.119140625,1.0,0.3826215267181396,0.6803805828094482,0.6803805828094482,1.0,1.0,-1.8165059089660645,0.7675862312316895,1.048919677734375,0.3456117510795593,0.0,0.0,0.7719233632087708,95.74624633789062,100.0,24.180503845214844,-21840.130859375,636.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,309.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30864.484375,30960.0,0.0,0.0,0.497506707906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3212522268295288,1.3212698698043823,-1.7580779967829585e-05,0.0,0.0005049060564488,0.0,0.0,294.3462219238281,0.0,0.0,0.0,0.7567006945610046,4.0,0.0,1.0
379080,293.2997131347656,297.1499938964844,293.1499938964844,0.1369872689247131,-2765.926025390625,304.16827392578125,0.6891388297080994,0.1771404147148132,0.1628573089838028,293.4189147949219,297.1499938964844,293.1499938964844,0.2280774116516113,-4653.3232421875,304.18463134765625,0.8241397142410278,0.3066741824150085,0.2946127951145172,293.2200012207031,297.1499938964844,293.1499938964844,0.3736322224140167,-5081.53466796875,304.1600646972656,0.9432549476623536,0.45895516872406,0.322330117225647,293.225830078125,297.1499938964844,293.1499938964844,0.4383389353752136,-7798.9462890625,304.1575927734375,0.9839242100715636,0.5210516452789307,0.4947918355464935,293.2323913574219,297.1499938964844,293.1499938964844,0.013976183719933,-3648.279296875,303.7605285644531,0.4233754873275757,0.050000000745058,0.2388317734003067,291.11737060546875,291.1499938964844,259.8782653808594,259.4283142089844,279.2039489746094,293.339599609375,291.119140625,1.0,0.3826215267181396,0.6803805828094482,0.6803805828094482,1.0,1.0,-1.8165059089660645,0.7675862312316895,1.048919677734375,0.3456117510795593,0.0,0.0,0.7719233632087708,95.74624633789062,100.0,24.180503845214844,-21840.130859375,636.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,309.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30864.484375,30960.0,0.0,0.0,0.497506707906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3212522268295288,1.3212698698043823,-1.7580779967829585e-05,0.0,0.0005049060564488,0.0,0.0,294.3462219238281,0.0,0.0,0.0,0.7567006945610046,4.0,0.0,1.0
379140,293.2994689941406,297.1499938964844,293.1499938964844,0.1332702338695526,-2705.774658203125,304.1683654785156,0.6791901588439941,0.1733964681625366,0.1596010774374008,293.4234313964844,297.1499938964844,293.1499938964844,0.2206465899944305,-4532.0234375,304.1854553222656,0.8124564290046692,0.298945814371109,0.2874696254730224,293.2205505371094,297.1499938964844,293.1499938964844,0.3710136413574219,-5052.97314453125,304.1610412597656,0.9344580173492432,0.4570664763450622,0.321114718914032,293.2274169921875,297.1499938964844,293.1499938964844,0.4352157115936279,-7753.77783203125,304.1602478027344,0.9767389297485352,0.5188106894493103,0.4927802383899688,293.2349853515625,297.1499938964844,293.1499938964844,0.0139070460572838,-3639.758544921875,303.7254943847656,0.4197519421577453,0.050000000745058,0.2394181936979293,291.14263916015625,291.1499938964844,259.9505615234375,259.48419189453125,279.20709228515625,293.34344482421875,291.14422607421875,1.0,0.3833441734313965,0.6862478256225586,0.6862478256225586,1.0,1.0,-1.8008482456207275,0.7625693082809448,1.0382789373397827,0.34406378865242,0.0,0.0,0.7711777687072754,98.52435302734376,103.0,31.573240280151367,-21696.712890625,633.5569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181335449219,309.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,30953.427734375,29880.0,0.0,0.0,0.4961223602294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3233104944229126,1.323328137397766,-1.763394902809523e-05,0.0,0.000503501156345,0.0,0.0,295.70416259765625,0.0,0.0,0.0,0.7426090240478516,4.0,0.0,1.0
379200,293.2994689941406,297.1499938964844,293.1499938964844,0.1332702338695526,-2705.774658203125,304.1683654785156,0.6791901588439941,0.1733964681625366,0.1596010774374008,293.4234313964844,297.1499938964844,293.1499938964844,0.2206465899944305,-4532.0234375,304.1854553222656,0.8124564290046692,0.298945814371109,0.2874696254730224,293.2205505371094,297.1499938964844,293.1499938964844,0.3710136413574219,-5052.97314453125,304.1610412597656,0.9344580173492432,0.4570664763450622,0.321114718914032,293.2274169921875,297.1499938964844,293.1499938964844,0.4352157115936279,-7753.77783203125,304.1602478027344,0.9767389297485352,0.5188106894493103,0.4927802383899688,293.2349853515625,297.1499938964844,293.1499938964844,0.0139070460572838,-3639.758544921875,303.7254943847656,0.4197519421577453,0.050000000745058,0.2394181936979293,291.14263916015625,291.1499938964844,259.9505615234375,259.48419189453125,279.20709228515625,293.34344482421875,291.14422607421875,1.0,0.3833441734313965,0.6862478256225586,0.6862478256225586,1.0,1.0,-1.8008482456207275,0.7625693082809448,1.0382789373397827,0.34406378865242,0.0,0.0,0.7711777687072754,98.52435302734376,103.0,31.573240280151367,-21696.712890625,633.5569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181335449219,309.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,30953.427734375,29880.0,0.0,0.0,0.4961223602294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3233104944229126,1.323328137397766,-1.763394902809523e-05,0.0,0.000503501156345,0.0,0.0,295.70416259765625,0.0,0.0,0.0,0.7426090240478516,4.0,0.0,1.0
379260,293.29888916015625,297.1499938964844,293.1499938964844,0.1299008131027221,-2651.339111328125,304.1678771972656,0.6695929169654846,0.1697262376546859,0.1564107537269592,293.42755126953125,297.1499938964844,293.1499938964844,0.2136922776699066,-4418.32763671875,304.1852722167969,0.8001343011856079,0.291183590888977,0.2802910208702087,293.22100830078125,297.1499938964844,293.1499938964844,0.3691492974758148,-5033.17822265625,304.1605224609375,0.9258037209510804,0.4551876187324524,0.319902628660202,293.22833251953125,297.1499938964844,293.1499938964844,0.4330309927463531,-7723.1162109375,304.1605224609375,0.9693323969841005,0.5166587829589844,0.4908718764781952,293.237548828125,297.1499938964844,293.1499938964844,0.0138686057180166,-3637.789794921875,303.6889343261719,0.4163652062416076,0.050000000745058,0.2400135099887848,291.1439514160156,291.1499938964844,260.02325439453125,259.5399780273437,279.210205078125,293.3471984863281,291.1456298828125,1.0,0.3841472864151001,0.6924219727516174,0.6924219727516174,1.0,1.0,-1.7853659391403198,0.7576131820678711,1.0277527570724487,0.342534989118576,0.0,0.0,0.7721559405326843,101.35742950439452,106.0,17.459474563598633,-21497.775390625,631.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,309.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,29946.564453125,29880.0,0.0,0.0,0.4942866861820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037000894546509,1.3037171363830566,-1.709341086097993e-05,0.0,0.0005016381619498,0.0,0.0,282.494384765625,0.0,0.0,0.0,0.7461021542549133,4.0,0.0,1.0
