time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.29888916015625,297.1499938964844,293.1499938964844,0.1299008131027221,-2651.339111328125,304.1678771972656,0.6695929169654846,0.1697262376546859,0.1564107537269592,293.42755126953125,297.1499938964844,293.1499938964844,0.2136922776699066,-4418.32763671875,304.1852722167969,0.8001343011856079,0.291183590888977,0.2802910208702087,293.22100830078125,297.1499938964844,293.1499938964844,0.3691492974758148,-5033.17822265625,304.1605224609375,0.9258037209510804,0.4551876187324524,0.319902628660202,293.22833251953125,297.1499938964844,293.1499938964844,0.4330309927463531,-7723.1162109375,304.1605224609375,0.9693323969841005,0.5166587829589844,0.4908718764781952,293.237548828125,297.1499938964844,293.1499938964844,0.0138686057180166,-3637.789794921875,303.6889343261719,0.4163652062416076,0.050000000745058,0.2400135099887848,291.1439514160156,291.1499938964844,260.02325439453125,259.5399780273437,279.210205078125,293.3471984863281,291.1456298828125,1.0,0.3841472864151001,0.6924219727516174,0.6924219727516174,1.0,1.0,-1.7853659391403198,0.7576131820678711,1.0277527570724487,0.342534989118576,0.0,0.0,0.7721559405326843,101.35742950439452,106.0,17.459474563598633,-21497.775390625,631.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,309.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,29946.564453125,29880.0,0.0,0.0,0.4942866861820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037000894546509,1.3037171363830566,-1.709341086097993e-05,0.0,0.0005016381619498,0.0,0.0,282.494384765625,0.0,0.0,0.0,0.7461021542549133,4.0,0.0,1.0
379380,293.29803466796875,297.1499938964844,293.1499938964844,0.1263725608587265,-2593.56005859375,304.16778564453125,0.6604229211807251,0.1661289036273956,0.1532876640558242,293.43133544921875,297.1499938964844,293.1499938964844,0.2063197940587997,-4296.255859375,304.185791015625,0.7877010107040405,0.2833864986896515,0.2730810940265655,293.221435546875,297.1499938964844,293.1499938964844,0.3665169179439544,-5004.4267578125,304.1614074707031,0.9174551963806152,0.4533010423183441,0.3186913728713989,293.22906494140625,297.1499938964844,293.1499938964844,0.4299665093421936,-7679.2041015625,304.162109375,0.9617347717285156,0.5145266652107239,0.4889995157718658,293.2400207519531,297.1499938964844,293.1499938964844,0.0137969125062227,-3628.790283203125,303.6527099609375,0.4131929874420166,0.050000000745058,0.2406160086393356,291.16998291015625,291.1499938964844,260.0963134765625,259.59576416015625,279.21319580078125,293.350341796875,291.17156982421875,1.0,0.3850102126598358,0.6988996863365173,0.6988996863365173,1.0,1.0,-1.7699798345565796,0.752669632434845,1.0173102617263794,0.3409943878650665,0.0,0.0,0.7677175998687744,104.23458099365234,109.0,29.79943084716797,-21361.337890625,628.8041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,309.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,29991.197265625,29880.0,0.0,0.0,0.4922091066837311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2955915927886963,1.2956085205078125,-1.6975518519757316e-05,0.0,0.0004995296476408,0.0,0.0,278.3608703613281,0.0,0.0,0.0,0.7422543168067932,4.0,0.0,1.0
379440,293.29803466796875,297.1499938964844,293.1499938964844,0.1263725608587265,-2593.56005859375,304.16778564453125,0.6604229211807251,0.1661289036273956,0.1532876640558242,293.43133544921875,297.1499938964844,293.1499938964844,0.2063197940587997,-4296.255859375,304.185791015625,0.7877010107040405,0.2833864986896515,0.2730810940265655,293.221435546875,297.1499938964844,293.1499938964844,0.3665169179439544,-5004.4267578125,304.1614074707031,0.9174551963806152,0.4533010423183441,0.3186913728713989,293.22906494140625,297.1499938964844,293.1499938964844,0.4299665093421936,-7679.2041015625,304.162109375,0.9617347717285156,0.5145266652107239,0.4889995157718658,293.2400207519531,297.1499938964844,293.1499938964844,0.0137969125062227,-3628.790283203125,303.6527099609375,0.4131929874420166,0.050000000745058,0.2406160086393356,291.16998291015625,291.1499938964844,260.0963134765625,259.59576416015625,279.21319580078125,293.350341796875,291.17156982421875,1.0,0.3850102126598358,0.6988996863365173,0.6988996863365173,1.0,1.0,-1.7699798345565796,0.752669632434845,1.0173102617263794,0.3409943878650665,0.0,0.0,0.7677175998687744,104.23458099365234,109.0,29.79943084716797,-21361.337890625,628.8041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,309.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,29991.197265625,29880.0,0.0,0.0,0.4922091066837311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2955915927886963,1.2956085205078125,-1.6975518519757316e-05,0.0,0.0004995296476408,0.0,0.0,278.3608703613281,0.0,0.0,0.0,0.7422543168067932,4.0,0.0,1.0
379500,293.2975158691406,297.1499938964844,293.1499938964844,0.1246640384197235,-2565.487548828125,304.16766357421875,0.656015157699585,0.1643582731485366,0.1517513692378997,293.43310546875,297.1499938964844,293.1499938964844,0.2026824802160263,-4235.74169921875,304.1858825683594,0.7815507650375366,0.2794761061668396,0.2694644331932068,293.2216491699219,297.1499938964844,293.1499938964844,0.3652514815330505,-4990.6630859375,304.16162109375,0.9134494662284852,0.4523557722568512,0.3180836141109466,293.2294006347656,297.1499938964844,293.1499938964844,0.4284920990467071,-7658.2109375,304.1625671386719,0.957880675792694,0.513463020324707,0.4880656599998474,293.2412414550781,297.1499938964844,293.1499938964844,0.0137629322707653,-3624.715087890625,303.63427734375,0.411679595708847,0.050000000745058,0.2409193962812423,291.1812438964844,291.1499938964844,260.13299560546875,259.6236877441406,279.214599609375,293.3511657714844,291.18267822265625,1.0,0.3854587078094482,0.7022359371185303,0.7022359371185303,1.0,1.0,-1.7623058557510376,0.7501856088638306,1.012120246887207,0.3402058184146881,0.0,0.0,0.7644966244697571,105.68619537353516,109.0,30.12864112854004,-21284.52734375,627.7152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517333984375,309.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30031.087890625,28800.0,0.0,0.0,0.4910496473312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883485555648804,1.288365364074707,-1.6870890249265358e-05,0.0,0.0004983529797755,0.0,0.0,274.7068786621094,0.0,0.0,0.0,0.7239603400230408,4.0,0.0,1.0
379560,293.2969055175781,297.1499938964844,293.1499938964844,0.1231597065925598,-2541.01220703125,304.16717529296875,0.6517320275306702,0.1626071780920028,0.1502320021390915,293.4347839355469,297.1499938964844,293.1499938964844,0.1993713974952697,-4180.91357421875,304.18536376953125,0.7754680514335632,0.2755599319934845,0.2658408284187317,293.2218017578125,297.1499938964844,293.1499938964844,0.3645545542240143,-4983.548828125,304.1607666015625,0.90959233045578,0.4514147937297821,0.3174766302108764,293.2296447753906,297.1499938964844,293.1499938964844,0.4276773035526275,-7647.32568359375,304.1617431640625,0.9540064334869384,0.5124061107635498,0.4871350526809692,293.24249267578125,297.1499938964844,293.1499938964844,0.0137516791000962,-3625.641357421875,303.6148986816406,0.4102110564708709,0.050000000745058,0.2412236928939819,291.17529296875,291.1499938964844,260.16973876953125,259.6515808105469,279.2160949707031,293.3519287109375,291.1741943359375,1.0,0.3859166204929352,0.7056513428688049,0.7056513428688049,1.0,1.0,-1.7546498775482178,0.7476995587348938,1.0069503784179688,0.3394099473953247,0.0,0.0,0.763232946395874,107.14395141601562,112.0,3.907923936843872,-21136.2890625,626.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861877441406,309.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,29161.94921875,28800.0,0.0,0.0,0.4896696209907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262370228767395,1.2623865604400637,-1.6271951608359814e-05,0.0,0.0004969523870386,0.0,0.0,259.2753295898437,0.0,0.0,0.0,0.7248262763023376,4.0,0.0,1.0
379620,293.2955322265625,297.1499938964844,293.1499938964844,0.1199378371238708,-2487.787841796875,304.1668395996094,0.6435444355010986,0.1591635942459106,0.147246852517128,293.4379272460937,297.1499938964844,293.1499938964844,0.1922843009233474,-4062.00048828125,304.1854248046875,0.7635667324066162,0.2677092552185058,0.2585773169994354,293.2221069335937,297.1499938964844,293.1499938964844,0.36229208111763,-4958.98876953125,304.1609802246094,0.902430534362793,0.4495389759540558,0.3162718415260315,293.2300720214844,297.1499938964844,293.1499938964844,0.4250403046607971,-7609.9111328125,304.16229248046875,0.946250021457672,0.5103040933609009,0.4852926135063171,293.24493408203125,297.1499938964844,293.1499938964844,0.013691964559257,-3619.33154296875,303.5767517089844,0.407395452260971,0.050000000745058,0.2418338656425476,291.1891174316406,291.1499938964844,260.2435302734375,259.7074584960937,279.21929931640625,293.353271484375,291.1905517578125,1.0,0.3868578672409057,0.7127390503883362,0.7127390503883362,1.0,1.0,-1.739418387413025,0.7427338361740112,0.9966845512390136,0.3378037214279175,0.0,0.0,0.7574824094772339,110.07218933105467,115.0,20.37129211425781,-21005.169921875,624.6198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7636413574219,309.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,28997.3359375,28800.0,0.0,0.0,0.4865947961807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473149299621582,1.247330904006958,-1.6005280485842377e-05,0.0,0.000493831874337,0.0,0.0,251.45594787597656,0.0,0.0,0.0,0.7175721526145935,4.0,0.0,1.0
379680,293.2955322265625,297.1499938964844,293.1499938964844,0.1199378371238708,-2487.787841796875,304.1668395996094,0.6435444355010986,0.1591635942459106,0.147246852517128,293.4379272460937,297.1499938964844,293.1499938964844,0.1922843009233474,-4062.00048828125,304.1854248046875,0.7635667324066162,0.2677092552185058,0.2585773169994354,293.2221069335937,297.1499938964844,293.1499938964844,0.36229208111763,-4958.98876953125,304.1609802246094,0.902430534362793,0.4495389759540558,0.3162718415260315,293.2300720214844,297.1499938964844,293.1499938964844,0.4250403046607971,-7609.9111328125,304.16229248046875,0.946250021457672,0.5103040933609009,0.4852926135063171,293.24493408203125,297.1499938964844,293.1499938964844,0.013691964559257,-3619.33154296875,303.5767517089844,0.407395452260971,0.050000000745058,0.2418338656425476,291.1891174316406,291.1499938964844,260.2435302734375,259.7074584960937,279.21929931640625,293.353271484375,291.1905517578125,1.0,0.3868578672409057,0.7127390503883362,0.7127390503883362,1.0,1.0,-1.739418387413025,0.7427338361740112,0.9966845512390136,0.3378037214279175,0.0,0.0,0.7574824094772339,110.07218933105467,115.0,20.37129211425781,-21005.169921875,624.6198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7636413574219,309.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,28997.3359375,28800.0,0.0,0.0,0.4865947961807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473149299621582,1.247330904006958,-1.6005280485842377e-05,0.0,0.000493831874337,0.0,0.0,251.45594787597656,0.0,0.0,0.0,0.7175721526145935,4.0,0.0,1.0
379740,293.2939453125,297.1499938964844,293.1499938964844,0.1167860999703407,-2435.37890625,304.1664733886719,0.6358153820037842,0.1557986587285995,0.1443318277597427,293.4407958984375,297.1499938964844,293.1499938964844,0.1851984113454818,-3942.10107421875,304.1854248046875,0.7520676851272583,0.2598330080509186,0.2512878775596618,293.2223815917969,297.1499938964844,293.1499938964844,0.3599338829517364,-4933.34375,304.1612548828125,0.8957449197769165,0.4476532340049743,0.315060943365097,293.23046875,297.1499938964844,293.1499938964844,0.4222882688045501,-7570.8525390625,304.1627502441406,0.9385166764259338,0.5081946849822998,0.4834451675415039,293.2473449707031,297.1499938964844,293.1499938964844,0.01362647395581,-3611.9365234375,303.5381164550781,0.4047087728977203,0.050000000745058,0.2424465715885162,291.20703125,291.1499938964844,260.3175964355469,259.763427734375,279.222900390625,293.3544311523437,291.2080383300781,1.0,0.3878252208232879,0.7202066779136658,0.7202066779136658,1.0,1.0,-1.7242296934127808,0.7377484440803528,0.9864811897277832,0.3361634016036987,0.0,0.0,0.748602569103241,113.01818084716795,118.0,22.17172241210937,-20842.71875,622.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,309.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,29050.611328125,27720.0,0.0,0.0,0.4831634163856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2250027656555176,1.2250183820724487,-1.5682353478041478e-05,0.0,0.0004903494263999,0.0,0.0,240.917221069336,0.0,0.0,0.0,0.692495584487915,4.0,0.0,1.0
379800,293.2939453125,297.1499938964844,293.1499938964844,0.1167860999703407,-2435.37890625,304.1664733886719,0.6358153820037842,0.1557986587285995,0.1443318277597427,293.4407958984375,297.1499938964844,293.1499938964844,0.1851984113454818,-3942.10107421875,304.1854248046875,0.7520676851272583,0.2598330080509186,0.2512878775596618,293.2223815917969,297.1499938964844,293.1499938964844,0.3599338829517364,-4933.34375,304.1612548828125,0.8957449197769165,0.4476532340049743,0.315060943365097,293.23046875,297.1499938964844,293.1499938964844,0.4222882688045501,-7570.8525390625,304.1627502441406,0.9385166764259338,0.5081946849822998,0.4834451675415039,293.2473449707031,297.1499938964844,293.1499938964844,0.01362647395581,-3611.9365234375,303.5381164550781,0.4047087728977203,0.050000000745058,0.2424465715885162,291.20703125,291.1499938964844,260.3175964355469,259.763427734375,279.222900390625,293.3544311523437,291.2080383300781,1.0,0.3878252208232879,0.7202066779136658,0.7202066779136658,1.0,1.0,-1.7242296934127808,0.7377484440803528,0.9864811897277832,0.3361634016036987,0.0,0.0,0.748602569103241,113.01818084716795,118.0,22.17172241210937,-20842.71875,622.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451232910156,309.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,29050.611328125,27720.0,0.0,0.0,0.4831634163856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2250027656555176,1.2250183820724487,-1.5682353478041478e-05,0.0,0.0004903494263999,0.0,0.0,240.917221069336,0.0,0.0,0.0,0.692495584487915,4.0,0.0,1.0
379860,293.2921447753906,297.1499938964844,293.1499938964844,0.1139983311295509,-2389.220703125,304.1656494140625,0.6284603476524353,0.152518093585968,0.1414909809827804,293.443359375,297.1499938964844,293.1499938964844,0.1786201745271682,-3830.543701171875,304.1846008300781,0.7410036325454712,0.2519425451755523,0.2439810633659362,293.2225646972656,297.1499938964844,293.1499938964844,0.3584848046302795,-4918.24658203125,304.15997314453125,0.8892990350723267,0.4457820057868957,0.3138558268547058,293.230712890625,297.1499938964844,293.1499938964844,0.4205933809280395,-7547.83740234375,304.1614074707031,0.930915594100952,0.5061044096946716,0.481609046459198,293.24969482421875,297.1499938964844,293.1499938964844,0.0135961575433611,-3612.37255859375,303.4974060058594,0.4021231532096863,0.050000000745058,0.2430598735809326,291.1958923339844,291.1499938964844,260.3919677734375,259.8195495605469,279.22686767578125,293.3554382324219,291.1968078613281,1.0,0.3888143599033355,0.7280893921852112,0.7280893921852112,1.0,1.0,-1.7091305255889893,0.7327629923820496,0.9763675928115844,0.3344977498054504,0.0,0.0,0.7434428930282593,115.97254943847656,121.0,2.298736810684204,-20618.73046875,620.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9560546875,309.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,27986.3125,27720.0,0.0,0.0,0.479053258895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860178709030151,1.186032772064209,-1.4870889572193846e-05,0.0,0.0004861781490035,0.0,0.0,220.47659301757807,0.0,0.0,0.0,0.6871983408927917,4.0,0.0,1.0
379920,293.2921447753906,297.1499938964844,293.1499938964844,0.1139983311295509,-2389.220703125,304.1656494140625,0.6284603476524353,0.152518093585968,0.1414909809827804,293.443359375,297.1499938964844,293.1499938964844,0.1786201745271682,-3830.543701171875,304.1846008300781,0.7410036325454712,0.2519425451755523,0.2439810633659362,293.2225646972656,297.1499938964844,293.1499938964844,0.3584848046302795,-4918.24658203125,304.15997314453125,0.8892990350723267,0.4457820057868957,0.3138558268547058,293.230712890625,297.1499938964844,293.1499938964844,0.4205933809280395,-7547.83740234375,304.1614074707031,0.930915594100952,0.5061044096946716,0.481609046459198,293.24969482421875,297.1499938964844,293.1499938964844,0.0135961575433611,-3612.37255859375,303.4974060058594,0.4021231532096863,0.050000000745058,0.2430598735809326,291.1958923339844,291.1499938964844,260.3919677734375,259.8195495605469,279.22686767578125,293.3554382324219,291.1968078613281,1.0,0.3888143599033355,0.7280893921852112,0.7280893921852112,1.0,1.0,-1.7091305255889893,0.7327629923820496,0.9763675928115844,0.3344977498054504,0.0,0.0,0.7434428930282593,115.97254943847656,121.0,2.298736810684204,-20618.73046875,620.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9560546875,309.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,27986.3125,27720.0,0.0,0.0,0.479053258895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860178709030151,1.186032772064209,-1.4870889572193846e-05,0.0,0.0004861781490035,0.0,0.0,220.47659301757807,0.0,0.0,0.0,0.6871983408927917,4.0,0.0,1.0
379980,293.2901306152344,297.1499938964844,293.1499938964844,0.1110751330852508,-2340.091552734375,304.1653137207031,0.6213094592094421,0.1493228822946548,0.1387268602848053,293.4456787109375,297.1499938964844,293.1499938964844,0.1716989278793335,-3711.515869140625,304.1846008300781,0.7302694320678711,0.2440378665924072,0.2366601973772049,293.2227478027344,297.1499938964844,293.1499938964844,0.3562734127044678,-4894.12158203125,304.1603088378906,0.8830869793891907,0.4439049363136291,0.312652438879013,293.23095703125,297.1499938964844,293.1499938964844,0.4180144071578979,-7511.14453125,304.1618957519531,0.9235273003578186,0.5040106177330017,0.4797785580158233,293.25201416015625,297.1499938964844,293.1499938964844,0.0135321430861949,-3605.46923828125,303.4573669433594,0.3996039628982544,0.050000000745058,0.2436736524105072,291.2102355957031,291.1499938964844,260.46661376953125,259.8758850097656,279.2312927246094,293.3563232421875,291.2109680175781,1.0,0.389822393655777,0.7364354133605957,0.7364354133605957,1.0,1.0,-1.694116234779358,0.7277742624282837,0.966342031955719,0.3328054845333099,0.0,0.0,0.7343935370445251,118.93451690673828,124.0,13.202431678771973,-20458.73828125,618.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556030273437,309.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,27981.453125,27720.0,0.0,0.0,0.474629133939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630192995071411,1.1630338430404663,-1.4541727068717591e-05,0.0,0.0004816882428713,0.0,0.0,210.4485778808593,0.0,0.0,0.0,0.6767547130584717,4.0,0.0,1.0
380040,293.2901306152344,297.1499938964844,293.1499938964844,0.1110751330852508,-2340.091552734375,304.1653137207031,0.6213094592094421,0.1493228822946548,0.1387268602848053,293.4456787109375,297.1499938964844,293.1499938964844,0.1716989278793335,-3711.515869140625,304.1846008300781,0.7302694320678711,0.2440378665924072,0.2366601973772049,293.2227478027344,297.1499938964844,293.1499938964844,0.3562734127044678,-4894.12158203125,304.1603088378906,0.8830869793891907,0.4439049363136291,0.312652438879013,293.23095703125,297.1499938964844,293.1499938964844,0.4180144071578979,-7511.14453125,304.1618957519531,0.9235273003578186,0.5040106177330017,0.4797785580158233,293.25201416015625,297.1499938964844,293.1499938964844,0.0135321430861949,-3605.46923828125,303.4573669433594,0.3996039628982544,0.050000000745058,0.2436736524105072,291.2102355957031,291.1499938964844,260.46661376953125,259.8758850097656,279.2312927246094,293.3563232421875,291.2109680175781,1.0,0.389822393655777,0.7364354133605957,0.7364354133605957,1.0,1.0,-1.694116234779358,0.7277742624282837,0.966342031955719,0.3328054845333099,0.0,0.0,0.7343935370445251,118.93451690673828,124.0,13.202431678771973,-20458.73828125,618.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556030273437,309.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,27981.453125,27720.0,0.0,0.0,0.474629133939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630192995071411,1.1630338430404663,-1.4541727068717591e-05,0.0,0.0004816882428713,0.0,0.0,210.4485778808593,0.0,0.0,0.0,0.6767547130584717,4.0,0.0,1.0
380100,293.2890625,297.1499938964844,293.1499938964844,0.1096737757325172,-2316.48046875,304.1650695800781,0.6177337765693665,0.1477586776018142,0.1373742967844009,293.44677734375,297.1499938964844,293.1499938964844,0.1682990193367004,-3652.724853515625,304.1844787597656,0.7249388694763184,0.2400820702314376,0.2329952865839004,293.2228698730469,297.1499938964844,293.1499938964844,0.3552432954311371,-4882.947265625,304.1603088378906,0.8800647258758545,0.4429648220539093,0.3120485246181488,293.2310791015625,297.1499938964844,293.1499938964844,0.4168123304843902,-7494.14892578125,304.1618957519531,0.919937252998352,0.5029625296592712,0.4788606166839599,293.2531433105469,297.1499938964844,293.1499938964844,0.0135027887299656,-3602.6396484375,303.4369812011719,0.3983588218688965,0.050000000745058,0.24398073554039,291.21490478515625,291.1499938964844,260.5039978027344,259.90411376953125,279.2336730957031,293.3567199707031,291.21539306640625,1.0,0.3903322219848633,0.7407987713813782,0.7407987713813782,1.0,1.0,-1.686633586883545,0.7252749800682068,0.961358606815338,0.3319469094276428,0.0,0.0,0.7295899987220764,120.41822814941406,124.0,12.503397941589355,-20369.044921875,618.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10211181640625,309.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,27993.56640625,26640.0,0.0,0.0,0.4723045229911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1500846147537231,1.1500990390777588,-1.4362783076649066e-05,0.0,0.0004793290572706,0.0,0.0,204.99253845214844,0.0,0.0,0.0,0.6560036540031433,4.0,0.0,1.0
380160,293.2879333496094,297.1499938964844,293.1499938964844,0.1084686294198036,-2296.4521484375,304.1645202636719,0.6141056418418884,0.1462176144123077,0.1360416263341903,293.44775390625,297.1499938964844,293.1499938964844,0.1651979088783264,-3599.33740234375,304.183837890625,0.7195512056350708,0.2361262738704681,0.2293286472558975,293.2229309082031,297.1499938964844,293.1499938964844,0.3548185229301452,-4878.88818359375,304.1591796875,0.8771015405654907,0.4420294761657715,0.3114455044269562,293.23114013671875,297.1499938964844,293.1499938964844,0.4163142740726471,-7487.96728515625,304.1606140136719,0.9164371490478516,0.5019201040267944,0.4779442846775055,293.2542724609375,297.1499938964844,293.1499938964844,0.0134970229119062,-3605.214111328125,303.4153747558594,0.3971188962459564,0.050000000745058,0.2442877143621444,291.200927734375,291.1499938964844,260.5414733886719,259.93243408203125,279.2361755371094,293.3570861816406,291.1983947753906,1.0,0.3908456563949585,0.7452952265739441,0.7452952265739441,1.0,1.0,-1.6791754961013794,0.7227752804756165,0.9564002752304076,0.3310810327529907,0.0,0.0,0.7273982167243958,121.90265655517578,127.0,-17.118244171142578,-20202.962890625,617.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15924072265625,309.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,27087.541015625,26640.0,0.0,0.0,0.4697733223438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1205577850341797,1.1205716133117676,-1.375075680698501e-05,0.0,0.0004767602076753,0.0,0.0,190.7838287353516,0.0,0.0,0.0,0.6552834510803223,4.0,0.0,1.0
380220,293.2855529785156,297.1499938964844,293.1499938964844,0.1058483868837356,-2252.09033203125,304.1640625,0.6066138744354248,0.1432070136070251,0.1334406733512878,293.4495849609375,297.1499938964844,293.1499938964844,0.1585689187049865,-3483.5517578125,304.18365478515625,0.7081940770149231,0.2282153367996215,0.2219956070184707,293.2229919433594,297.1499938964844,293.1499938964844,0.3530090749263763,-4859.26318359375,304.1592102050781,0.8713600039482117,0.4401654601097107,0.3102490603923797,293.23126220703125,297.1499938964844,293.1499938964844,0.4142078757286072,-7458.17431640625,304.1606750488281,0.9097690582275392,0.4998449385166168,0.4761279821395874,293.2564392089844,297.1499938964844,293.1499938964844,0.0134456930682063,-3601.233154296875,303.3733825683594,0.3946417272090912,0.050000000745058,0.2449007928371429,291.2017517089844,291.1499938964844,260.6165771484375,259.9892883300781,279.2415771484375,293.3577575683594,291.2025146484375,1.0,0.3918842077255249,0.7547196745872498,0.7547196745872498,1.0,1.0,-1.6643673181533811,0.7177896499633789,0.9465776681900024,0.3293358981609344,0.0,0.0,0.7209241390228271,124.87139892578124,130.0,3.049929141998291,-20058.8203125,615.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25848388671875,309.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,26868.0703125,26640.0,0.0,0.0,0.4645340740680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019307374954224,1.101944088935852,-1.3449731341097504e-05,0.0,0.0004714430251624,0.0,0.0,182.94839477539065,0.0,0.0,0.0,0.6465129256248474,4.0,0.0,1.0
380280,293.2855529785156,297.1499938964844,293.1499938964844,0.1058483868837356,-2252.09033203125,304.1640625,0.6066138744354248,0.1432070136070251,0.1334406733512878,293.4495849609375,297.1499938964844,293.1499938964844,0.1585689187049865,-3483.5517578125,304.18365478515625,0.7081940770149231,0.2282153367996215,0.2219956070184707,293.2229919433594,297.1499938964844,293.1499938964844,0.3530090749263763,-4859.26318359375,304.1592102050781,0.8713600039482117,0.4401654601097107,0.3102490603923797,293.23126220703125,297.1499938964844,293.1499938964844,0.4142078757286072,-7458.17431640625,304.1606750488281,0.9097690582275392,0.4998449385166168,0.4761279821395874,293.2564392089844,297.1499938964844,293.1499938964844,0.0134456930682063,-3601.233154296875,303.3733825683594,0.3946417272090912,0.050000000745058,0.2449007928371429,291.2017517089844,291.1499938964844,260.6165771484375,259.9892883300781,279.2415771484375,293.3577575683594,291.2025146484375,1.0,0.3918842077255249,0.7547196745872498,0.7547196745872498,1.0,1.0,-1.6643673181533811,0.7177896499633789,0.9465776681900024,0.3293358981609344,0.0,0.0,0.7209241390228271,124.87139892578124,130.0,3.049929141998291,-20058.8203125,615.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25848388671875,309.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,26868.0703125,26640.0,0.0,0.0,0.4645340740680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019307374954224,1.101944088935852,-1.3449731341097504e-05,0.0,0.0004714430251624,0.0,0.0,182.94839477539065,0.0,0.0,0.0,0.6465129256248474,4.0,0.0,1.0
380340,293.28302001953125,297.1499938964844,293.1499938964844,0.1032906025648117,-2208.495361328125,304.16363525390625,0.5990622043609619,0.1402871161699295,0.1309219300746917,293.4511413574219,297.1499938964844,293.1499938964844,0.1519466787576675,-3366.74658203125,304.1834716796875,0.6961053609848022,0.2203060090541839,0.2146614491939544,293.2231140136719,297.1499938964844,293.1499938964844,0.3510631620883941,-4838.06640625,304.15936279296875,0.8658297061920166,0.438290387392044,0.3090453743934631,293.2313842773437,297.1499938964844,293.1499938964844,0.4119427502155304,-7426.00634765625,304.1608581542969,0.9035966992378236,0.4977587759494781,0.4743024706840515,293.2585754394531,297.1499938964844,293.1499938964844,0.0133869471028447,-3595.7734375,303.3311767578125,0.3921383619308471,0.050000000745058,0.2455140501260757,291.2084350585937,291.1499938964844,260.6918334960937,260.0464782714844,279.24761962890625,293.3583679199219,291.2086486816406,1.0,0.3929352462291717,0.7647804021835327,0.7647804021835327,1.0,1.0,-1.6496371030807495,0.7127904891967773,0.9368466734886168,0.3275549113750458,0.0,0.0,0.7126082181930542,127.84583282470705,133.0,5.891491413116455,-19879.14453125,613.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329162597656,309.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,26878.126953125,25560.0,0.0,0.0,0.4591998755931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794519186019895,1.0794650316238403,-1.3154241059964988e-05,0.0,0.0004660295089706,0.0,0.0,174.40219116210938,0.0,0.0,0.0,0.6216205954551697,4.0,0.0,1.0
380400,293.28302001953125,297.1499938964844,293.1499938964844,0.1032906025648117,-2208.495361328125,304.16363525390625,0.5990622043609619,0.1402871161699295,0.1309219300746917,293.4511413574219,297.1499938964844,293.1499938964844,0.1519466787576675,-3366.74658203125,304.1834716796875,0.6961053609848022,0.2203060090541839,0.2146614491939544,293.2231140136719,297.1499938964844,293.1499938964844,0.3510631620883941,-4838.06640625,304.15936279296875,0.8658297061920166,0.438290387392044,0.3090453743934631,293.2313842773437,297.1499938964844,293.1499938964844,0.4119427502155304,-7426.00634765625,304.1608581542969,0.9035966992378236,0.4977587759494781,0.4743024706840515,293.2585754394531,297.1499938964844,293.1499938964844,0.0133869471028447,-3595.7734375,303.3311767578125,0.3921383619308471,0.050000000745058,0.2455140501260757,291.2084350585937,291.1499938964844,260.6918334960937,260.0464782714844,279.24761962890625,293.3583679199219,291.2086486816406,1.0,0.3929352462291717,0.7647804021835327,0.7647804021835327,1.0,1.0,-1.6496371030807495,0.7127904891967773,0.9368466734886168,0.3275549113750458,0.0,0.0,0.7126082181930542,127.84583282470705,133.0,5.891491413116455,-19879.14453125,613.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329162597656,309.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,26878.126953125,25560.0,0.0,0.0,0.4591998755931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794519186019895,1.0794650316238403,-1.3154241059964988e-05,0.0,0.0004660295089706,0.0,0.0,174.40219116210938,0.0,0.0,0.0,0.6216205954551697,4.0,0.0,1.0
380460,293.28033447265625,297.1499938964844,293.1499938964844,0.1010701209306716,-2170.9189453125,304.1628112792969,0.5915295481681824,0.1374599337577819,0.1284850388765335,293.4524841308594,297.1499938964844,293.1499938964844,0.1457761377096176,-3257.5283203125,304.1826171875,0.6839679479598999,0.2124089896678924,0.2073346823453903,293.2231750488281,297.1499938964844,293.1499938964844,0.350035548210144,-4827.583984375,304.15802001953125,0.8605228662490845,0.4364306628704071,0.3078475594520569,293.2314147949219,297.1499938964844,293.1499938964844,0.4107488393783569,-7410.15087890625,304.1593322753906,0.8978680968284607,0.4956911504268646,0.4724868834018707,293.2606506347656,297.1499938964844,293.1499938964844,0.0133632235229015,-3598.400634765625,303.286376953125,0.3895860612392425,0.050000000745058,0.2461263686418533,291.184814453125,291.1499938964844,260.7673034667969,260.10406494140625,279.2543334960937,293.3589172363281,291.1852722167969,1.0,0.3939981460571289,0.7755429744720459,0.7755429744720459,1.0,1.0,-1.6350319385528564,0.7077950239181519,0.9272369146347046,0.3257447779178619,0.0,0.0,0.7097983360290527,130.82077026367188,136.0,-12.734941482543944,-19644.0,612.1221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144287109375,309.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,25761.615234375,25560.0,0.0,0.0,0.4534835517406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460975170135498,1.046109914779663,-1.2471225090848748e-05,0.0,0.0004602281551342,0.0,0.0,159.8424072265625,0.0,0.0,0.0,0.6188236474990845,4.0,0.0,1.0
380520,293.28033447265625,297.1499938964844,293.1499938964844,0.1010701209306716,-2170.9189453125,304.1628112792969,0.5915295481681824,0.1374599337577819,0.1284850388765335,293.4524841308594,297.1499938964844,293.1499938964844,0.1457761377096176,-3257.5283203125,304.1826171875,0.6839679479598999,0.2124089896678924,0.2073346823453903,293.2231750488281,297.1499938964844,293.1499938964844,0.350035548210144,-4827.583984375,304.15802001953125,0.8605228662490845,0.4364306628704071,0.3078475594520569,293.2314147949219,297.1499938964844,293.1499938964844,0.4107488393783569,-7410.15087890625,304.1593322753906,0.8978680968284607,0.4956911504268646,0.4724868834018707,293.2606506347656,297.1499938964844,293.1499938964844,0.0133632235229015,-3598.400634765625,303.286376953125,0.3895860612392425,0.050000000745058,0.2461263686418533,291.184814453125,291.1499938964844,260.7673034667969,260.10406494140625,279.2543334960937,293.3589172363281,291.1852722167969,1.0,0.3939981460571289,0.7755429744720459,0.7755429744720459,1.0,1.0,-1.6350319385528564,0.7077950239181519,0.9272369146347046,0.3257447779178619,0.0,0.0,0.7097983360290527,130.82077026367188,136.0,-12.734941482543944,-19644.0,612.1221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144287109375,309.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,25761.615234375,25560.0,0.0,0.0,0.4534835517406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460975170135498,1.046109914779663,-1.2471225090848748e-05,0.0,0.0004602281551342,0.0,0.0,159.8424072265625,0.0,0.0,0.0,0.6188236474990845,4.0,0.0,1.0
380580,293.27752685546875,297.1499938964844,293.1499938964844,0.0986843109130859,-2129.7841796875,304.1625061035156,0.5840529203414917,0.1347257792949676,0.1261317282915115,293.4535522460937,297.1499938964844,293.1499938964844,0.1392686069011688,-3140.4892578125,304.1825866699219,0.6719222664833069,0.2045261710882187,0.2000199109315872,293.2232360839844,297.1499938964844,293.1499938964844,0.3480561971664428,-4805.81396484375,304.1586303710937,0.8554224371910095,0.4345633089542389,0.306650698184967,293.2314758300781,297.1499938964844,293.1499938964844,0.4084511995315552,-7377.17919921875,304.1600341796875,0.8923116326332092,0.4936169683933258,0.4706747233867645,293.2626647949219,297.1499938964844,293.1499938964844,0.0132990526035428,-3591.851806640625,303.2431945800781,0.3870038986206054,0.050000000745058,0.2467381209135055,291.19354248046875,291.1499938964844,260.8428955078125,260.162109375,279.2618103027344,293.35943603515625,291.19384765625,1.0,0.3950724899768829,0.7870932817459106,0.7870932817459106,1.0,1.0,-1.6205463409423828,0.7027971744537354,0.9177491664886476,0.3239016830921173,0.0,0.0,0.7033518552780151,133.79811096191406,139.0,3.160900831222534,-19479.732421875,610.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.461181640625,309.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,25739.01171875,25560.0,0.0,0.0,0.4478546679019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0302085876464844,1.030220866203308,-1.2265781151654664e-05,0.0,0.0004545155679807,0.0,0.0,154.26141357421875,0.0,0.0,0.0,0.6117096543312073,4.0,0.0,1.0
380640,293.27752685546875,297.1499938964844,293.1499938964844,0.0986843109130859,-2129.7841796875,304.1625061035156,0.5840529203414917,0.1347257792949676,0.1261317282915115,293.4535522460937,297.1499938964844,293.1499938964844,0.1392686069011688,-3140.4892578125,304.1825866699219,0.6719222664833069,0.2045261710882187,0.2000199109315872,293.2232360839844,297.1499938964844,293.1499938964844,0.3480561971664428,-4805.81396484375,304.1586303710937,0.8554224371910095,0.4345633089542389,0.306650698184967,293.2314758300781,297.1499938964844,293.1499938964844,0.4084511995315552,-7377.17919921875,304.1600341796875,0.8923116326332092,0.4936169683933258,0.4706747233867645,293.2626647949219,297.1499938964844,293.1499938964844,0.0132990526035428,-3591.851806640625,303.2431945800781,0.3870038986206054,0.050000000745058,0.2467381209135055,291.19354248046875,291.1499938964844,260.8428955078125,260.162109375,279.2618103027344,293.35943603515625,291.19384765625,1.0,0.3950724899768829,0.7870932817459106,0.7870932817459106,1.0,1.0,-1.6205463409423828,0.7027971744537354,0.9177491664886476,0.3239016830921173,0.0,0.0,0.7033518552780151,133.79811096191406,139.0,3.160900831222534,-19479.732421875,610.5648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.461181640625,309.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,25739.01171875,25560.0,0.0,0.0,0.4478546679019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0302085876464844,1.030220866203308,-1.2265781151654664e-05,0.0,0.0004545155679807,0.0,0.0,154.26141357421875,0.0,0.0,0.0,0.6117096543312073,4.0,0.0,1.0
380700,293.2760925292969,297.1499938964844,293.1499938964844,0.0975483879446983,-2110.17431640625,304.16229248046875,0.5803481936454773,0.1333954483270645,0.124987207353115,293.4540100097656,297.1499938964844,293.1499938964844,0.1360776424407959,-3082.728271484375,304.1824645996094,0.6659799814224243,0.2005921602249145,0.1963682472705841,293.2232666015625,297.1499938964844,293.1499938964844,0.3471398651599884,-4795.8095703125,304.1587219238281,0.8529428839683533,0.4336278736591339,0.3060496151447296,293.23150634765625,297.1499938964844,293.1499938964844,0.4073873162269592,-7362.0322265625,304.1601257324219,0.8895918726921082,0.4925781190395355,0.4697649180889129,293.2636413574219,297.1499938964844,293.1499938964844,0.0132696479558944,-3589.222900390625,303.2212219238281,0.3857403695583343,0.050000000745058,0.2470438927412033,291.1953125,291.1499938964844,260.8807373046875,260.1913146972656,279.265869140625,293.3597106933594,291.1954345703125,1.0,0.3956132531166076,0.7931947112083435,0.7931947112083435,1.0,1.0,-1.613341212272644,0.7002930045127869,0.913048267364502,0.3229646384716034,0.0,0.0,0.7001497745513916,135.28807067871094,139.0,3.574866533279419,-19388.0859375,609.8037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47509765625,309.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,25740.234375,24480.0,0.0,0.0,0.4450782537460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021523356437683,1.0215355157852173,-1.2157846867921762e-05,0.0,0.0004516978515312,0.0,0.0,151.30020141601562,0.0,0.0,0.0,0.5929436683654785,4.0,0.0,1.0
380760,293.2745666503906,297.1499938964844,293.1499938964844,0.0965972766280174,-2094.060546875,304.1617736816406,0.5766769051551819,0.1320933997631073,0.1238660514354705,293.45440673828125,297.1499938964844,293.1499938964844,0.1331459879875183,-3029.84228515625,304.181884765625,0.660116970539093,0.1966650336980819,0.1927214562892913,293.2232971191406,297.1499938964844,293.1499938964844,0.3468431532382965,-4793.13671875,304.1576538085937,0.8505124449729919,0.4326974153518677,0.3054494559764862,293.23150634765625,297.1499938964844,293.1499938964844,0.4070444405078888,-7358.03076171875,304.15887451171875,0.8869152069091797,0.491545021533966,0.4688566923141479,293.2646179199219,297.1499938964844,293.1499938964844,0.0132637443020939,-3592.212646484375,303.1976318359375,0.384497731924057,0.050000000745058,0.247349351644516,291.1776733398437,291.1499938964844,260.9186096191406,260.2206420898437,279.2701721191406,293.3599548339844,291.1742553710937,1.0,0.3961564898490906,0.7995257377624512,0.7995257377624512,1.0,1.0,-1.6061726808547974,0.697789192199707,0.9083835482597352,0.3220186829566955,0.0,0.0,0.6998531222343445,136.7777862548828,142.0,-27.743549346923828,-19215.0703125,609.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4975280761719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24822.830078125,24480.0,0.0,0.0,0.4421823620796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9972696304321288,0.99728125333786,-1.1653047295112628e-05,0.0,0.0004487588594201,0.0,0.0,141.37075805664062,0.0,0.0,0.0,0.5944935083389282,4.0,0.0,1.0
380820,293.271484375,297.1499938964844,293.1499938964844,0.0944770947098732,-2057.35546875,304.1614074707031,0.5694605708122253,0.1295655518770218,0.121696226298809,293.4549865722656,297.1499938964844,293.1499938964844,0.1269062310457229,-2915.506591796875,304.1816711425781,0.6486902236938477,0.188833862543106,0.185448482632637,293.2232666015625,297.1499938964844,293.1499938964844,0.3451571762561798,-4774.67041015625,304.1579895019531,0.8458012938499451,0.4308438003063202,0.3042593598365783,293.2314758300781,297.1499938964844,293.1499938964844,0.4050933122634887,-7330.13525390625,304.1592712402344,0.8817008137702942,0.4894888401031494,0.4670570492744446,293.2665100097656,297.1499938964844,293.1499938964844,0.0132088111713528,-3587.8056640625,303.152587890625,0.382075160741806,0.050000000745058,0.2479588687419891,291.17547607421875,291.1499938964844,260.9944152832031,260.2797546386719,279.2795104980469,293.36041259765625,291.1763000488281,1.0,0.3972518444061279,0.8129370212554932,0.8129370212554932,1.0,1.0,-1.5919781923294067,0.6927961707115173,0.8991820216178894,0.3201076090335846,0.0,0.0,0.6972140073776245,139.75466918945312,130.0,-0.7020797729492188,-19080.75390625,607.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5185852050781,309.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,24593.859375,24480.0,0.0,0.0,0.4365248382091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895716309547424,0.989583134651184,-1.1508388524816835e-05,0.0,0.0004430172266438,0.0,0.0,138.43209838867188,0.0,0.0,0.0,0.590535581111908,4.0,0.0,1.0
380880,293.271484375,297.1499938964844,293.1499938964844,0.0944770947098732,-2057.35546875,304.1614074707031,0.5694605708122253,0.1295655518770218,0.121696226298809,293.4549865722656,297.1499938964844,293.1499938964844,0.1269062310457229,-2915.506591796875,304.1816711425781,0.6486902236938477,0.188833862543106,0.185448482632637,293.2232666015625,297.1499938964844,293.1499938964844,0.3451571762561798,-4774.67041015625,304.1579895019531,0.8458012938499451,0.4308438003063202,0.3042593598365783,293.2314758300781,297.1499938964844,293.1499938964844,0.4050933122634887,-7330.13525390625,304.1592712402344,0.8817008137702942,0.4894888401031494,0.4670570492744446,293.2665100097656,297.1499938964844,293.1499938964844,0.0132088111713528,-3587.8056640625,303.152587890625,0.382075160741806,0.050000000745058,0.2479588687419891,291.17547607421875,291.1499938964844,260.9944152832031,260.2797546386719,279.2795104980469,293.36041259765625,291.1763000488281,1.0,0.3972518444061279,0.8129370212554932,0.8129370212554932,1.0,1.0,-1.5919781923294067,0.6927961707115173,0.8991820216178894,0.3201076090335846,0.0,0.0,0.6972140073776245,139.75466918945312,130.0,-0.7020797729492188,-19080.75390625,607.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5185852050781,309.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,24593.859375,24480.0,0.0,0.0,0.4365248382091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895716309547424,0.989583134651184,-1.1508388524816835e-05,0.0,0.0004430172266438,0.0,0.0,138.43209838867188,0.0,0.0,0.0,0.590535581111908,4.0,0.0,1.0
380940,293.26806640625,297.1499938964844,293.1499938964844,0.0922203361988067,-2018.0523681640625,304.161376953125,0.5669103264808655,0.1271790415048599,0.1194429099559784,293.4551696777344,297.1499938964844,293.1499938964844,0.1205165460705757,-2796.964599609375,304.1817626953125,0.6417184472084045,0.1810719072818756,0.1780212968587875,293.22314453125,297.1499938964844,293.1499938964844,0.3430203795433044,-4751.02490234375,304.15887451171875,0.846700131893158,0.4290148615837097,0.3029265105724334,293.2313232421875,297.1499938964844,293.1499938964844,0.4026389420032501,-7294.6865234375,304.1602478027344,0.8827342987060547,0.4874521195888519,0.4650616347789764,293.2681884765625,297.1499938964844,293.1499938964844,0.0130589883774518,-3567.033203125,303.1084899902344,0.3834683001041412,0.050000000745058,0.2476071715354919,291.1839599609375,291.1499938964844,261.0703125,260.3394775390625,279.2909851074219,293.36083984375,291.1845092773437,1.0,0.3933579623699188,0.8275930285453796,0.8275930285453796,1.0,1.0,-1.5759395360946655,0.6868778467178345,0.889061689376831,0.3176715075969696,0.0,0.0,0.6920931935310364,137.5680389404297,118.0,7.760005950927734,-18889.888671875,591.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5107727050781,309.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24613.00390625,23400.0,0.0,0.0,0.4311394989490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977022647857666,0.977034032344818,-1.1362856639607344e-05,0.0,0.0004375517892185,0.0,0.0,134.51182556152344,0.0,0.0,0.0,0.5701214671134949,4.0,0.0,1.0
381000,293.26806640625,297.1499938964844,293.1499938964844,0.0922203361988067,-2018.0523681640625,304.161376953125,0.5669103264808655,0.1271790415048599,0.1194429099559784,293.4551696777344,297.1499938964844,293.1499938964844,0.1205165460705757,-2796.964599609375,304.1817626953125,0.6417184472084045,0.1810719072818756,0.1780212968587875,293.22314453125,297.1499938964844,293.1499938964844,0.3430203795433044,-4751.02490234375,304.15887451171875,0.846700131893158,0.4290148615837097,0.3029265105724334,293.2313232421875,297.1499938964844,293.1499938964844,0.4026389420032501,-7294.6865234375,304.1602478027344,0.8827342987060547,0.4874521195888519,0.4650616347789764,293.2681884765625,297.1499938964844,293.1499938964844,0.0130589883774518,-3567.033203125,303.1084899902344,0.3834683001041412,0.050000000745058,0.2476071715354919,291.1839599609375,291.1499938964844,261.0703125,260.3394775390625,279.2909851074219,293.36083984375,291.1845092773437,1.0,0.3933579623699188,0.8275930285453796,0.8275930285453796,1.0,1.0,-1.5759395360946655,0.6868778467178345,0.889061689376831,0.3176715075969696,0.0,0.0,0.6920931935310364,137.5680389404297,118.0,7.760005950927734,-18889.888671875,591.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5107727050781,309.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24613.00390625,23400.0,0.0,0.0,0.4311394989490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977022647857666,0.977034032344818,-1.1362856639607344e-05,0.0,0.0004375517892185,0.0,0.0,134.51182556152344,0.0,0.0,0.0,0.5701214671134949,4.0,0.0,1.0
