time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2640686035156,297.1499938964844,293.1499938964844,0.090217113494873,-1983.56201171875,304.1609191894531,0.5679236054420471,0.1249981373548507,0.117232546210289,293.4547119140625,297.1499938964844,293.1499938964844,0.1144571080803871,-2683.842529296875,304.1813049316406,0.6376715898513794,0.173428326845169,0.1705573499202728,293.2225646972656,297.1499938964844,293.1499938964844,0.3416643440723419,-4736.64111328125,304.15826416015625,0.851743221282959,0.4272769093513489,0.3015456199645996,293.2308044433594,297.1499938964844,293.1499938964844,0.401096373796463,-7273.353515625,304.15948486328125,0.8883617520332336,0.4855004549026489,0.4629944860935211,293.26934814453125,297.1499938964844,293.1499938964844,0.0128891952335834,-3544.925537109375,303.0628356933594,0.3876450955867767,0.050000000745058,0.2465877830982208,291.1632080078125,291.1499938964844,261.146240234375,260.3998718261719,279.3041687011719,293.36138916015625,291.1642150878906,1.0,0.3865167200565338,0.8436562418937683,0.8436562418937683,1.0,1.0,-1.5589618682861328,0.6804556250572205,0.8785063028335571,0.3149106502532959,0.0,0.0,0.691964328289032,131.80242919921875,106.0,-7.944178104400635,-18629.87890625,564.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51983642578125,309.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,23518.734375,23400.0,0.0,0.0,0.4255851209163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520270824432372,0.9520378708839417,-1.0822586773429066e-05,0.0,0.0004319147847127,0.0,0.0,124.74058532714844,0.0,0.0,0.0,0.5708597898483276,4.0,0.0,1.0
381120,293.2640686035156,297.1499938964844,293.1499938964844,0.090217113494873,-1983.56201171875,304.1609191894531,0.5679236054420471,0.1249981373548507,0.117232546210289,293.4547119140625,297.1499938964844,293.1499938964844,0.1144571080803871,-2683.842529296875,304.1813049316406,0.6376715898513794,0.173428326845169,0.1705573499202728,293.2225646972656,297.1499938964844,293.1499938964844,0.3416643440723419,-4736.64111328125,304.15826416015625,0.851743221282959,0.4272769093513489,0.3015456199645996,293.2308044433594,297.1499938964844,293.1499938964844,0.401096373796463,-7273.353515625,304.15948486328125,0.8883617520332336,0.4855004549026489,0.4629944860935211,293.26934814453125,297.1499938964844,293.1499938964844,0.0128891952335834,-3544.925537109375,303.0628356933594,0.3876450955867767,0.050000000745058,0.2465877830982208,291.1632080078125,291.1499938964844,261.146240234375,260.3998718261719,279.3041687011719,293.36138916015625,291.1642150878906,1.0,0.3865167200565338,0.8436562418937683,0.8436562418937683,1.0,1.0,-1.5589618682861328,0.6804556250572205,0.8785063028335571,0.3149106502532959,0.0,0.0,0.691964328289032,131.80242919921875,106.0,-7.944178104400635,-18629.87890625,564.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51983642578125,309.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,23518.734375,23400.0,0.0,0.0,0.4255851209163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520270824432372,0.9520378708839417,-1.0822586773429066e-05,0.0,0.0004319147847127,0.0,0.0,124.74058532714844,0.0,0.0,0.0,0.5708597898483276,4.0,0.0,1.0
381180,293.2596435546875,297.1499938964844,293.1499938964844,0.0880365446209907,-1945.43701171875,304.1609191894531,0.5715595483779907,0.1230035498738288,0.1151193007826805,293.4537658691406,297.1499938964844,293.1499938964844,0.108125016093254,-2563.515625,304.181396484375,0.6355084776878357,0.165904089808464,0.1631224453449249,293.2217712402344,297.1499938964844,293.1499938964844,0.3391943871974945,-4709.07470703125,304.1596069335937,0.8599021434783936,0.4255974590778351,0.300152450799942,293.23004150390625,297.1499938964844,293.1499938964844,0.39825439453125,-7231.9404296875,304.1610412597656,0.8973468542098999,0.4836024641990661,0.4609065353870392,293.2699890136719,297.1499938964844,293.1499938964844,0.0126502504572272,-3507.34814453125,303.0214233398437,0.3935573399066925,0.050000000745058,0.2451730221509933,291.18023681640625,291.1499938964844,261.2221984863281,260.46099853515625,279.3187866210937,293.3616943359375,291.18115234375,1.0,0.3777051866054535,0.8612558841705322,0.8612558841705322,1.0,1.0,-1.541621446609497,0.6737827658653259,0.8678386211395264,0.3119684755802154,0.0,0.0,0.6867479681968689,123.92345428466795,94.0,12.665106773376465,-18437.703125,533.0393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5072326660156,309.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,23525.99609375,23400.0,0.0,0.0,0.4202526807785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416306018829346,0.941641330718994,-1.070467806130182e-05,0.0,0.0004265030438546,0.0,0.0,121.69851684570312,0.0,0.0,0.0,0.5662199258804321,4.0,0.0,1.0
381240,293.2596435546875,297.1499938964844,293.1499938964844,0.0880365446209907,-1945.43701171875,304.1609191894531,0.5715595483779907,0.1230035498738288,0.1151193007826805,293.4537658691406,297.1499938964844,293.1499938964844,0.108125016093254,-2563.515625,304.181396484375,0.6355084776878357,0.165904089808464,0.1631224453449249,293.2217712402344,297.1499938964844,293.1499938964844,0.3391943871974945,-4709.07470703125,304.1596069335937,0.8599021434783936,0.4255974590778351,0.300152450799942,293.23004150390625,297.1499938964844,293.1499938964844,0.39825439453125,-7231.9404296875,304.1610412597656,0.8973468542098999,0.4836024641990661,0.4609065353870392,293.2699890136719,297.1499938964844,293.1499938964844,0.0126502504572272,-3507.34814453125,303.0214233398437,0.3935573399066925,0.050000000745058,0.2451730221509933,291.18023681640625,291.1499938964844,261.2221984863281,260.46099853515625,279.3187866210937,293.3616943359375,291.18115234375,1.0,0.3777051866054535,0.8612558841705322,0.8612558841705322,1.0,1.0,-1.541621446609497,0.6737827658653259,0.8678386211395264,0.3119684755802154,0.0,0.0,0.6867479681968689,123.92345428466795,94.0,12.665106773376465,-18437.703125,533.0393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5072326660156,309.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,23525.99609375,23400.0,0.0,0.0,0.4202526807785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416306018829346,0.941641330718994,-1.070467806130182e-05,0.0,0.0004265030438546,0.0,0.0,121.69851684570312,0.0,0.0,0.0,0.5662199258804321,4.0,0.0,1.0
381300,293.2573547363281,297.1499938964844,293.1499938964844,0.0870005935430526,-1927.382568359375,304.16082763671875,0.5742039084434509,0.1220623031258583,0.1140967607498169,293.4530944824219,297.1499938964844,293.1499938964844,0.1050362735986709,-2504.344970703125,304.1813049316406,0.6349855661392212,0.1621862649917602,0.1594260483980178,293.2213134765625,297.1499938964844,293.1499938964844,0.3380361497402191,-4696.2431640625,304.1599426269531,0.8650366067886353,0.4247771501541137,0.299453467130661,293.2296447753906,297.1499938964844,293.1499938964844,0.3969196677207947,-7212.64892578125,304.1614685058594,0.9029248356819152,0.4826713502407074,0.4598575532436371,293.2701110839844,297.1499938964844,293.1499938964844,0.0125286895781755,-3488.132568359375,303.0008850097656,0.3968197405338287,0.050000000745058,0.2443685829639434,291.1858215332031,291.1499938964844,261.2601928710937,260.49188232421875,279.330078125,293.3616638183594,291.1866149902344,1.0,0.37276291847229,0.8670054078102112,0.8670054078102112,1.0,1.0,-1.5328919887542725,0.6701673269271851,0.8627246022224426,0.3102288544178009,0.0,0.0,0.683796226978302,119.46636962890624,94.0,14.12095832824707,-18326.67578125,516.0541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498291015625,309.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,23540.716796875,22320.0,0.0,0.0,0.4176363348960876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934592604637146,0.934603214263916,-1.0627820302033795e-05,0.0,0.0004238477849867,0.0,0.0,119.68946838378906,0.0,0.0,0.0,0.5482279658317566,4.0,0.0,1.0
381360,293.25506591796875,297.1499938964844,293.1499938964844,0.086116038262844,-1912.254150390625,304.16046142578125,0.577356219291687,0.1211542338132858,0.1130958423018455,293.45233154296875,297.1499938964844,293.1499938964844,0.1021462678909301,-2448.99267578125,304.1808776855469,0.6347982883453369,0.1584981679916381,0.1557473093271255,293.2208251953125,297.1499938964844,293.1499938964844,0.3374215066432953,-4689.89501953125,304.15924072265625,0.8708672523498535,0.4239736795425415,0.2987572848796844,293.2291564941406,297.1499938964844,293.1499938964844,0.396216481924057,-7203.20068359375,304.1606140136719,0.909438967704773,0.4817570745944977,0.4588118493556976,293.2701416015625,297.1499938964844,293.1499938964844,0.0124244857579469,-3473.330322265625,302.9790344238281,0.4002707600593567,0.050000000745058,0.2435181438922882,291.1741027832031,291.1499938964844,261.29815673828125,260.52294921875,279.35284423828125,293.36151123046875,291.1714172363281,1.0,0.3675356805324554,0.8666645884513855,0.8666645884513855,1.0,1.0,-1.524161696434021,0.6660543084144592,0.8581074476242065,0.3079912066459656,0.0,0.0,0.6831526160240173,114.7646713256836,82.0,-14.277284622192385,-18121.955078125,498.6072082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5044860839844,309.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,22649.001953125,22320.0,0.0,0.0,0.4148741364479065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110518097877502,0.9110620021820068,-1.0162321814277677e-05,0.0,0.0004210445040371,0.0,0.0,111.39252471923828,0.0,0.0,0.0,0.5499764680862427,4.0,0.0,1.0
381420,293.2504577636719,297.1499938964844,293.1499938964844,0.0841277614235878,-1877.617431640625,304.1603088378906,0.5851386189460754,0.1194276362657547,0.111158400774002,293.45050048828125,297.1499938964844,293.1499938964844,0.0961208865046501,-2331.759521484375,304.1806335449219,0.6354092359542847,0.1512094587087631,0.1484521776437759,293.2196960449219,297.1499938964844,293.1499938964844,0.3350676894187927,-4663.67041015625,304.16015625,0.8846867084503174,0.4224043488502502,0.2973820567131042,293.22808837890625,297.1499938964844,293.1499938964844,0.3935004472732544,-7163.7109375,304.16168212890625,0.925749659538269,0.4799668192863464,0.4567446112632751,293.2698974609375,297.1499938964844,293.1499938964844,0.0121749071404337,-3432.31494140625,302.9393615722656,0.407967060804367,0.050000000745058,0.2417182624340057,291.18572998046875,291.1499938964844,261.3741149902344,260.5857849121094,279.39813232421875,293.3609313964844,291.187744140625,1.0,0.3563715815544128,0.8659830093383789,0.8659830093383789,1.0,1.0,-1.5067843198776243,0.6578758955001831,0.8489084243774414,0.3035431206226349,0.0,0.0,0.6782771944999695,104.83750915527344,70.0,17.835769653320312,-17923.3046875,462.9556274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141296386719,309.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22471.82421875,22320.0,0.0,0.0,0.4093348383903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9003373980522156,0.9003474116325378,-1.0004398973251227e-05,0.0,0.0004154228372499,0.0,0.0,108.1588897705078,0.0,0.0,0.0,0.5447778105735779,4.0,0.0,1.0
381480,293.2504577636719,297.1499938964844,293.1499938964844,0.0841277614235878,-1877.617431640625,304.1603088378906,0.5851386189460754,0.1194276362657547,0.111158400774002,293.45050048828125,297.1499938964844,293.1499938964844,0.0961208865046501,-2331.759521484375,304.1806335449219,0.6354092359542847,0.1512094587087631,0.1484521776437759,293.2196960449219,297.1499938964844,293.1499938964844,0.3350676894187927,-4663.67041015625,304.16015625,0.8846867084503174,0.4224043488502502,0.2973820567131042,293.22808837890625,297.1499938964844,293.1499938964844,0.3935004472732544,-7163.7109375,304.16168212890625,0.925749659538269,0.4799668192863464,0.4567446112632751,293.2698974609375,297.1499938964844,293.1499938964844,0.0121749071404337,-3432.31494140625,302.9393615722656,0.407967060804367,0.050000000745058,0.2417182624340057,291.18572998046875,291.1499938964844,261.3741149902344,260.5857849121094,279.39813232421875,293.3609313964844,291.187744140625,1.0,0.3563715815544128,0.8659830093383789,0.8659830093383789,1.0,1.0,-1.5067843198776243,0.6578758955001831,0.8489084243774414,0.3035431206226349,0.0,0.0,0.6782771944999695,104.83750915527344,70.0,17.835769653320312,-17923.3046875,462.9556274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141296386719,309.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22471.82421875,22320.0,0.0,0.0,0.4093348383903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9003373980522156,0.9003474116325378,-1.0004398973251227e-05,0.0,0.0004154228372499,0.0,0.0,108.1588897705078,0.0,0.0,0.0,0.5447778105735779,4.0,0.0,1.0
381540,293.2458801269531,297.1499938964844,293.1499938964844,0.0821889340877533,-1843.8834228515625,304.1600952148437,0.5948846340179443,0.1178086549043655,0.1093032211065292,293.4483337402344,297.1499938964844,293.1499938964844,0.0901880636811256,-2215.454345703125,304.1802978515625,0.6374002695083618,0.1440347135066986,0.1412461698055267,293.2185974121094,297.1499938964844,293.1499938964844,0.3325848877429962,-4636.0302734375,304.160888671875,0.9015503525733948,0.4208605289459228,0.2960123717784881,293.22705078125,297.1499938964844,293.1499938964844,0.3906260132789612,-7121.986328125,304.1625671386719,0.945614755153656,0.47819983959198,0.4546828866004944,293.26934814453125,297.1499938964844,293.1499938964844,0.0119209084659814,-3389.27685546875,302.9012451171875,0.4174357950687408,0.050000000745058,0.239834263920784,291.2041320800781,291.1499938964844,261.45001220703125,260.6495361328125,279.44305419921875,293.35992431640625,291.2051696777344,1.0,0.3444225490093231,0.8653014302253723,0.8653014302253723,1.0,1.0,-1.4895250797271729,0.6497644782066345,0.8397605419158936,0.2991341650485992,0.0,0.0,0.6696943640708923,94.46781158447266,58.0,20.727384567260746,-17671.419921875,426.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5207824707031,309.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22522.62890625,21240.0,0.0,0.0,0.4038006067276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807511329650879,0.8807609677314758,-9.804050023376476e-06,0.0,0.000409806263633,0.0,0.0,103.09029388427734,0.0,0.0,0.0,0.5215497612953186,4.0,0.0,1.0
381600,293.2458801269531,297.1499938964844,293.1499938964844,0.0821889340877533,-1843.8834228515625,304.1600952148437,0.5948846340179443,0.1178086549043655,0.1093032211065292,293.4483337402344,297.1499938964844,293.1499938964844,0.0901880636811256,-2215.454345703125,304.1802978515625,0.6374002695083618,0.1440347135066986,0.1412461698055267,293.2185974121094,297.1499938964844,293.1499938964844,0.3325848877429962,-4636.0302734375,304.160888671875,0.9015503525733948,0.4208605289459228,0.2960123717784881,293.22705078125,297.1499938964844,293.1499938964844,0.3906260132789612,-7121.986328125,304.1625671386719,0.945614755153656,0.47819983959198,0.4546828866004944,293.26934814453125,297.1499938964844,293.1499938964844,0.0119209084659814,-3389.27685546875,302.9012451171875,0.4174357950687408,0.050000000745058,0.239834263920784,291.2041320800781,291.1499938964844,261.45001220703125,260.6495361328125,279.44305419921875,293.35992431640625,291.2051696777344,1.0,0.3444225490093231,0.8653014302253723,0.8653014302253723,1.0,1.0,-1.4895250797271729,0.6497644782066345,0.8397605419158936,0.2991341650485992,0.0,0.0,0.6696943640708923,94.46781158447266,58.0,20.727384567260746,-17671.419921875,426.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5207824707031,309.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22522.62890625,21240.0,0.0,0.0,0.4038006067276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807511329650879,0.8807609677314758,-9.804050023376476e-06,0.0,0.000409806263633,0.0,0.0,103.09029388427734,0.0,0.0,0.0,0.5215497612953186,4.0,0.0,1.0
381660,293.24139404296875,297.1499938964844,293.1499938964844,0.0805815532803535,-1816.5032958984373,304.159423828125,0.6067111492156982,0.1162918880581855,0.1075311973690986,293.44586181640625,297.1499938964844,293.1499938964844,0.0846268460154533,-2107.091064453125,304.17950439453125,0.6410647630691528,0.1369775980710983,0.1341391056776046,293.2174072265625,297.1499938964844,293.1499938964844,0.3312175571918487,-4621.6142578125,304.1595764160156,0.9235749840736388,0.4193678498268127,0.2946663796901703,293.2258605957031,297.1499938964844,293.1499938964844,0.3890483677387237,-7100.3388671875,304.1610717773437,0.9677162170410156,0.4764865040779114,0.4526541829109192,293.2685546875,297.1499938964844,293.1499938964844,0.0117081692442297,-3355.9404296875,302.8601989746094,0.429941713809967,0.050000000745058,0.2379022389650344,291.1841735839844,291.1499938964844,261.5260314941406,260.71392822265625,279.487548828125,293.3586120605469,291.1853332519531,1.0,0.3318054974079132,0.8647040128707886,0.8647040128707886,1.0,1.0,-1.4724948406219482,0.6417772769927979,0.8307176232337952,0.2947992980480194,0.0,0.0,0.6666160821914673,83.85006713867188,46.0,-3.830011367797852,-17361.162109375,391.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56298828125,309.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,21430.7109375,21240.0,0.0,0.0,0.397813081741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486478328704834,0.8486570715904236,-9.219972525897902e-06,0.0,0.0004037297039758,0.0,0.0,93.1279754638672,0.0,0.0,0.0,0.5191770792007446,4.0,0.0,1.0
381720,293.24139404296875,297.1499938964844,293.1499938964844,0.0805815532803535,-1816.5032958984373,304.159423828125,0.6067111492156982,0.1162918880581855,0.1075311973690986,293.44586181640625,297.1499938964844,293.1499938964844,0.0846268460154533,-2107.091064453125,304.17950439453125,0.6410647630691528,0.1369775980710983,0.1341391056776046,293.2174072265625,297.1499938964844,293.1499938964844,0.3312175571918487,-4621.6142578125,304.1595764160156,0.9235749840736388,0.4193678498268127,0.2946663796901703,293.2258605957031,297.1499938964844,293.1499938964844,0.3890483677387237,-7100.3388671875,304.1610717773437,0.9677162170410156,0.4764865040779114,0.4526541829109192,293.2685546875,297.1499938964844,293.1499938964844,0.0117081692442297,-3355.9404296875,302.8601989746094,0.429941713809967,0.050000000745058,0.2379022389650344,291.1841735839844,291.1499938964844,261.5260314941406,260.71392822265625,279.487548828125,293.3586120605469,291.1853332519531,1.0,0.3318054974079132,0.8647040128707886,0.8647040128707886,1.0,1.0,-1.4724948406219482,0.6417772769927979,0.8307176232337952,0.2947992980480194,0.0,0.0,0.6666160821914673,83.85006713867188,46.0,-3.830011367797852,-17361.162109375,391.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56298828125,309.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,21430.7109375,21240.0,0.0,0.0,0.397813081741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486478328704834,0.8486570715904236,-9.219972525897902e-06,0.0,0.0004037297039758,0.0,0.0,93.1279754638672,0.0,0.0,0.0,0.5191770792007446,4.0,0.0,1.0
381780,293.2369689941406,297.1499938964844,293.1499938964844,0.0787905678153038,-1785.4940185546875,304.1592712402344,0.6205193996429443,0.1148696616291999,0.1058411598205566,293.4430847167969,297.1499938964844,293.1499938964844,0.0788268744945526,-1994.1812744140625,304.1793212890625,0.6469950079917908,0.1300410330295562,0.1271393299102783,293.2162170410156,297.1499938964844,293.1499938964844,0.3287796974182129,-4594.34375,304.1604309082031,0.9513484239578248,0.4178968966007232,0.2933396697044372,293.2247314453125,297.1499938964844,293.1499938964844,0.386222094297409,-7059.1123046875,304.1620483398437,0.9903785586357116,0.4747956991195678,0.4506535530090332,293.2676086425781,297.1499938964844,293.1499938964844,0.0114631904289126,-3312.55908203125,302.8238525390625,0.4471261501312256,0.050000000745058,0.235945925116539,291.2032470703125,291.1499938964844,261.6024169921875,260.7785949707031,279.53179931640625,293.3569641113281,291.20428466796875,1.0,0.3185773193836212,0.8641065359115601,0.8641065359115601,1.0,1.0,-1.4557199478149414,0.633919894695282,0.8218000531196594,0.2905411720275879,0.0,0.0,0.6581822633743286,73.11138153076172,49.0,15.22661590576172,-17133.689453125,356.1572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5894775390625,309.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21432.740234375,21240.0,0.0,0.0,0.3918395340442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313525319099426,0.8313615322113037,-9.043988029588944e-06,0.0,0.000397667317884,0.0,0.0,89.02632141113281,0.0,0.0,0.0,0.511758029460907,4.0,0.0,1.0
381840,293.2369689941406,297.1499938964844,293.1499938964844,0.0787905678153038,-1785.4940185546875,304.1592712402344,0.6205193996429443,0.1148696616291999,0.1058411598205566,293.4430847167969,297.1499938964844,293.1499938964844,0.0788268744945526,-1994.1812744140625,304.1793212890625,0.6469950079917908,0.1300410330295562,0.1271393299102783,293.2162170410156,297.1499938964844,293.1499938964844,0.3287796974182129,-4594.34375,304.1604309082031,0.9513484239578248,0.4178968966007232,0.2933396697044372,293.2247314453125,297.1499938964844,293.1499938964844,0.386222094297409,-7059.1123046875,304.1620483398437,0.9903785586357116,0.4747956991195678,0.4506535530090332,293.2676086425781,297.1499938964844,293.1499938964844,0.0114631904289126,-3312.55908203125,302.8238525390625,0.4471261501312256,0.050000000745058,0.235945925116539,291.2032470703125,291.1499938964844,261.6024169921875,260.7785949707031,279.53179931640625,293.3569641113281,291.20428466796875,1.0,0.3185773193836212,0.8641065359115601,0.8641065359115601,1.0,1.0,-1.4557199478149414,0.633919894695282,0.8218000531196594,0.2905411720275879,0.0,0.0,0.6581822633743286,73.11138153076172,49.0,15.22661590576172,-17133.689453125,356.1572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5894775390625,309.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21432.740234375,21240.0,0.0,0.0,0.3918395340442657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8313525319099426,0.8313615322113037,-9.043988029588944e-06,0.0,0.000397667317884,0.0,0.0,89.02632141113281,0.0,0.0,0.0,0.511758029460907,4.0,0.0,1.0
381900,293.23486328125,297.1499938964844,293.1499938964844,0.0780085921287536,-1772.0611572265625,304.15899658203125,0.6254168748855591,0.1141826510429382,0.1050834059715271,293.441650390625,297.1499938964844,293.1499938964844,0.0760228484869003,-1940.1649169921875,304.1790771484375,0.6480537056922913,0.1266144812107086,0.1237439811229705,293.2156982421875,297.1499938964844,293.1499938964844,0.3277518451213836,-4582.98779296875,304.160400390625,0.9615527987480164,0.4171619415283203,0.2927247285842895,293.2242126464844,297.1499938964844,293.1499938964844,0.3850169777870178,-7041.78857421875,304.1620483398437,0.9979042410850524,0.4739516079425812,0.4497177898883819,293.2671203613281,297.1499938964844,293.1499938964844,0.0113695813342928,-3296.3173828125,302.80535888671875,0.454536885023117,0.050000000745058,0.2352643013000488,291.20831298828125,291.1499938964844,261.6407165527344,260.8110046386719,279.5534362792969,293.35601806640625,291.2088623046875,1.0,0.3139281868934631,0.8638078570365906,0.8638078570365906,1.0,1.0,-1.448048710823059,0.6303299069404602,0.8177188634872437,0.2885916829109192,0.0,0.0,0.6537700891494751,69.33875274658203,49.0,13.334712028503418,-17012.224609375,343.1529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6003723144531,309.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21443.521484375,20160.0,0.0,0.0,0.3888403177261352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209329843521118,0.8209419250488281,-8.941881787905004e-06,0.0,0.0003946234937757,0.0,0.0,86.63729858398438,0.0,0.0,0.0,0.4924613237380981,4.0,0.0,1.0
381960,293.2328491210937,297.1499938964844,293.1499938964844,0.0774327963590622,-1762.507080078125,304.15838623046875,0.6280813217163086,0.1135048046708107,0.1043880358338356,293.44012451171875,297.1499938964844,293.1499938964844,0.0734195485711097,-1890.7342529296875,304.17852783203125,0.6465825438499451,0.1232169941067695,0.1204310953617096,293.2151794433594,297.1499938964844,293.1499938964844,0.3274127840995788,-4579.85205078125,304.1590881347656,0.9675174355506896,0.416431576013565,0.2921521663665771,293.22216796875,297.1499938964844,293.1499938964844,0.3807351887226105,-6976.46875,304.1677551269531,0.9990000128746032,0.4734075367450714,0.4446468651294708,293.2666320800781,297.1499938964844,293.1499938964844,0.0113168647512793,-3289.560791015625,302.78472900390625,0.4593911468982696,0.050000000745058,0.2348563820123672,291.1925048828125,291.1499938964844,261.6791076660156,260.8434753417969,279.5780944824219,293.3555603027344,291.1889038085937,1.0,0.310046911239624,0.8635354042053223,0.8635354042053223,1.0,1.0,-1.436164379119873,0.6247729063034058,0.8113914132118225,0.2856321334838867,0.0,0.0,0.6522846221923828,66.95675659179688,52.0,-20.242769241333008,-16770.458984375,331.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6266784667969,309.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,20537.771484375,20160.0,0.0,0.0,0.3856534659862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795319676399231,0.7953281402587891,-8.485660146106966e-06,0.0,0.0003913892142008,0.0,0.0,79.44915008544922,0.0,0.0,0.0,0.4932664632797241,4.0,0.0,1.0
382020,293.2303466796875,297.1499938964844,293.1499938964844,0.0758895277976989,-1735.9285888671875,304.158203125,0.6300987601280212,0.1119185015559196,0.1029571816325187,293.43731689453125,297.1499938964844,293.1499938964844,0.067872554063797,-1785.843994140625,304.17828369140625,0.640021562576294,0.1164400950074195,0.1139213740825653,293.2144775390625,297.1499938964844,293.1499938964844,0.3252852261066437,-4555.97900390625,304.1596984863281,0.9738790392875672,0.4149239361286163,0.2910487353801727,293.2071838378906,297.1499938964844,293.1499938964844,0.3692700564861297,-6805.9052734375,304.1805725097656,0.9990000128746032,0.4745958745479584,0.4340774714946747,293.2657470703125,297.1499938964844,293.1499938964844,0.0111937979236245,-3267.6953125,302.7485046386719,0.4652545750141144,0.050000000745058,0.234392449259758,291.2089538574219,291.1499938964844,261.75604248046875,260.9085998535156,279.6226806640625,293.3460388183594,291.2113952636719,1.0,0.3042242527008056,0.8629904985427856,0.8629904985427856,1.0,1.0,-1.4118781089782717,0.6134715676307678,0.7984064817428589,0.2794897258281708,0.0,0.0,0.6441324949264526,64.06446075439453,55.0,22.01814651489257,-16513.962890625,313.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6842041015625,309.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20369.8828125,20160.0,0.0,0.0,0.3790518045425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792199850082397,0.7792282700538635,-8.29375767352758e-06,0.0,0.0003846893960144,0.0,0.0,75.767822265625,0.0,0.0,0.0,0.4859061241149902,4.0,0.0,1.0
382080,293.2303466796875,297.1499938964844,293.1499938964844,0.0758895277976989,-1735.9285888671875,304.158203125,0.6300987601280212,0.1119185015559196,0.1029571816325187,293.43731689453125,297.1499938964844,293.1499938964844,0.067872554063797,-1785.843994140625,304.17828369140625,0.640021562576294,0.1164400950074195,0.1139213740825653,293.2144775390625,297.1499938964844,293.1499938964844,0.3252852261066437,-4555.97900390625,304.1596984863281,0.9738790392875672,0.4149239361286163,0.2910487353801727,293.2071838378906,297.1499938964844,293.1499938964844,0.3692700564861297,-6805.9052734375,304.1805725097656,0.9990000128746032,0.4745958745479584,0.4340774714946747,293.2657470703125,297.1499938964844,293.1499938964844,0.0111937979236245,-3267.6953125,302.7485046386719,0.4652545750141144,0.050000000745058,0.234392449259758,291.2089538574219,291.1499938964844,261.75604248046875,260.9085998535156,279.6226806640625,293.3460388183594,291.2113952636719,1.0,0.3042242527008056,0.8629904985427856,0.8629904985427856,1.0,1.0,-1.4118781089782717,0.6134715676307678,0.7984064817428589,0.2794897258281708,0.0,0.0,0.6441324949264526,64.06446075439453,55.0,22.01814651489257,-16513.962890625,313.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6842041015625,309.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20369.8828125,20160.0,0.0,0.0,0.3790518045425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792199850082397,0.7792282700538635,-8.29375767352758e-06,0.0,0.0003846893960144,0.0,0.0,75.767822265625,0.0,0.0,0.0,0.4859061241149902,4.0,0.0,1.0
382140,293.2294616699219,297.1499938964844,293.1499938964844,0.0741493180394172,-1706.1964111328125,304.1583557128906,0.6293056607246399,0.1100653111934661,0.1012783870100975,293.4347229003906,297.1499938964844,293.1499938964844,0.0623296946287155,-1683.28271484375,304.1781005859375,0.6308285593986511,0.1096884310245513,0.107478342950344,293.21417236328125,297.1499938964844,293.1499938964844,0.3233350217342376,-4534.3330078125,304.15966796875,0.9764792919158936,0.4133555591106415,0.2899312078952789,293.1901550292969,297.1499938964844,293.1499938964844,0.3630517125129699,-6715.67578125,304.18048095703125,0.9990000128746032,0.476609319448471,0.4287226498126983,293.2650451660156,297.1499938964844,293.1499938964844,0.0110932234674692,-3250.604736328125,302.7118530273437,0.4680719673633575,0.050000000745058,0.2341618984937667,291.22186279296875,291.1499938964844,261.833251953125,260.9739074707031,279.663330078125,293.3365173339844,291.221923828125,1.0,0.3005984723567962,0.8624456524848938,0.8624456524848938,1.0,1.0,-1.3940789699554443,0.6051902174949646,0.7888887524604797,0.2750062048435211,0.0,0.0,0.6333772540092468,62.53442001342773,58.0,12.726301193237305,-16237.5234375,302.0780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7366027832031,309.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,20396.716796875,19080.0,0.0,0.0,0.3722848892211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542286515235901,0.7542366981506348,-8.067110684351064e-06,0.0,0.0003778218233492,0.0,0.0,70.73823547363281,0.0,0.0,0.0,0.4608456194400787,4.0,0.0,1.0
382200,293.2294616699219,297.1499938964844,293.1499938964844,0.0741493180394172,-1706.1964111328125,304.1583557128906,0.6293056607246399,0.1100653111934661,0.1012783870100975,293.4347229003906,297.1499938964844,293.1499938964844,0.0623296946287155,-1683.28271484375,304.1781005859375,0.6308285593986511,0.1096884310245513,0.107478342950344,293.21417236328125,297.1499938964844,293.1499938964844,0.3233350217342376,-4534.3330078125,304.15966796875,0.9764792919158936,0.4133555591106415,0.2899312078952789,293.1901550292969,297.1499938964844,293.1499938964844,0.3630517125129699,-6715.67578125,304.18048095703125,0.9990000128746032,0.476609319448471,0.4287226498126983,293.2650451660156,297.1499938964844,293.1499938964844,0.0110932234674692,-3250.604736328125,302.7118530273437,0.4680719673633575,0.050000000745058,0.2341618984937667,291.22186279296875,291.1499938964844,261.833251953125,260.9739074707031,279.663330078125,293.3365173339844,291.221923828125,1.0,0.3005984723567962,0.8624456524848938,0.8624456524848938,1.0,1.0,-1.3940789699554443,0.6051902174949646,0.7888887524604797,0.2750062048435211,0.0,0.0,0.6333772540092468,62.53442001342773,58.0,12.726301193237305,-16237.5234375,302.0780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7366027832031,309.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,20396.716796875,19080.0,0.0,0.0,0.3722848892211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542286515235901,0.7542366981506348,-8.067110684351064e-06,0.0,0.0003778218233492,0.0,0.0,70.73823547363281,0.0,0.0,0.0,0.4608456194400787,4.0,0.0,1.0
382260,293.2283020019531,297.1499938964844,293.1499938964844,0.0727475136518478,-1683.01904296875,304.1579284667969,0.626715362071991,0.1082817614078521,0.0996322929859161,293.4321594238281,297.1499938964844,293.1499938964844,0.0570433288812637,-1588.29638671875,304.17755126953125,0.6194444894790649,0.1029942706227302,0.1011187955737114,293.2138671875,297.1499938964844,293.1499938964844,0.3228190243244171,-4529.73193359375,304.1573791503906,0.9763012528419496,0.4117906987667084,0.2888340353965759,293.1787414550781,297.1499938964844,293.1499938964844,0.3622995913028717,-6709.33154296875,304.1715087890625,0.9990000128746032,0.4779165983200073,0.4273532927036285,293.26446533203125,297.1499938964844,293.1499938964844,0.0110496720299124,-3248.5029296875,302.6692199707031,0.4687696695327759,0.050000000745058,0.2341036945581436,291.1838684082031,291.1499938964844,261.91064453125,261.0393981933594,279.7024230957031,293.33013916015625,291.18359375,1.0,0.2986756265163421,0.8620206117630005,0.8620206117630005,1.0,1.0,-1.3814358711242676,0.599306583404541,0.7821292877197266,0.2718468606472015,0.0,0.0,0.631416380405426,62.01432418823242,61.0,-24.511323928833008,-15957.5830078125,295.3640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8039855957031,309.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19251.23046875,19080.0,0.0,0.0,0.3651210367679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236096262931824,0.7236171364784241,-7.533279131166637e-06,0.0,0.0003705514536704,0.0,0.0,63.17554473876953,0.0,0.0,0.0,0.4589700996875763,4.0,0.0,1.0
382320,293.2283020019531,297.1499938964844,293.1499938964844,0.0727475136518478,-1683.01904296875,304.1579284667969,0.626715362071991,0.1082817614078521,0.0996322929859161,293.4321594238281,297.1499938964844,293.1499938964844,0.0570433288812637,-1588.29638671875,304.17755126953125,0.6194444894790649,0.1029942706227302,0.1011187955737114,293.2138671875,297.1499938964844,293.1499938964844,0.3228190243244171,-4529.73193359375,304.1573791503906,0.9763012528419496,0.4117906987667084,0.2888340353965759,293.1787414550781,297.1499938964844,293.1499938964844,0.3622995913028717,-6709.33154296875,304.1715087890625,0.9990000128746032,0.4779165983200073,0.4273532927036285,293.26446533203125,297.1499938964844,293.1499938964844,0.0110496720299124,-3248.5029296875,302.6692199707031,0.4687696695327759,0.050000000745058,0.2341036945581436,291.1838684082031,291.1499938964844,261.91064453125,261.0393981933594,279.7024230957031,293.33013916015625,291.18359375,1.0,0.2986756265163421,0.8620206117630005,0.8620206117630005,1.0,1.0,-1.3814358711242676,0.599306583404541,0.7821292877197266,0.2718468606472015,0.0,0.0,0.631416380405426,62.01432418823242,61.0,-24.511323928833008,-15957.5830078125,295.3640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8039855957031,309.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19251.23046875,19080.0,0.0,0.0,0.3651210367679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236096262931824,0.7236171364784241,-7.533279131166637e-06,0.0,0.0003705514536704,0.0,0.0,63.17554473876953,0.0,0.0,0.0,0.4589700996875763,4.0,0.0,1.0
382380,293.2261962890625,297.1499938964844,293.1499938964844,0.0712778642773628,-1658.2530517578125,304.15771484375,0.6230912804603577,0.1067254766821861,0.0981927812099456,293.4295654296875,297.1499938964844,293.1499938964844,0.0514571852982044,-1489.4615478515625,304.1776733398437,0.6051430106163025,0.0963717997074127,0.094851516187191,293.21368408203125,297.1499938964844,293.1499938964844,0.3211904466152191,-4511.60595703125,304.1575927734375,0.973975956439972,0.4102071821689605,0.2877517342567444,293.1756591796875,297.1499938964844,293.1499938964844,0.3633732795715332,-6729.03173828125,304.1624755859375,0.9990000128746032,0.4778351485729217,0.4290246069431305,293.2641906738281,297.1499938964844,293.1499938964844,0.0109789296984672,-3237.578369140625,302.6307373046875,0.4679177701473236,0.050000000745058,0.2341756373643875,291.1874389648437,291.1499938964844,261.9882202148437,261.10504150390625,279.7406005859375,293.32666015625,291.1869812011719,1.0,0.2980892956256866,0.8615955114364624,0.8615955114364624,1.0,1.0,-1.3729760646820068,0.5953564643859863,0.7776195406913757,0.2697499990463257,0.0,0.0,0.6261234879493713,62.260047912597656,64.0,-7.17107629776001,-15813.5908203125,292.3134460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8123779296875,309.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,19197.599609375,19080.0,0.0,0.0,0.3583852350711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128198146820068,0.7128272652626038,-7.427034233842278e-06,0.0,0.0003637154586613,0.0,0.0,61.14570617675781,0.0,0.0,0.0,0.4543511569499969,4.0,0.0,1.0
382440,293.2261962890625,297.1499938964844,293.1499938964844,0.0712778642773628,-1658.2530517578125,304.15771484375,0.6230912804603577,0.1067254766821861,0.0981927812099456,293.4295654296875,297.1499938964844,293.1499938964844,0.0514571852982044,-1489.4615478515625,304.1776733398437,0.6051430106163025,0.0963717997074127,0.094851516187191,293.21368408203125,297.1499938964844,293.1499938964844,0.3211904466152191,-4511.60595703125,304.1575927734375,0.973975956439972,0.4102071821689605,0.2877517342567444,293.1756591796875,297.1499938964844,293.1499938964844,0.3633732795715332,-6729.03173828125,304.1624755859375,0.9990000128746032,0.4778351485729217,0.4290246069431305,293.2641906738281,297.1499938964844,293.1499938964844,0.0109789296984672,-3237.578369140625,302.6307373046875,0.4679177701473236,0.050000000745058,0.2341756373643875,291.1874389648437,291.1499938964844,261.9882202148437,261.10504150390625,279.7406005859375,293.32666015625,291.1869812011719,1.0,0.2980892956256866,0.8615955114364624,0.8615955114364624,1.0,1.0,-1.3729760646820068,0.5953564643859863,0.7776195406913757,0.2697499990463257,0.0,0.0,0.6261234879493713,62.260047912597656,64.0,-7.17107629776001,-15813.5908203125,292.3134460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8123779296875,309.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,19197.599609375,19080.0,0.0,0.0,0.3583852350711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128198146820068,0.7128272652626038,-7.427034233842278e-06,0.0,0.0003637154586613,0.0,0.0,61.14570617675781,0.0,0.0,0.0,0.4543511569499969,4.0,0.0,1.0
382500,293.22479248046875,297.1499938964844,293.1499938964844,0.0706669986248016,-1648.0872802734375,304.15740966796875,0.621017336845398,0.1060376614332199,0.0975629240274429,293.42822265625,297.1499938964844,293.1499938964844,0.0486883744597435,-1441.2845458984375,304.1776733398437,0.5968643426895142,0.0930899754166603,0.0917531624436378,293.2136535644531,297.1499938964844,293.1499938964844,0.3205420672893524,-4504.53564453125,304.15740966796875,0.972137987613678,0.409408688545227,0.2872102260589599,293.17724609375,297.1499938964844,293.1499938964844,0.3650532066822052,-6755.9580078125,304.1571655273437,0.9990000128746032,0.4771962165832519,0.43077552318573,293.26422119140625,297.1499938964844,293.1499938964844,0.0109507590532302,-3234.0224609375,302.61041259765625,0.4670105576515198,0.050000000745058,0.2342510968446731,291.18341064453125,291.1499938964844,262.0270690917969,261.137939453125,279.7594299316406,293.32586669921875,291.18243408203125,1.0,0.2982054352760315,0.8613830208778381,0.8613830208778381,1.0,1.0,-1.370042324066162,0.5939794182777405,0.7760628461837769,0.269029438495636,0.0,0.0,0.6242876648902893,62.6153450012207,64.0,-10.29439640045166,-15742.1865234375,291.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7962951660156,309.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19181.109375,18000.0,0.0,0.0,0.3552356958389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076568603515625,0.7076641917228699,-7.378770078503294e-06,0.0,0.0003605190722737,0.0,0.0,60.20469665527344,0.0,0.0,0.0,0.4372847974300384,4.0,0.0,1.0
382560,293.22314453125,297.1499938964844,293.1499938964844,0.0702660530805587,-1641.810546875,304.15679931640625,0.6188046932220459,0.1054086461663246,0.096989631652832,293.4268798828125,297.1499938964844,293.1499938964844,0.0460520237684249,-1396.141357421875,304.17742919921875,0.5879573822021484,0.089829184114933,0.0886782929301261,293.2135925292969,297.1499938964844,293.1499938964844,0.3205915093421936,-4505.86181640625,304.15594482421875,0.9699141383171082,0.4086124897003174,0.2866712510585785,293.1808166503906,297.1499938964844,293.1499938964844,0.3680677711963653,-6803.3046875,304.1503295898437,0.9990000128746032,0.4761562943458557,0.433031290769577,293.2643737792969,297.1499938964844,293.1499938964844,0.0109433205798268,-3236.73779296875,302.5870056152344,0.4658184647560119,0.050000000745058,0.2343486994504928,291.1565246582031,291.1499938964844,262.0659484863281,261.1708374023437,279.7781677246094,293.3255920410156,291.1495056152344,1.0,0.298550933599472,0.8611213564872742,0.8611213564872742,1.0,1.0,-1.36784029006958,0.5929365158081055,0.7749037742614746,0.2684901654720306,0.0,0.0,0.6262498497962952,63.10100173950195,67.0,-53.93008804321289,-15578.56640625,292.0847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7835693359375,309.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18254.125,18000.0,0.0,0.0,0.3520838022232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891183853149414,0.6891253590583801,-7.011891739239218e-06,0.0,0.000357320299372,0.0,0.0,55.68758010864258,0.0,0.0,0.0,0.4407646059989929,4.0,0.0,1.0
382620,293.2193298339844,297.1499938964844,293.1499938964844,0.0693721026182174,-1627.133056640625,304.1560363769531,0.6140508055686951,0.1043292209506034,0.0960175544023513,293.42413330078125,297.1499938964844,293.1499938964844,0.0405532903969287,-1302.111572265625,304.177490234375,0.5684952139854431,0.0833762139081955,0.082603707909584,293.2135009765625,297.1499938964844,293.1499938964844,0.3195639252662658,-4494.66064453125,304.1557922363281,0.9644580483436584,0.4070208966732025,0.2856082320213318,293.193359375,297.1499938964844,293.1499938964844,0.3742130398750305,-6897.27880859375,304.14013671875,0.9990000128746032,0.4728486239910126,0.438813179731369,293.26495361328125,297.1499938964844,293.1499938964844,0.010900454595685,-3232.804443359375,302.54327392578125,0.4626332521438598,0.050000000745058,0.2346010655164718,291.136962890625,291.1499938964844,262.143798828125,261.2367553710937,279.8153991699219,293.3265686035156,291.1376037597656,1.0,0.2998320758342743,0.8605980277061462,0.8605980277061462,1.0,1.0,-1.3653478622436523,0.5917308926582336,0.7736169695854187,0.2678920924663543,0.0,0.0,0.6303274035453796,64.40901947021484,70.0,-16.759700775146484,-15556.455078125,294.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.705078125,309.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.306640625,18000.0,0.0,0.0,0.3464604020118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952760815620422,0.6952831149101257,-7.000829100434203e-06,0.0,0.0003516132710501,0.0,0.0,56.33078384399414,0.0,0.0,0.0,0.4422377347946167,4.0,0.0,1.0
382680,293.2193298339844,297.1499938964844,293.1499938964844,0.0693721026182174,-1627.133056640625,304.1560363769531,0.6140508055686951,0.1043292209506034,0.0960175544023513,293.42413330078125,297.1499938964844,293.1499938964844,0.0405532903969287,-1302.111572265625,304.177490234375,0.5684952139854431,0.0833762139081955,0.082603707909584,293.2135009765625,297.1499938964844,293.1499938964844,0.3195639252662658,-4494.66064453125,304.1557922363281,0.9644580483436584,0.4070208966732025,0.2856082320213318,293.193359375,297.1499938964844,293.1499938964844,0.3742130398750305,-6897.27880859375,304.14013671875,0.9990000128746032,0.4728486239910126,0.438813179731369,293.26495361328125,297.1499938964844,293.1499938964844,0.010900454595685,-3232.804443359375,302.54327392578125,0.4626332521438598,0.050000000745058,0.2346010655164718,291.136962890625,291.1499938964844,262.143798828125,261.2367553710937,279.8153991699219,293.3265686035156,291.1376037597656,1.0,0.2998320758342743,0.8605980277061462,0.8605980277061462,1.0,1.0,-1.3653478622436523,0.5917308926582336,0.7736169695854187,0.2678920924663543,0.0,0.0,0.6303274035453796,64.40901947021484,70.0,-16.759700775146484,-15556.455078125,294.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.705078125,309.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.306640625,18000.0,0.0,0.0,0.3464604020118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952760815620422,0.6952831149101257,-7.000829100434203e-06,0.0,0.0003516132710501,0.0,0.0,56.33078384399414,0.0,0.0,0.0,0.4422377347946167,4.0,0.0,1.0
382740,293.2150573730469,297.1499938964844,293.1499938964844,0.0685944184660911,-1614.2698974609375,304.1553039550781,0.6085975766181946,0.1034412458539009,0.0952487662434578,293.4211730957031,297.1499938964844,293.1499938964844,0.0350912474095821,-1208.3157958984375,304.1773986816406,0.5471718311309814,0.0770284608006477,0.0766413882374763,293.21356201171875,297.1499938964844,293.1499938964844,0.3181370794773102,-4478.740234375,304.1562194824219,0.9573792219161988,0.4054022431373596,0.2845402359962463,293.2121276855469,297.1499938964844,293.1499938964844,0.3802493512630462,-6987.27392578125,304.1336669921875,0.9990028142929076,0.4679518043994903,0.4446634650230407,293.2659912109375,297.1499938964844,293.1499938964844,0.0108472565189003,-3225.822509765625,302.50030517578125,0.4583558142185211,0.050000000745058,0.2349441051483154,291.1353454589844,291.1499938964844,262.22174072265625,261.30279541015625,279.8534851074219,293.3296203613281,291.1348876953125,1.0,0.3017168045043945,0.8600747585296631,0.8600747585296631,1.0,1.0,-1.3634529113769531,0.5907864570617676,0.7726665139198303,0.2674877345561981,0.0,0.0,0.632226288318634,66.2121353149414,73.0,-8.75694751739502,-15483.66015625,297.43194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559997558594,309.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.17578125,18000.0,0.0,0.0,0.3420140147209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984139084815979,0.6984209418296814,-7.024867954896763e-06,0.0,0.0003471007512416,0.0,0.0,56.84814453125,0.0,0.0,0.0,0.4434838891029358,4.0,0.0,1.0
