time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2150573730469,297.1499938964844,293.1499938964844,0.0685944184660911,-1614.2698974609375,304.1553039550781,0.6085975766181946,0.1034412458539009,0.0952487662434578,293.4211730957031,297.1499938964844,293.1499938964844,0.0350912474095821,-1208.3157958984375,304.1773986816406,0.5471718311309814,0.0770284608006477,0.0766413882374763,293.21356201171875,297.1499938964844,293.1499938964844,0.3181370794773102,-4478.740234375,304.1562194824219,0.9573792219161988,0.4054022431373596,0.2845402359962463,293.2121276855469,297.1499938964844,293.1499938964844,0.3802493512630462,-6987.27392578125,304.1336669921875,0.9990028142929076,0.4679518043994903,0.4446634650230407,293.2659912109375,297.1499938964844,293.1499938964844,0.0108472565189003,-3225.822509765625,302.50030517578125,0.4583558142185211,0.050000000745058,0.2349441051483154,291.1353454589844,291.1499938964844,262.22174072265625,261.30279541015625,279.8534851074219,293.3296203613281,291.1348876953125,1.0,0.3017168045043945,0.8600747585296631,0.8600747585296631,1.0,1.0,-1.3634529113769531,0.5907864570617676,0.7726665139198303,0.2674877345561981,0.0,0.0,0.632226288318634,66.2121353149414,73.0,-8.75694751739502,-15483.66015625,297.43194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559997558594,309.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.17578125,18000.0,0.0,0.0,0.3420140147209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984139084815979,0.6984209418296814,-7.024867954896763e-06,0.0,0.0003471007512416,0.0,0.0,56.84814453125,0.0,0.0,0.0,0.4434838891029358,4.0,0.0,1.0
382860,293.2113952636719,297.1499938964844,293.1499938964844,0.0678332969546318,-1601.5068359375,304.15484619140625,0.600813627243042,0.1025339215993881,0.0945821702480316,293.4179077148437,297.1499938964844,293.1499938964844,0.0298821125179529,-1116.035888671875,304.17694091796875,0.5237776041030884,0.0708225816488266,0.0708582699298858,293.213623046875,297.1499938964844,293.1499938964844,0.3163577020168304,-4458.5732421875,304.1571350097656,0.9462476372718812,0.4037784337997436,0.2835082411766052,293.2243347167969,297.1499938964844,293.1499938964844,0.3763463199138641,-6925.3251953125,304.1455078125,0.9896827340126038,0.4638792872428894,0.4407517313957214,293.2671813964844,297.1499938964844,293.1499938964844,0.0107986247166991,-3218.42822265625,302.4582214355469,0.4516155421733856,0.050000000745058,0.2355277687311172,291.14678955078125,291.1499938964844,262.2997131347656,261.368896484375,279.8968505859375,293.3292541503906,291.1483764648437,1.0,0.3036075234413147,0.8594785928726196,0.8594785928726196,1.0,1.0,-1.3504493236541748,0.5847206711769104,0.7657286524772644,0.2643103003501892,0.0,0.0,0.6322025060653687,69.1198501586914,76.0,14.110511779785156,-15326.8154296875,298.5776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.382568359375,309.1564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.3384732902050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7010909914970398,0.7010980844497681,-7.0529831646126695e-06,0.0,0.0003435073595028,0.0,0.0,57.34014129638672,0.0,0.0,0.0,0.4445289373397827,4.0,0.0,1.0
382920,293.2113952636719,297.1499938964844,293.1499938964844,0.0678332969546318,-1601.5068359375,304.15484619140625,0.600813627243042,0.1025339215993881,0.0945821702480316,293.4179077148437,297.1499938964844,293.1499938964844,0.0298821125179529,-1116.035888671875,304.17694091796875,0.5237776041030884,0.0708225816488266,0.0708582699298858,293.213623046875,297.1499938964844,293.1499938964844,0.3163577020168304,-4458.5732421875,304.1571350097656,0.9462476372718812,0.4037784337997436,0.2835082411766052,293.2243347167969,297.1499938964844,293.1499938964844,0.3763463199138641,-6925.3251953125,304.1455078125,0.9896827340126038,0.4638792872428894,0.4407517313957214,293.2671813964844,297.1499938964844,293.1499938964844,0.0107986247166991,-3218.42822265625,302.4582214355469,0.4516155421733856,0.050000000745058,0.2355277687311172,291.14678955078125,291.1499938964844,262.2997131347656,261.368896484375,279.8968505859375,293.3292541503906,291.1483764648437,1.0,0.3036075234413147,0.8594785928726196,0.8594785928726196,1.0,1.0,-1.3504493236541748,0.5847206711769104,0.7657286524772644,0.2643103003501892,0.0,0.0,0.6322025060653687,69.1198501586914,76.0,14.110511779785156,-15326.8154296875,298.5776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.382568359375,309.1564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.3384732902050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7010909914970398,0.7010980844497681,-7.0529831646126695e-06,0.0,0.0003435073595028,0.0,0.0,57.34014129638672,0.0,0.0,0.0,0.4445289373397827,4.0,0.0,1.0
382980,293.2090759277344,297.1499938964844,293.1499938964844,0.0669227764010429,-1586.29833984375,304.1547546386719,0.5929833054542542,0.1014512777328491,0.0937541723251342,293.4141845703125,297.1499938964844,293.1499938964844,0.0251308344304561,-1026.2823486328125,304.1758117675781,0.5025065541267395,0.0647888854146003,0.0652183294296264,293.2138366699219,297.1499938964844,293.1499938964844,0.3145834505558014,-4438.5791015625,304.1576843261719,0.9355443120002748,0.4021241962909698,0.2824512124061584,293.2284545898437,297.1499938964844,293.1499938964844,0.3734894394874573,-6881.04052734375,304.1516418457031,0.9807574152946472,0.4611486494541168,0.4380804896354675,293.2684326171875,297.1499938964844,293.1499938964844,0.0107486369088292,-3210.931884765625,302.41552734375,0.4456664323806762,0.050000000745058,0.2360943257808685,291.1577453613281,291.1499938964844,262.3777160644531,261.4350891113281,279.9375,293.32550048828125,291.15826416015625,1.0,0.3055768609046936,0.8588824272155762,0.8588824272155762,1.0,1.0,-1.338889241218567,0.5793247818946838,0.7595643997192383,0.2615022659301758,0.0,0.0,0.6303045749664307,71.9612808227539,79.0,12.43366241455078,-15145.369140625,300.1324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228698730469,309.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.095703125,18000.0,0.0,0.0,0.3354684710502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979534029960632,0.6979604363441467,-7.03541854818468e-06,0.0,0.0003404578601475,0.0,0.0,56.861106872558594,0.0,0.0,0.0,0.4433838427066803,4.0,0.0,1.0
383040,293.2090759277344,297.1499938964844,293.1499938964844,0.0669227764010429,-1586.29833984375,304.1547546386719,0.5929833054542542,0.1014512777328491,0.0937541723251342,293.4141845703125,297.1499938964844,293.1499938964844,0.0251308344304561,-1026.2823486328125,304.1758117675781,0.5025065541267395,0.0647888854146003,0.0652183294296264,293.2138366699219,297.1499938964844,293.1499938964844,0.3145834505558014,-4438.5791015625,304.1576843261719,0.9355443120002748,0.4021241962909698,0.2824512124061584,293.2284545898437,297.1499938964844,293.1499938964844,0.3734894394874573,-6881.04052734375,304.1516418457031,0.9807574152946472,0.4611486494541168,0.4380804896354675,293.2684326171875,297.1499938964844,293.1499938964844,0.0107486369088292,-3210.931884765625,302.41552734375,0.4456664323806762,0.050000000745058,0.2360943257808685,291.1577453613281,291.1499938964844,262.3777160644531,261.4350891113281,279.9375,293.32550048828125,291.15826416015625,1.0,0.3055768609046936,0.8588824272155762,0.8588824272155762,1.0,1.0,-1.338889241218567,0.5793247818946838,0.7595643997192383,0.2615022659301758,0.0,0.0,0.6303045749664307,71.9612808227539,79.0,12.43366241455078,-15145.369140625,300.1324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228698730469,309.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.095703125,18000.0,0.0,0.0,0.3354684710502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979534029960632,0.6979604363441467,-7.03541854818468e-06,0.0,0.0003404578601475,0.0,0.0,56.861106872558594,0.0,0.0,0.0,0.4433838427066803,4.0,0.0,1.0
383100,293.2081604003906,297.1499938964844,293.1499938964844,0.0664488524198532,-1578.43115234375,304.1547546386719,0.5890597701072693,0.1008875966072082,0.0933080837130546,293.412109375,297.1499938964844,293.1499938964844,0.0229875519871711,-982.7937622070312,304.1750183105469,0.4926404058933258,0.0618469901382923,0.0624720603227615,293.21392822265625,297.1499938964844,293.1499938964844,0.313755601644516,-4429.30712890625,304.1578063964844,0.9303380846977234,0.401296317577362,0.2819203734397888,293.2293395996094,297.1499938964844,293.1499938964844,0.3723344802856445,-6863.45458984375,304.1534118652344,0.9763368964195251,0.4599831998348236,0.4369964897632599,293.26904296875,297.1499938964844,293.1499938964844,0.0107254656031727,-3207.720458984375,302.3937683105469,0.4429081082344055,0.050000000745058,0.2363761365413665,291.1606140136719,291.1499938964844,262.4167175292969,261.4682006835937,279.9573974609375,293.3231201171875,291.1610717773437,1.0,0.3065916895866394,0.8585843443870544,0.8585843443870544,1.0,1.0,-1.3334568738937378,0.5767860412597656,0.7566707730293274,0.2601954638957977,0.0,0.0,0.6293049454689026,73.38059997558594,79.0,10.374689102172852,-15058.673828125,301.0362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,308.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.017578125,18000.0,0.0,0.0,0.3341079950332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960367560386658,0.6960437893867493,-7.020533303148113e-06,0.0,0.0003390771453268,0.0,0.0,56.54349136352539,0.0,0.0,0.0,0.4426302909851074,4.0,0.0,1.0
383160,293.207275390625,297.1499938964844,293.1499938964844,0.065971702337265,-1570.5289306640625,304.1547546386719,0.5851556658744812,0.1003221347928047,0.0928575620055198,293.4100341796875,297.1499938964844,293.1499938964844,0.0209949444979429,-939.9315795898438,304.174072265625,0.4826395511627197,0.0589377842843532,0.0597634501755237,293.2140197753906,297.1499938964844,293.1499938964844,0.3129363656044006,-4420.13916015625,304.1578674316406,0.9252389073371888,0.400468111038208,0.2813896834850311,293.2298278808594,297.1499938964844,293.1499938964844,0.3712484836578369,-6847.07080078125,304.1547546386719,0.9718929529190063,0.4588812887668609,0.4359928667545318,293.2696228027344,297.1499938964844,293.1499938964844,0.0107025792822241,-3204.5771484375,302.3719177246094,0.440268337726593,0.050000000745058,0.2366586625576019,291.1631774902344,291.1499938964844,262.4557189941406,261.5013122558594,279.9770812988281,293.3206787109375,291.16357421875,1.0,0.3076239228248596,0.8583566546440125,0.8583566546440125,1.0,1.0,-1.3281618356704712,0.5743144154548645,0.7538474798202515,0.2589345872402191,0.0,0.0,0.628169059753418,74.806396484375,82.0,8.78441047668457,-14973.9990234375,302.0006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08648681640625,308.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.333984375,18000.0,0.0,0.0,0.3328238725662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938647627830505,0.693871796131134,-7.003403879934922e-06,0.0,0.0003377739049028,0.0,0.0,56.1832160949707,0.0,0.0,0.0,0.4417701959609985,4.0,0.0,1.0
383220,293.2058410644531,297.1499938964844,293.1499938964844,0.0650022774934768,-1554.524658203125,304.15478515625,0.5773760080337524,0.0991651564836502,0.091940626502037,293.4062194824219,297.1499938964844,293.1499938964844,0.0174175929278135,-854.8739013671875,304.1720275878906,0.4558495283126831,0.053124364465475,0.0543831624090671,293.2142944335937,297.1499938964844,293.1499938964844,0.3113031983375549,-4401.86376953125,304.157958984375,0.915420949459076,0.398794561624527,0.2803212404251098,293.2303161621094,297.1499938964844,293.1499938964844,0.3691647052764892,-6815.9453125,304.1566162109375,0.9628591537475586,0.456760823726654,0.4340998232364654,293.270751953125,297.1499938964844,293.1499938964844,0.0106574138626456,-3198.410888671875,302.3279724121094,0.4352950751781463,0.050000000745058,0.2372292578220367,291.1676940917969,291.1499938964844,262.53369140625,261.56756591796875,280.0166931152344,293.31622314453125,291.1680908203125,1.0,0.3097278475761413,0.8579012155532837,0.8579012155532837,1.0,1.0,-1.3177326917648315,0.5694427490234375,0.7482900023460388,0.256476879119873,0.0,0.0,0.6255002021789551,77.69181060791016,85.0,7.084987163543701,-14808.6748046875,304.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9752502441406,308.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.861328125,18000.0,0.0,0.0,0.3304243385791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886881589889526,0.6886951327323914,-6.962324277992593e-06,0.0,0.000335338700097,0.0,0.0,55.328556060791016,0.0,0.0,0.0,0.4397216439247131,4.0,0.0,1.0
383280,293.2058410644531,297.1499938964844,293.1499938964844,0.0650022774934768,-1554.524658203125,304.15478515625,0.5773760080337524,0.0991651564836502,0.091940626502037,293.4062194824219,297.1499938964844,293.1499938964844,0.0174175929278135,-854.8739013671875,304.1720275878906,0.4558495283126831,0.053124364465475,0.0543831624090671,293.2142944335937,297.1499938964844,293.1499938964844,0.3113031983375549,-4401.86376953125,304.157958984375,0.915420949459076,0.398794561624527,0.2803212404251098,293.2303161621094,297.1499938964844,293.1499938964844,0.3691647052764892,-6815.9453125,304.1566162109375,0.9628591537475586,0.456760823726654,0.4340998232364654,293.270751953125,297.1499938964844,293.1499938964844,0.0106574138626456,-3198.410888671875,302.3279724121094,0.4352950751781463,0.050000000745058,0.2372292578220367,291.1676940917969,291.1499938964844,262.53369140625,261.56756591796875,280.0166931152344,293.31622314453125,291.1680908203125,1.0,0.3097278475761413,0.8579012155532837,0.8579012155532837,1.0,1.0,-1.3177326917648315,0.5694427490234375,0.7482900023460388,0.256476879119873,0.0,0.0,0.6255002021789551,77.69181060791016,85.0,7.084987163543701,-14808.6748046875,304.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9752502441406,308.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.861328125,18000.0,0.0,0.0,0.3304243385791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886881589889526,0.6886951327323914,-6.962324277992593e-06,0.0,0.000335338700097,0.0,0.0,55.328556060791016,0.0,0.0,0.0,0.4397216439247131,4.0,0.0,1.0
383340,293.2045288085937,297.1499938964844,293.1499938964844,0.0640163570642471,-1538.311767578125,304.15484619140625,0.5698968768119812,0.0980136692523956,0.0910110771656036,293.4030456542969,297.1499938964844,293.1499938964844,0.0148630691692233,-786.3922119140625,304.1316833496094,0.4313513934612274,0.050000000745058,0.0502331927418708,293.214599609375,297.1499938964844,293.1499938964844,0.3096461594104767,-4383.2978515625,304.1580810546875,0.9066393375396729,0.3971005976200104,0.2792346477508545,293.2304992675781,297.1499938964844,293.1499938964844,0.3670969307422638,-6785.310546875,304.1578369140625,0.9539743065834044,0.4546848237514496,0.4322600364685058,293.2718505859375,297.1499938964844,293.1499938964844,0.010610525496304,-3191.84423828125,302.2838134765625,0.430889219045639,0.050000000745058,0.2377829104661941,291.17236328125,291.1499938964844,262.611572265625,261.63385009765625,280.0558166503906,293.3124389648437,291.1725769042969,1.0,0.3119008541107178,0.8574457764625549,0.8574457764625549,1.0,1.0,-1.3087846040725708,0.5652572512626648,0.743527352809906,0.2543824911117553,0.0,0.0,0.6221949458122253,80.51091766357422,88.0,5.515888214111328,-14655.6630859375,306.5027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8897399902344,308.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.162109375,18000.0,0.0,0.0,0.3281582295894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822379231452942,0.6822448372840881,-6.911408036103239e-06,0.0,0.0003330388863105,0.0,0.0,54.27631378173828,0.0,0.0,0.0,0.4371777772903442,4.0,0.0,1.0
383400,293.2045288085937,297.1499938964844,293.1499938964844,0.0640163570642471,-1538.311767578125,304.15484619140625,0.5698968768119812,0.0980136692523956,0.0910110771656036,293.4030456542969,297.1499938964844,293.1499938964844,0.0148630691692233,-786.3922119140625,304.1316833496094,0.4313513934612274,0.050000000745058,0.0502331927418708,293.214599609375,297.1499938964844,293.1499938964844,0.3096461594104767,-4383.2978515625,304.1580810546875,0.9066393375396729,0.3971005976200104,0.2792346477508545,293.2304992675781,297.1499938964844,293.1499938964844,0.3670969307422638,-6785.310546875,304.1578369140625,0.9539743065834044,0.4546848237514496,0.4322600364685058,293.2718505859375,297.1499938964844,293.1499938964844,0.010610525496304,-3191.84423828125,302.2838134765625,0.430889219045639,0.050000000745058,0.2377829104661941,291.17236328125,291.1499938964844,262.611572265625,261.63385009765625,280.0558166503906,293.3124389648437,291.1725769042969,1.0,0.3119008541107178,0.8574457764625549,0.8574457764625549,1.0,1.0,-1.3087846040725708,0.5652572512626648,0.743527352809906,0.2543824911117553,0.0,0.0,0.6221949458122253,80.51091766357422,88.0,5.515888214111328,-14655.6630859375,306.5027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8897399902344,308.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.162109375,18000.0,0.0,0.0,0.3281582295894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822379231452942,0.6822448372840881,-6.911408036103239e-06,0.0,0.0003330388863105,0.0,0.0,54.27631378173828,0.0,0.0,0.0,0.4371777772903442,4.0,0.0,1.0
383460,293.20318603515625,297.1499938964844,293.1499938964844,0.0631024092435836,-1523.4593505859375,304.1547546386719,0.5631746649742126,0.0969054773449897,0.0901039168238639,293.40582275390625,297.1499938964844,293.1499938964844,0.0145553387701511,-780.0153198242188,304.0308837890625,0.4272687435150146,0.050000000745058,0.0502314828336238,293.2148742675781,297.1499938964844,293.1499938964844,0.3082122504711151,-4367.4228515625,304.15777587890625,0.8994547724723816,0.3954066932201385,0.2781334817409515,293.23052978515625,297.1499938964844,293.1499938964844,0.3653061687946319,-6759.18310546875,304.158203125,0.945871651172638,0.4526396095752716,0.4304347634315491,293.27294921875,297.1499938964844,293.1499938964844,0.0105660948902368,-3186.5146484375,302.23797607421875,0.42726930975914,0.050000000745058,0.2382771670818328,291.16827392578125,291.1499938964844,262.6893615722656,261.7001342773437,280.0937194824219,293.3124084472656,291.1676940917969,1.0,0.3143013715744018,0.8570035099983215,0.8570035099983215,1.0,1.0,-1.3047736883163452,0.563343346118927,0.7414302825927734,0.2534953653812408,0.0,0.0,0.6199406981468201,83.09019470214844,91.0,-4.030919551849365,-14544.0048828125,310.5135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202514648437,308.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.69140625,18000.0,0.0,0.0,0.3260367512702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763392686843872,0.6763461232185364,-6.859924269519979e-06,0.0,0.0003308858722448,0.0,0.0,53.29451751708984,0.0,0.0,0.0,0.4348438382148742,4.0,0.0,1.0
383520,293.20318603515625,297.1499938964844,293.1499938964844,0.0631024092435836,-1523.4593505859375,304.1547546386719,0.5631746649742126,0.0969054773449897,0.0901039168238639,293.40582275390625,297.1499938964844,293.1499938964844,0.0145553387701511,-780.0153198242188,304.0308837890625,0.4272687435150146,0.050000000745058,0.0502314828336238,293.2148742675781,297.1499938964844,293.1499938964844,0.3082122504711151,-4367.4228515625,304.15777587890625,0.8994547724723816,0.3954066932201385,0.2781334817409515,293.23052978515625,297.1499938964844,293.1499938964844,0.3653061687946319,-6759.18310546875,304.158203125,0.945871651172638,0.4526396095752716,0.4304347634315491,293.27294921875,297.1499938964844,293.1499938964844,0.0105660948902368,-3186.5146484375,302.23797607421875,0.42726930975914,0.050000000745058,0.2382771670818328,291.16827392578125,291.1499938964844,262.6893615722656,261.7001342773437,280.0937194824219,293.3124084472656,291.1676940917969,1.0,0.3143013715744018,0.8570035099983215,0.8570035099983215,1.0,1.0,-1.3047736883163452,0.563343346118927,0.7414302825927734,0.2534953653812408,0.0,0.0,0.6199406981468201,83.09019470214844,91.0,-4.030919551849365,-14544.0048828125,310.5135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202514648437,308.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.69140625,18000.0,0.0,0.0,0.3260367512702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763392686843872,0.6763461232185364,-6.859924269519979e-06,0.0,0.0003308858722448,0.0,0.0,53.29451751708984,0.0,0.0,0.0,0.4348438382148742,4.0,0.0,1.0
383580,293.20184326171875,297.1499938964844,293.1499938964844,0.0622160993516445,-1509.0938720703125,304.1546325683594,0.5565066933631897,0.0958287417888641,0.0892348662018776,293.4146728515625,297.1499938964844,293.1499938964844,0.0142837492749094,-774.6600341796875,303.9139709472656,0.4237582087516784,0.050000000745058,0.0503409020602703,293.215087890625,297.1499938964844,293.1499938964844,0.306764006614685,-4351.310546875,304.1575927734375,0.8923681974411011,0.3937229216098785,0.2770439088344574,293.2304077148437,297.1499938964844,293.1499938964844,0.3635043799877167,-6732.87841796875,304.1584777832031,0.9375388026237488,0.4506261646747589,0.4286470413208008,293.2740783691406,297.1499938964844,293.1499938964844,0.0105215981602668,-3181.007568359375,302.1918029785156,0.4237582087516784,0.050000000745058,0.2387955635786056,291.1649780273437,291.1499938964844,262.7669982910156,261.7663879394531,280.1334533691406,293.31597900390625,291.1648254394531,1.0,0.3168419003486633,0.8565611839294434,0.8565611839294434,1.0,1.0,-1.3010302782058716,0.5615493655204773,0.7394808530807495,0.2526849210262298,0.0,0.0,0.6182135343551636,85.80302429199219,94.0,-3.409518480300904,-14450.150390625,314.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75689697265625,308.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.326171875,18000.0,0.0,0.0,0.324118971824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724685430526733,0.6724753975868225,-6.825197942816885e-06,0.0,0.000328939553583,0.0,0.0,52.65028762817383,0.0,0.0,0.0,0.4332716166973114,4.0,0.0,1.0
383640,293.20184326171875,297.1499938964844,293.1499938964844,0.0622160993516445,-1509.0938720703125,304.1546325683594,0.5565066933631897,0.0958287417888641,0.0892348662018776,293.4146728515625,297.1499938964844,293.1499938964844,0.0142837492749094,-774.6600341796875,303.9139709472656,0.4237582087516784,0.050000000745058,0.0503409020602703,293.215087890625,297.1499938964844,293.1499938964844,0.306764006614685,-4351.310546875,304.1575927734375,0.8923681974411011,0.3937229216098785,0.2770439088344574,293.2304077148437,297.1499938964844,293.1499938964844,0.3635043799877167,-6732.87841796875,304.1584777832031,0.9375388026237488,0.4506261646747589,0.4286470413208008,293.2740783691406,297.1499938964844,293.1499938964844,0.0105215981602668,-3181.007568359375,302.1918029785156,0.4237582087516784,0.050000000745058,0.2387955635786056,291.1649780273437,291.1499938964844,262.7669982910156,261.7663879394531,280.1334533691406,293.31597900390625,291.1648254394531,1.0,0.3168419003486633,0.8565611839294434,0.8565611839294434,1.0,1.0,-1.3010302782058716,0.5615493655204773,0.7394808530807495,0.2526849210262298,0.0,0.0,0.6182135343551636,85.80302429199219,94.0,-3.409518480300904,-14450.150390625,314.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75689697265625,308.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.326171875,18000.0,0.0,0.0,0.324118971824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724685430526733,0.6724753975868225,-6.825197942816885e-06,0.0,0.000328939553583,0.0,0.0,52.65028762817383,0.0,0.0,0.0,0.4332716166973114,4.0,0.0,1.0
383700,293.20123291015625,297.1499938964844,293.1499938964844,0.0617736466228961,-1501.927734375,304.15460205078125,0.5532017350196838,0.0952966809272766,0.0888086631894111,293.4205322265625,297.1499938964844,293.1499938964844,0.0141384378075599,-771.6679077148438,303.8509521484375,0.4220542907714844,0.050000000745058,0.0503971688449382,293.2151794433594,297.1499938964844,293.1499938964844,0.306013822555542,-4342.92431640625,304.1575927734375,0.8888499736785889,0.392881691455841,0.2765012681484222,293.2303161621094,297.1499938964844,293.1499938964844,0.3625750541687011,-6719.2822265625,304.1586303710937,0.9333356618881226,0.4496265649795532,0.4277625977993011,293.274658203125,297.1499938964844,293.1499938964844,0.0104986820369958,-3178.00390625,302.1686706542969,0.4220542907714844,0.050000000745058,0.2390624582767486,291.1645202636719,291.1499938964844,262.8057556152344,261.79949951171875,280.1537475585937,293.3185729980469,291.1644592285156,1.0,0.3181483447551727,0.8563400506973267,0.8563400506973267,1.0,1.0,-1.2991936206817627,0.5606675744056702,0.7385259866714478,0.2522918283939361,0.0,0.0,0.6172917485237122,87.2012710571289,94.0,-2.253856420516968,-14404.400390625,317.2023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7273254394531,308.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.642578125,18000.0,0.0,0.0,0.3232338428497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705562472343445,0.6705631017684937,-6.809448223066283e-06,0.0,0.0003280412347521,0.0,0.0,52.34227752685547,0.0,0.0,0.0,0.4325132966041565,4.0,0.0,1.0
383760,293.2006225585937,297.1499938964844,293.1499938964844,0.0613320395350456,-1494.783935546875,304.1545715332031,0.5499268770217896,0.0947675481438636,0.0883861556649208,293.427001953125,297.1499938964844,293.1499938964844,0.0139890229329466,-768.5167236328125,303.7855834960937,0.4203915297985077,0.050000000745058,0.0504542700946331,293.2152404785156,297.1499938964844,293.1499938964844,0.3052550256252289,-4334.427734375,304.1575927734375,0.8853644132614136,0.3920406103134155,0.275959312915802,293.2301940917969,297.1499938964844,293.1499938964844,0.361637145280838,-6705.552734375,304.15875244140625,0.9291431903839112,0.4486306011676788,0.4268825650215149,293.2752685546875,297.1499938964844,293.1499938964844,0.0104753924533724,-3174.88623046875,302.1454162597656,0.4203915297985077,0.050000000745058,0.2393333315849304,291.1644897460937,291.1499938964844,262.844482421875,261.8326110839844,280.1742858886719,293.321533203125,291.1644897460937,1.0,0.319471001625061,0.8560898900032043,0.8560898900032043,1.0,1.0,-1.2973731756210327,0.5597906708717346,0.7375825047492981,0.2519032657146454,0.0,0.0,0.6163342595100403,88.62104034423828,97.0,-1.0957130193710327,-14359.12109375,319.5439758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994323730469,308.56640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.017578125,18000.0,0.0,0.0,0.3223879039287567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685991883277893,0.6686059832572937,-6.793617558287224e-06,0.0,0.0003271827299613,0.0,0.0,52.02991485595703,0.0,0.0,0.0,0.431741863489151,4.0,0.0,1.0
383820,293.199462890625,297.1499938964844,293.1499938964844,0.0604502856731414,-1480.5478515625,304.1545104980469,0.5434954762458801,0.0937173143029213,0.0875505805015564,293.44110107421875,297.1499938964844,293.1499938964844,0.0136817190796136,-761.803955078125,303.6488647460937,0.4171960055828094,0.050000000745058,0.050570510327816,293.21539306640625,297.1499938964844,293.1499938964844,0.3037136793136596,-4317.130859375,304.1576232910156,0.8785227537155151,0.3903587162494659,0.2748771011829376,293.2299499511719,297.1499938964844,293.1499938964844,0.3597380816936493,-6677.7314453125,304.15899658203125,0.9208892583847046,0.4466487467288971,0.4251343607902527,293.2765808105469,297.1499938964844,293.1499938964844,0.0104278270155191,-3168.334228515625,302.0986022949219,0.4171960055828094,0.050000000745058,0.2398847192525863,291.1654052734375,291.1499938964844,262.9217834472656,261.8987731933594,280.2156677246094,293.3280639648437,291.16552734375,1.0,0.3221505880355835,0.8555895090103149,0.8555895090103149,1.0,1.0,-1.2937740087509155,0.5580536723136902,0.7357203364372253,0.2511436343193054,0.0,0.0,0.6142266392707825,91.5129852294922,100.0,0.944149374961853,-14269.431640625,324.33905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497497558594,308.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.23828125,18000.0,0.0,0.0,0.3207916617393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643973588943481,0.6644040942192078,-6.760333690181142e-06,0.0,0.0003255627525504,0.0,0.0,51.36729431152344,0.0,0.0,0.0,0.4300945401191711,4.0,0.0,1.0
383880,293.199462890625,297.1499938964844,293.1499938964844,0.0604502856731414,-1480.5478515625,304.1545104980469,0.5434954762458801,0.0937173143029213,0.0875505805015564,293.44110107421875,297.1499938964844,293.1499938964844,0.0136817190796136,-761.803955078125,303.6488647460937,0.4171960055828094,0.050000000745058,0.050570510327816,293.21539306640625,297.1499938964844,293.1499938964844,0.3037136793136596,-4317.130859375,304.1576232910156,0.8785227537155151,0.3903587162494659,0.2748771011829376,293.2299499511719,297.1499938964844,293.1499938964844,0.3597380816936493,-6677.7314453125,304.15899658203125,0.9208892583847046,0.4466487467288971,0.4251343607902527,293.2765808105469,297.1499938964844,293.1499938964844,0.0104278270155191,-3168.334228515625,302.0986022949219,0.4171960055828094,0.050000000745058,0.2398847192525863,291.1654052734375,291.1499938964844,262.9217834472656,261.8987731933594,280.2156677246094,293.3280639648437,291.16552734375,1.0,0.3221505880355835,0.8555895090103149,0.8555895090103149,1.0,1.0,-1.2937740087509155,0.5580536723136902,0.7357203364372253,0.2511436343193054,0.0,0.0,0.6142266392707825,91.5129852294922,100.0,0.944149374961853,-14269.431640625,324.33905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497497558594,308.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.23828125,18000.0,0.0,0.0,0.3207916617393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643973588943481,0.6644040942192078,-6.760333690181142e-06,0.0,0.0003255627525504,0.0,0.0,51.36729431152344,0.0,0.0,0.0,0.4300945401191711,4.0,0.0,1.0
383940,293.19842529296875,297.1499938964844,293.1499938964844,0.0595725178718566,-1466.421630859375,304.15447998046875,0.5372651815414429,0.092677891254425,0.0867264047265052,293.4559936523437,297.1499938964844,293.1499938964844,0.0133687248453497,-754.6600341796875,303.5058288574219,0.4141772091388702,0.050000000745058,0.0506887100636959,293.21551513671875,297.1499938964844,293.1499938964844,0.3021544218063354,-4299.59912109375,304.1576843261719,0.8718963861465454,0.388677716255188,0.273796796798706,293.22967529296875,297.1499938964844,293.1499938964844,0.3578247129917145,-6649.68310546875,304.1591796875,0.9129807949066162,0.4446795582771301,0.4234000444412231,293.2779235839844,297.1499938964844,293.1499938964844,0.010379216633737,-3161.457275390625,302.05133056640625,0.4141772091388702,0.050000000745058,0.2404454052448272,291.1672058105469,291.1499938964844,262.99884033203125,261.96490478515625,280.2571716308594,293.3349609375,291.1673889160156,1.0,0.3248566389083862,0.8550891876220703,0.8550891876220703,1.0,1.0,-1.290221095085144,0.5563350319862366,0.7338860034942627,0.2504055798053741,0.0,0.0,0.6118186712265015,94.45565032958984,103.0,2.2344412803649902,-14180.2099609375,329.2362670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609375,308.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.384765625,18000.0,0.0,0.0,0.3192807734012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596416234970093,0.6596483588218689,-6.723260412400123e-06,0.0,0.000324029388139,0.0,0.0,50.62704849243164,0.0,0.0,0.0,0.4282408952713012,4.0,0.0,1.0
384000,293.19842529296875,297.1499938964844,293.1499938964844,0.0595725178718566,-1466.421630859375,304.15447998046875,0.5372651815414429,0.092677891254425,0.0867264047265052,293.4559936523437,297.1499938964844,293.1499938964844,0.0133687248453497,-754.6600341796875,303.5058288574219,0.4141772091388702,0.050000000745058,0.0506887100636959,293.21551513671875,297.1499938964844,293.1499938964844,0.3021544218063354,-4299.59912109375,304.1576843261719,0.8718963861465454,0.388677716255188,0.273796796798706,293.22967529296875,297.1499938964844,293.1499938964844,0.3578247129917145,-6649.68310546875,304.1591796875,0.9129807949066162,0.4446795582771301,0.4234000444412231,293.2779235839844,297.1499938964844,293.1499938964844,0.010379216633737,-3161.457275390625,302.05133056640625,0.4141772091388702,0.050000000745058,0.2404454052448272,291.1672058105469,291.1499938964844,262.99884033203125,261.96490478515625,280.2571716308594,293.3349609375,291.1673889160156,1.0,0.3248566389083862,0.8550891876220703,0.8550891876220703,1.0,1.0,-1.290221095085144,0.5563350319862366,0.7338860034942627,0.2504055798053741,0.0,0.0,0.6118186712265015,94.45565032958984,103.0,2.2344412803649902,-14180.2099609375,329.2362670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609375,308.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.384765625,18000.0,0.0,0.0,0.3192807734012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596416234970093,0.6596483588218689,-6.723260412400123e-06,0.0,0.000324029388139,0.0,0.0,50.62704849243164,0.0,0.0,0.0,0.4282408952713012,4.0,0.0,1.0
384060,293.1974182128906,297.1499938964844,293.1499938964844,0.0587029978632926,-1452.4803466796875,304.1544189453125,0.5312778353691101,0.0916519910097122,0.0859149694442749,293.47088623046875,297.1499938964844,293.1499938964844,0.0130548002198338,-747.1881103515625,303.35791015625,0.411325603723526,0.050000000745058,0.050808236002922,293.2156066894531,297.1499938964844,293.1499938964844,0.3005903661251068,-4281.9931640625,304.15771484375,0.8655152916908264,0.3869985938072204,0.2727185487747192,293.2293701171875,297.1499938964844,293.1499938964844,0.3559130728244781,-6621.650390625,304.1593017578125,0.9056183695793152,0.4427232444286346,0.4216790795326233,293.27935791015625,297.1499938964844,293.1499938964844,0.0103297615423798,-3154.33447265625,302.0034484863281,0.411325603723526,0.050000000745058,0.2410124093294143,291.1693115234375,291.1499938964844,263.0756225585937,262.0309143066406,280.2985534667969,293.3417358398437,291.1695251464844,1.0,0.3275735080242157,0.8545975089073181,0.8545975089073181,1.0,1.0,-1.2867110967636108,0.5546338558197021,0.7320772409439087,0.2496891468763351,0.0,0.0,0.6090956926345825,97.43305206298828,106.0,2.823686361312866,-14091.416015625,334.1986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,308.4320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.970703125,18000.0,0.0,0.0,0.3178081810474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542569994926453,0.6542636752128601,-6.6815618993132375e-06,0.0,0.000322534906445,0.0,0.0,49.798336029052734,0.0,0.0,0.0,0.426150381565094,4.0,0.0,1.0
384120,293.1974182128906,297.1499938964844,293.1499938964844,0.0587029978632926,-1452.4803466796875,304.1544189453125,0.5312778353691101,0.0916519910097122,0.0859149694442749,293.47088623046875,297.1499938964844,293.1499938964844,0.0130548002198338,-747.1881103515625,303.35791015625,0.411325603723526,0.050000000745058,0.050808236002922,293.2156066894531,297.1499938964844,293.1499938964844,0.3005903661251068,-4281.9931640625,304.15771484375,0.8655152916908264,0.3869985938072204,0.2727185487747192,293.2293701171875,297.1499938964844,293.1499938964844,0.3559130728244781,-6621.650390625,304.1593017578125,0.9056183695793152,0.4427232444286346,0.4216790795326233,293.27935791015625,297.1499938964844,293.1499938964844,0.0103297615423798,-3154.33447265625,302.0034484863281,0.411325603723526,0.050000000745058,0.2410124093294143,291.1693115234375,291.1499938964844,263.0756225585937,262.0309143066406,280.2985534667969,293.3417358398437,291.1695251464844,1.0,0.3275735080242157,0.8545975089073181,0.8545975089073181,1.0,1.0,-1.2867110967636108,0.5546338558197021,0.7320772409439087,0.2496891468763351,0.0,0.0,0.6090956926345825,97.43305206298828,106.0,2.823686361312866,-14091.416015625,334.1986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,308.4320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.970703125,18000.0,0.0,0.0,0.3178081810474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542569994926453,0.6542636752128601,-6.6815618993132375e-06,0.0,0.000322534906445,0.0,0.0,49.798336029052734,0.0,0.0,0.0,0.426150381565094,4.0,0.0,1.0
384180,293.1965026855469,297.1499938964844,293.1499938964844,0.0578442402184009,-1438.76708984375,304.1543884277344,0.5255593061447144,0.0906400382518768,0.0851169899106025,293.4857788085937,297.1499938964844,293.1499938964844,0.0127400662750005,-739.3796997070312,303.2051696777344,0.4086231291294098,0.050000000745058,0.0509286448359489,293.2156677246094,297.1499938964844,293.1499938964844,0.2990298867225647,-4264.41162109375,304.1577453613281,0.8593935370445251,0.385322093963623,0.2716426253318786,293.2290344238281,297.1499938964844,293.1499938964844,0.3540130257606506,-6593.77880859375,304.15936279296875,0.8988887667655945,0.4407794773578644,0.419970691204071,293.28082275390625,297.1499938964844,293.1499938964844,0.0102795930579304,-3147.013427734375,301.9549865722656,0.4086231291294098,0.050000000745058,0.2415835708379745,291.1714782714844,291.1499938964844,263.1521301269531,262.09686279296875,280.3397827148437,293.348388671875,291.17169189453125,1.0,0.330289363861084,0.8541058301925659,0.8541058301925659,1.0,1.0,-1.2832411527633667,0.552947998046875,0.7302931547164917,0.2489932626485824,0.0,0.0,0.606083333492279,100.43372344970705,109.0,2.9809446334838867,-14003.076171875,339.1997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,308.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2734375,18000.0,0.0,0.0,0.3163301944732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648283064365387,0.648289680480957,-6.635509180341614e-06,0.0,0.0003210349532309,0.0,0.0,48.8897590637207,0.0,0.0,0.0,0.4238392412662506,4.0,0.0,1.0
384240,293.1965026855469,297.1499938964844,293.1499938964844,0.0578442402184009,-1438.76708984375,304.1543884277344,0.5255593061447144,0.0906400382518768,0.0851169899106025,293.4857788085937,297.1499938964844,293.1499938964844,0.0127400662750005,-739.3796997070312,303.2051696777344,0.4086231291294098,0.050000000745058,0.0509286448359489,293.2156677246094,297.1499938964844,293.1499938964844,0.2990298867225647,-4264.41162109375,304.1577453613281,0.8593935370445251,0.385322093963623,0.2716426253318786,293.2290344238281,297.1499938964844,293.1499938964844,0.3540130257606506,-6593.77880859375,304.15936279296875,0.8988887667655945,0.4407794773578644,0.419970691204071,293.28082275390625,297.1499938964844,293.1499938964844,0.0102795930579304,-3147.013427734375,301.9549865722656,0.4086231291294098,0.050000000745058,0.2415835708379745,291.1714782714844,291.1499938964844,263.1521301269531,262.09686279296875,280.3397827148437,293.348388671875,291.17169189453125,1.0,0.330289363861084,0.8541058301925659,0.8541058301925659,1.0,1.0,-1.2832411527633667,0.552947998046875,0.7302931547164917,0.2489932626485824,0.0,0.0,0.606083333492279,100.43372344970705,109.0,2.9809446334838867,-14003.076171875,339.1997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,308.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2734375,18000.0,0.0,0.0,0.3163301944732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648283064365387,0.648289680480957,-6.635509180341614e-06,0.0,0.0003210349532309,0.0,0.0,48.8897590637207,0.0,0.0,0.0,0.4238392412662506,4.0,0.0,1.0
384300,293.196044921875,297.1499938964844,293.1499938964844,0.0574188455939292,-1431.9952392578125,304.15435791015625,0.5228040218353271,0.0901389271020889,0.0847227424383163,293.4932861328125,297.1499938964844,293.1499938964844,0.012582141906023,-735.3372192382812,303.1268005371094,0.407320499420166,0.050000000745058,0.0509890839457511,293.2156982421875,297.1499938964844,293.1499938964844,0.2982522547245025,-4255.64453125,304.1577453613281,0.8564305305480957,0.3844849765300751,0.2711055874824524,293.2288513183594,297.1499938964844,293.1499938964844,0.3530689179897308,-6579.92529296875,304.1593933105469,0.8956276178359985,0.4398123323917389,0.4191212356090545,293.28155517578125,297.1499938964844,293.1499938964844,0.0102542405948042,-3143.281005859375,301.9305114746094,0.407320499420166,0.050000000745058,0.2418702691793441,291.17254638671875,291.1499938964844,263.1902770996094,262.1297912597656,280.3603210449219,293.3516845703125,291.1727294921875,1.0,0.3316445350646972,0.8538600206375122,0.8538600206375122,1.0,1.0,-1.2815203666687012,0.5521104335784912,0.72940993309021,0.2486528605222702,0.0,0.0,0.6044711470603943,101.9404067993164,109.0,2.957179307937622,-13959.046875,341.7092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536804199219,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.73828125,18000.0,0.0,0.0,0.315578281879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450811624526978,0.6450877785682678,-6.61091917208978e-06,0.0,0.0003202718216925,0.0,0.0,48.4074592590332,0.0,0.0,0.0,0.4226040840148926,4.0,0.0,1.0
384360,293.19561767578125,297.1499938964844,293.1499938964844,0.0569957830011844,-1425.2744140625,304.1543273925781,0.5201178789138794,0.0896405726671218,0.084331214427948,293.50079345703125,297.1499938964844,293.1499938964844,0.0124241318553686,-731.2073974609375,303.0470886230469,0.4060460329055786,0.050000000745058,0.0510496459901332,293.2157287597656,297.1499938964844,293.1499938964844,0.2974768877029419,-4246.89990234375,304.1577453613281,0.8535317182540894,0.3836487233638763,0.2705691754817962,293.22869873046875,297.1499938964844,293.1499938964844,0.3521294295787811,-6566.1357421875,304.1593933105469,0.8924200534820557,0.4388483166694641,0.4182747006416321,293.2823181152344,297.1499938964844,293.1499938964844,0.0102287353947758,-3139.50634765625,301.9059143066406,0.4060460329055786,0.050000000745058,0.2421575337648391,291.1735534667969,291.1499938964844,263.22833251953125,262.1626892089844,280.380859375,293.3549499511719,291.1737365722656,1.0,0.3329968750476837,0.8536203503608704,0.8536203503608704,1.0,1.0,-1.2798079252243042,0.5512762665748596,0.7285315990447998,0.2483176738023758,0.0,0.0,0.6027969121932983,103.45036315917967,112.0,2.878335952758789,-13915.091796875,344.2221069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498962402344,308.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.041015625,18000.0,0.0,0.0,0.3148131072521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417528986930847,0.6417595148086548,-6.585432402061997e-06,0.0,0.0003194952732883,0.0,0.0,47.90959167480469,0.0,0.0,0.0,0.421322762966156,4.0,0.0,1.0
384420,293.1947937011719,297.1499938964844,293.1499938964844,0.0561565458774566,-1411.9849853515625,304.154296875,0.5149512887001038,0.0886520072817802,0.0835558548569679,293.51593017578125,297.1499938964844,293.1499938964844,0.0121078733354806,-722.6776733398438,302.8836364746094,0.403568685054779,0.050000000745058,0.051171027123928,293.2157592773437,297.1499938964844,293.1499938964844,0.2959353625774383,-4229.5048828125,304.1577453613281,0.8479225039482117,0.3819790184497833,0.2694984376430511,293.22833251953125,297.1499938964844,293.1499938964844,0.3502668440341949,-6538.787109375,304.15936279296875,0.886169970035553,0.4369296431541443,0.4165908098220825,293.2838439941406,297.1499938964844,293.1499938964844,0.0101772658526897,-3131.8359375,301.856201171875,0.403568685054779,0.050000000745058,0.2427333295345306,291.1754150390625,291.1499938964844,263.3041687011719,262.2283935546875,280.4218139648437,293.3614807128906,291.1755676269531,1.0,0.3356907963752746,0.8531410098075867,0.8531410098075867,1.0,1.0,-1.2764074802398682,0.5496168732643127,0.7267906069755554,0.2476617395877838,0.0,0.0,0.5992791056632996,106.4775619506836,100.0,2.5873138904571533,-13827.37109375,349.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,308.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.005859375,18000.0,0.0,0.0,0.3132300972938537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347500681877136,0.6347566246986389,-6.532045972562628e-06,0.0,0.0003178887418471,0.0,0.0,46.87350463867188,0.0,0.0,0.0,0.418635606765747,4.0,0.0,1.0
384480,293.1947937011719,297.1499938964844,293.1499938964844,0.0561565458774566,-1411.9849853515625,304.154296875,0.5149512887001038,0.0886520072817802,0.0835558548569679,293.51593017578125,297.1499938964844,293.1499938964844,0.0121078733354806,-722.6776733398438,302.8836364746094,0.403568685054779,0.050000000745058,0.051171027123928,293.2157592773437,297.1499938964844,293.1499938964844,0.2959353625774383,-4229.5048828125,304.1577453613281,0.8479225039482117,0.3819790184497833,0.2694984376430511,293.22833251953125,297.1499938964844,293.1499938964844,0.3502668440341949,-6538.787109375,304.15936279296875,0.886169970035553,0.4369296431541443,0.4165908098220825,293.2838439941406,297.1499938964844,293.1499938964844,0.0101772658526897,-3131.8359375,301.856201171875,0.403568685054779,0.050000000745058,0.2427333295345306,291.1754150390625,291.1499938964844,263.3041687011719,262.2283935546875,280.4218139648437,293.3614807128906,291.1755676269531,1.0,0.3356907963752746,0.8531410098075867,0.8531410098075867,1.0,1.0,-1.2764074802398682,0.5496168732643127,0.7267906069755554,0.2476617395877838,0.0,0.0,0.5992791056632996,106.4775619506836,100.0,2.5873138904571533,-13827.37109375,349.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,308.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.005859375,18000.0,0.0,0.0,0.3132300972938537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347500681877136,0.6347566246986389,-6.532045972562628e-06,0.0,0.0003178887418471,0.0,0.0,46.87350463867188,0.0,0.0,0.0,0.418635606765747,4.0,0.0,1.0
