time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1938171386719,297.1499938964844,293.1499938964844,0.0551563613116741,-1396.1751708984375,304.154541015625,0.5143983960151672,0.0877175480127334,0.0826388597488403,293.5309753417969,297.1499938964844,293.1499938964844,0.011725747026503,-711.187744140625,302.7157592773437,0.4048060476779938,0.050000000745058,0.0511098802089691,293.215576171875,297.1499938964844,293.1499938964844,0.2942036092281341,-4209.82666015625,304.1580505371094,0.8489596843719482,0.3803455829620361,0.2683084011077881,293.227783203125,297.1499938964844,293.1499938964844,0.3482093513011932,-6508.36181640625,304.15966796875,0.8873258233070374,0.4350512027740478,0.4147509336471557,293.2852478027344,297.1499938964844,293.1499938964844,0.0100730620324611,-3112.608642578125,301.8066711425781,0.4048060476779938,0.050000000745058,0.2424432635307312,291.1786804199219,291.1499938964844,263.3796081542969,262.2939453125,280.4638977050781,293.3677673339844,291.17919921875,1.0,0.333128958940506,0.8526617288589478,0.8526617288589478,1.0,1.0,-1.271249294281006,0.5471358895301819,0.7241134643554688,0.2466320246458053,0.0,0.0,0.5952821373939514,104.8579330444336,88.0,5.238065242767334,-13728.0703125,343.3884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55621337890625,308.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.716796875,18000.0,0.0,0.0,0.3115484118461609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271464824676514,0.6271529793739319,-6.475298505392857e-06,0.0,0.0003161820350214,0.0,0.0,45.77082061767578,0.0,0.0,0.0,0.4157316386699676,4.0,0.0,1.0
384600,293.1938171386719,297.1499938964844,293.1499938964844,0.0551563613116741,-1396.1751708984375,304.154541015625,0.5143983960151672,0.0877175480127334,0.0826388597488403,293.5309753417969,297.1499938964844,293.1499938964844,0.011725747026503,-711.187744140625,302.7157592773437,0.4048060476779938,0.050000000745058,0.0511098802089691,293.215576171875,297.1499938964844,293.1499938964844,0.2942036092281341,-4209.82666015625,304.1580505371094,0.8489596843719482,0.3803455829620361,0.2683084011077881,293.227783203125,297.1499938964844,293.1499938964844,0.3482093513011932,-6508.36181640625,304.15966796875,0.8873258233070374,0.4350512027740478,0.4147509336471557,293.2852478027344,297.1499938964844,293.1499938964844,0.0100730620324611,-3112.608642578125,301.8066711425781,0.4048060476779938,0.050000000745058,0.2424432635307312,291.1786804199219,291.1499938964844,263.3796081542969,262.2939453125,280.4638977050781,293.3677673339844,291.17919921875,1.0,0.333128958940506,0.8526617288589478,0.8526617288589478,1.0,1.0,-1.271249294281006,0.5471358895301819,0.7241134643554688,0.2466320246458053,0.0,0.0,0.5952821373939514,104.8579330444336,88.0,5.238065242767334,-13728.0703125,343.3884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55621337890625,308.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.716796875,18000.0,0.0,0.0,0.3115484118461609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271464824676514,0.6271529793739319,-6.475298505392857e-06,0.0,0.0003161820350214,0.0,0.0,45.77082061767578,0.0,0.0,0.0,0.4157316386699676,4.0,0.0,1.0
384660,293.1924133300781,297.1499938964844,293.1499938964844,0.0540995486080646,-1379.533447265625,304.15478515625,0.51750648021698,0.0868895873427391,0.0816852897405624,293.54559326171875,297.1499938964844,293.1499938964844,0.0113053265959024,-697.5313110351562,302.5442199707031,0.4089313149452209,0.050000000745058,0.0509146936237812,293.215087890625,297.1499938964844,293.1499938964844,0.2923484742641449,-4188.68115234375,304.158447265625,0.8551894426345825,0.3787864148616791,0.2670681774616241,293.2269592285156,297.1499938964844,293.1499938964844,0.3460160493850708,-6475.82470703125,304.1600952148437,0.8942346572875977,0.4332467317581177,0.4128428697586059,293.28631591796875,297.1499938964844,293.1499938964844,0.0099321948364377,-3084.919921875,301.758056640625,0.4089313149452209,0.050000000745058,0.2415173947811126,291.1843566894531,291.1499938964844,263.45465087890625,262.3593444824219,280.5065612792969,293.37359619140625,291.18487548828125,1.0,0.3272541165351867,0.8522015810012817,0.8522015810012817,1.0,1.0,-1.264980435371399,0.5441380739212036,0.7208424210548401,0.2453690320253372,0.0,0.0,0.5903202891349792,99.8288803100586,76.0,7.107411861419678,-13614.505859375,329.7280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760498046875,308.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.470703125,18000.0,0.0,0.0,0.3096894025802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178459525108337,0.6178523302078247,-6.408321041817544e-06,0.0,0.0003142953792121,0.0,0.0,44.4570426940918,0.0,0.0,0.0,0.412226140499115,4.0,0.0,1.0
384720,293.1924133300781,297.1499938964844,293.1499938964844,0.0540995486080646,-1379.533447265625,304.15478515625,0.51750648021698,0.0868895873427391,0.0816852897405624,293.54559326171875,297.1499938964844,293.1499938964844,0.0113053265959024,-697.5313110351562,302.5442199707031,0.4089313149452209,0.050000000745058,0.0509146936237812,293.215087890625,297.1499938964844,293.1499938964844,0.2923484742641449,-4188.68115234375,304.158447265625,0.8551894426345825,0.3787864148616791,0.2670681774616241,293.2269592285156,297.1499938964844,293.1499938964844,0.3460160493850708,-6475.82470703125,304.1600952148437,0.8942346572875977,0.4332467317581177,0.4128428697586059,293.28631591796875,297.1499938964844,293.1499938964844,0.0099321948364377,-3084.919921875,301.758056640625,0.4089313149452209,0.050000000745058,0.2415173947811126,291.1843566894531,291.1499938964844,263.45465087890625,262.3593444824219,280.5065612792969,293.37359619140625,291.18487548828125,1.0,0.3272541165351867,0.8522015810012817,0.8522015810012817,1.0,1.0,-1.264980435371399,0.5441380739212036,0.7208424210548401,0.2453690320253372,0.0,0.0,0.5903202891349792,99.8288803100586,76.0,7.107411861419678,-13614.505859375,329.7280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760498046875,308.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.470703125,18000.0,0.0,0.0,0.3096894025802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178459525108337,0.6178523302078247,-6.408321041817544e-06,0.0,0.0003142953792121,0.0,0.0,44.4570426940918,0.0,0.0,0.0,0.412226140499115,4.0,0.0,1.0
384780,293.1907043457031,297.1499938964844,293.1499938964844,0.0530542284250259,-1363.1702880859375,304.1549377441406,0.5236470699310303,0.0861625969409942,0.0807448998093605,293.5597229003906,297.1499938964844,293.1499938964844,0.0108727756887674,-682.6422119140625,302.3690795898437,0.4154949784278869,0.050000000745058,0.0506363026797771,293.2142944335937,297.1499938964844,293.1499938964844,0.2904883623123169,-4167.49072265625,304.1587219238281,0.8656510710716248,0.3772956132888794,0.2658153772354126,293.2259216308594,297.1499938964844,293.1499938964844,0.3438200354576111,-6443.26904296875,304.160400390625,0.9057024121284484,0.4315125048160553,0.4109189808368683,293.2870178222656,297.1499938964844,293.1499938964844,0.0097725531086325,-3052.66162109375,301.7100830078125,0.4154949784278869,0.050000000745058,0.2401968240737915,291.18951416015625,291.1499938964844,263.5292358398437,262.4245910644531,280.5495300292969,293.3791809082031,291.18994140625,1.0,0.3190568089485168,0.851741373538971,0.851741373538971,1.0,1.0,-1.2581195831298828,0.540860116481781,0.717259407043457,0.2439975142478943,0.0,0.0,0.5847025513648987,92.68538665771484,64.0,6.983671188354492,-13491.849609375,311.4103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6093139648437,308.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.900390625,18000.0,0.0,0.0,0.3075891435146332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071400046348572,0.6071463227272034,-6.331267286441289e-06,0.0,0.0003121638728771,0.0,0.0,42.973388671875,0.0,0.0,0.0,0.4082153141498565,4.0,0.0,1.0
384840,293.1907043457031,297.1499938964844,293.1499938964844,0.0530542284250259,-1363.1702880859375,304.1549377441406,0.5236470699310303,0.0861625969409942,0.0807448998093605,293.5597229003906,297.1499938964844,293.1499938964844,0.0108727756887674,-682.6422119140625,302.3690795898437,0.4154949784278869,0.050000000745058,0.0506363026797771,293.2142944335937,297.1499938964844,293.1499938964844,0.2904883623123169,-4167.49072265625,304.1587219238281,0.8656510710716248,0.3772956132888794,0.2658153772354126,293.2259216308594,297.1499938964844,293.1499938964844,0.3438200354576111,-6443.26904296875,304.160400390625,0.9057024121284484,0.4315125048160553,0.4109189808368683,293.2870178222656,297.1499938964844,293.1499938964844,0.0097725531086325,-3052.66162109375,301.7100830078125,0.4154949784278869,0.050000000745058,0.2401968240737915,291.18951416015625,291.1499938964844,263.5292358398437,262.4245910644531,280.5495300292969,293.3791809082031,291.18994140625,1.0,0.3190568089485168,0.851741373538971,0.851741373538971,1.0,1.0,-1.2581195831298828,0.540860116481781,0.717259407043457,0.2439975142478943,0.0,0.0,0.5847025513648987,92.68538665771484,64.0,6.983671188354492,-13491.849609375,311.4103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6093139648437,308.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.900390625,18000.0,0.0,0.0,0.3075891435146332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071400046348572,0.6071463227272034,-6.331267286441289e-06,0.0,0.0003121638728771,0.0,0.0,42.973388671875,0.0,0.0,0.0,0.4082153141498565,4.0,0.0,1.0
384900,293.189697265625,297.1499938964844,293.1499938964844,0.0525463484227657,-1355.256591796875,304.15496826171875,0.5278611183166504,0.0858409777283668,0.0802886337041854,293.5666198730469,297.1499938964844,293.1499938964844,0.0106562748551368,-674.8909301757812,302.2801208496094,0.4197957217693329,0.050000000745058,0.0504755638539791,293.2138671875,297.1499938964844,293.1499938964844,0.2895655333995819,-4156.9833984375,304.1588134765625,0.8724438548088074,0.3765667676925659,0.2651882767677307,293.2253112792969,297.1499938964844,293.1499938964844,0.3427331149578094,-6427.16650390625,304.1604919433594,0.9135141968727112,0.4306692481040954,0.4099587500095367,293.2872314453125,297.1499938964844,293.1499938964844,0.0096887433901429,-3035.456298828125,301.6863098144531,0.4197957217693329,0.050000000745058,0.2394343465566635,291.1917419433594,291.1499938964844,263.5663452148437,262.4571533203125,280.5710754394531,293.3819274902344,291.1921081542969,1.0,0.3142911195755005,0.8515112996101379,0.8515112996101379,1.0,1.0,-1.2545583248138428,0.5391582250595093,0.7154000997543335,0.2432925105094909,0.0,0.0,0.5816935896873474,88.56674194335938,64.0,6.485698223114014,-13428.2080078125,301.0993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63055419921875,308.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.2578125,18000.0,0.0,0.0,0.3064366579055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601380467414856,0.6013867855072021,-6.289985321927816e-06,0.0,0.0003109942481387,0.0,0.0,42.18862533569336,0.0,0.0,0.0,0.4060679674148559,4.0,0.0,1.0
384960,293.1885070800781,297.1499938964844,293.1499938964844,0.0520678684115409,-1347.8255615234375,304.1549377441406,0.5329161286354065,0.0855705291032791,0.0798593536019325,293.5733947753906,297.1499938964844,293.1499938964844,0.0104413852095603,-667.0048828125,302.1902770996094,0.4249057173728943,0.050000000745058,0.05030457675457,293.2135314941406,297.1499938964844,293.1499938964844,0.2886376976966858,-4146.41748046875,304.1589050292969,0.8802955150604248,0.3758222460746765,0.2645506858825683,293.22467041015625,297.1499938964844,293.1499938964844,0.3416592478752136,-6411.26611328125,304.1605224609375,0.922869086265564,0.4298402667045593,0.4090021252632141,293.287353515625,297.1499938964844,293.1499938964844,0.0096035609021782,-3017.811767578125,301.66265869140625,0.4249057173728943,0.050000000745058,0.23862324655056,291.19366455078125,291.1499938964844,263.60333251953125,262.4896545410156,280.5926513671875,293.3846435546875,291.1939697265625,1.0,0.3091654479503631,0.8513066172599792,0.8513066172599792,1.0,1.0,-1.2509506940841677,0.5374348759651184,0.7135158181190491,0.2425857335329055,0.0,0.0,0.5785890221595764,84.18812561035156,52.0,5.760210990905762,-13363.529296875,290.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.62890625,18000.0,0.0,0.0,0.305213063955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954207181930542,0.5954269766807556,-6.247434612305369e-06,0.0,0.0003097524750046,0.0,0.0,41.386600494384766,0.0,0.0,0.0,0.4038543105125427,4.0,0.0,1.0
385020,293.18585205078125,297.1499938964844,293.1499938964844,0.0512139163911342,-1334.6241455078125,304.1546936035156,0.5458078980445862,0.0851364210247993,0.0790935456752777,293.5866394042969,297.1499938964844,293.1499938964844,0.0100192250683903,-650.953857421875,302.0078125,0.4381608963012695,0.050000000745058,0.0499405860900878,293.2130126953125,297.1499938964844,293.1499938964844,0.2867644429206848,-4125.078125,304.1590576171875,0.8993887305259705,0.3743205368518829,0.2632401883602142,293.22332763671875,297.1499938964844,293.1499938964844,0.3395601212978363,-6380.20947265625,304.1605224609375,0.9455506801605223,0.4282212555408478,0.4071049690246582,293.28741455078125,297.1499938964844,293.1499938964844,0.0094315381720662,-2981.748291015625,301.6156311035156,0.4381608963012695,0.050000000745058,0.2368966490030288,291.1964416503906,291.1499938964844,263.67694091796875,262.55450439453125,280.6358337402344,293.3901672363281,291.19659423828125,1.0,0.2979860007762909,0.8508973121643066,0.8508973121643066,1.0,1.0,-1.2436718940734863,0.5339539647102356,0.7097179293632507,0.2411793172359466,0.0,0.0,0.5722014307975769,74.8736572265625,40.0,3.9652626514434814,-13232.28515625,267.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,308.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.203125,18000.0,0.0,0.0,0.3025518655776977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831364989280701,0.5831426382064819,-6.160327302495716e-06,0.0,0.0003070516977459,0.0,0.0,39.765621185302734,0.0,0.0,0.0,0.3993182480335235,4.0,0.0,1.0
385080,293.18585205078125,297.1499938964844,293.1499938964844,0.0512139163911342,-1334.6241455078125,304.1546936035156,0.5458078980445862,0.0851364210247993,0.0790935456752777,293.5866394042969,297.1499938964844,293.1499938964844,0.0100192250683903,-650.953857421875,302.0078125,0.4381608963012695,0.050000000745058,0.0499405860900878,293.2130126953125,297.1499938964844,293.1499938964844,0.2867644429206848,-4125.078125,304.1590576171875,0.8993887305259705,0.3743205368518829,0.2632401883602142,293.22332763671875,297.1499938964844,293.1499938964844,0.3395601212978363,-6380.20947265625,304.1605224609375,0.9455506801605223,0.4282212555408478,0.4071049690246582,293.28741455078125,297.1499938964844,293.1499938964844,0.0094315381720662,-2981.748291015625,301.6156311035156,0.4381608963012695,0.050000000745058,0.2368966490030288,291.1964416503906,291.1499938964844,263.67694091796875,262.55450439453125,280.6358337402344,293.3901672363281,291.19659423828125,1.0,0.2979860007762909,0.8508973121643066,0.8508973121643066,1.0,1.0,-1.2436718940734863,0.5339539647102356,0.7097179293632507,0.2411793172359466,0.0,0.0,0.5722014307975769,74.8736572265625,40.0,3.9652626514434814,-13232.28515625,267.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,308.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.203125,18000.0,0.0,0.0,0.3025518655776977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831364989280701,0.5831426382064819,-6.160327302495716e-06,0.0,0.0003070516977459,0.0,0.0,39.765621185302734,0.0,0.0,0.0,0.3993182480335235,4.0,0.0,1.0
385140,293.1830749511719,297.1499938964844,293.1499938964844,0.0504464283585548,-1322.822265625,304.1544189453125,0.5627979040145874,0.0847932249307632,0.0784031674265861,293.5995483398437,297.1499938964844,293.1499938964844,0.0096099404618144,-634.6674194335938,301.821533203125,0.4567853510379791,0.050000000745058,0.0495574697852134,293.2124328613281,297.1499938964844,293.1499938964844,0.2849169075489044,-4104.04052734375,304.1591186523437,0.925598680973053,0.3728391230106354,0.2619232833385467,293.221923828125,297.1499938964844,293.1499938964844,0.3375287055969238,-6350.1748046875,304.160400390625,0.9717448949813844,0.4266482889652252,0.4052335917949676,293.2872619628906,297.1499938964844,293.1499938964844,0.0092598991468548,-2945.2216796875,301.5689392089844,0.4567853510379791,0.050000000745058,0.2350793033838272,291.1978454589844,291.1499938964844,263.75,262.6191711425781,280.6790771484375,293.3957824707031,291.1979064941406,1.0,0.2857359945774078,0.8504879474639893,0.8504879474639893,1.0,1.0,-1.2363747358322144,0.5304577946662903,0.7059169411659241,0.2397972345352172,0.0,0.0,0.5657140612602234,65.07579803466797,28.0,2.1285414695739746,-13099.7998046875,244.1369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76641845703125,308.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.17578125,18000.0,0.0,0.0,0.2996193170547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706874132156372,0.5706934928894043,-6.073098575143376e-06,0.0,0.0003040755400434,0.0,0.0,38.16766357421875,0.0,0.0,0.0,0.3947598934173584,4.0,0.0,1.0
385200,293.1830749511719,297.1499938964844,293.1499938964844,0.0504464283585548,-1322.822265625,304.1544189453125,0.5627979040145874,0.0847932249307632,0.0784031674265861,293.5995483398437,297.1499938964844,293.1499938964844,0.0096099404618144,-634.6674194335938,301.821533203125,0.4567853510379791,0.050000000745058,0.0495574697852134,293.2124328613281,297.1499938964844,293.1499938964844,0.2849169075489044,-4104.04052734375,304.1591186523437,0.925598680973053,0.3728391230106354,0.2619232833385467,293.221923828125,297.1499938964844,293.1499938964844,0.3375287055969238,-6350.1748046875,304.160400390625,0.9717448949813844,0.4266482889652252,0.4052335917949676,293.2872619628906,297.1499938964844,293.1499938964844,0.0092598991468548,-2945.2216796875,301.5689392089844,0.4567853510379791,0.050000000745058,0.2350793033838272,291.1978454589844,291.1499938964844,263.75,262.6191711425781,280.6790771484375,293.3957824707031,291.1979064941406,1.0,0.2857359945774078,0.8504879474639893,0.8504879474639893,1.0,1.0,-1.2363747358322144,0.5304577946662903,0.7059169411659241,0.2397972345352172,0.0,0.0,0.5657140612602234,65.07579803466797,28.0,2.1285414695739746,-13099.7998046875,244.1369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76641845703125,308.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.17578125,18000.0,0.0,0.0,0.2996193170547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706874132156372,0.5706934928894043,-6.073098575143376e-06,0.0,0.0003040755400434,0.0,0.0,38.16766357421875,0.0,0.0,0.0,0.3947598934173584,4.0,0.0,1.0
385260,293.1802673339844,297.1499938964844,293.1499938964844,0.0497442744672298,-1312.0755615234375,304.15411376953125,0.5845295190811157,0.0845198258757591,0.0777687206864357,293.6121826171875,297.1499938964844,293.1499938964844,0.0092156352475285,-618.2726440429688,301.6313781738281,0.4787874519824981,0.050000000745058,0.0491644702851772,293.2117919921875,297.1499938964844,293.1499938964844,0.2831162214279175,-4083.54541015625,304.1590881347656,0.9599311351776124,0.3713871836662292,0.2606191039085388,293.220458984375,297.1499938964844,293.1499938964844,0.3354415893554687,-6319.85009765625,304.1604309082031,0.9984993934631348,0.425119400024414,0.4033481776714325,293.28692626953125,297.1499938964844,293.1499938964844,0.0090908557176589,-2908.730712890625,301.52252197265625,0.4787874519824981,0.050000000745058,0.2332150787115097,291.1980895996094,291.1499938964844,263.8220520019531,262.6830139160156,280.7225036621094,293.4015197753906,291.1980285644531,1.0,0.272544801235199,0.850105345249176,0.850105345249176,1.0,1.0,-1.2289681434631348,0.5268926620483398,0.7020754814147949,0.2384601384401321,0.0,0.0,0.559276282787323,55.02833557128906,31.0,0.5429205298423767,-12966.287109375,220.40933227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,308.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.2964499890804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583994388580322,0.5584054589271545,-5.988252269162331e-06,0.0,0.0003008590720128,0.0,0.0,36.63494110107422,0.0,0.0,0.0,0.3903015553951263,4.0,0.0,1.0
385320,293.1802673339844,297.1499938964844,293.1499938964844,0.0497442744672298,-1312.0755615234375,304.15411376953125,0.5845295190811157,0.0845198258757591,0.0777687206864357,293.6121826171875,297.1499938964844,293.1499938964844,0.0092156352475285,-618.2726440429688,301.6313781738281,0.4787874519824981,0.050000000745058,0.0491644702851772,293.2117919921875,297.1499938964844,293.1499938964844,0.2831162214279175,-4083.54541015625,304.1590881347656,0.9599311351776124,0.3713871836662292,0.2606191039085388,293.220458984375,297.1499938964844,293.1499938964844,0.3354415893554687,-6319.85009765625,304.1604309082031,0.9984993934631348,0.425119400024414,0.4033481776714325,293.28692626953125,297.1499938964844,293.1499938964844,0.0090908557176589,-2908.730712890625,301.52252197265625,0.4787874519824981,0.050000000745058,0.2332150787115097,291.1980895996094,291.1499938964844,263.8220520019531,262.6830139160156,280.7225036621094,293.4015197753906,291.1980285644531,1.0,0.272544801235199,0.850105345249176,0.850105345249176,1.0,1.0,-1.2289681434631348,0.5268926620483398,0.7020754814147949,0.2384601384401321,0.0,0.0,0.559276282787323,55.02833557128906,31.0,0.5429205298423767,-12966.287109375,220.40933227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,308.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.2964499890804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583994388580322,0.5584054589271545,-5.988252269162331e-06,0.0,0.0003008590720128,0.0,0.0,36.63494110107422,0.0,0.0,0.0,0.3903015553951263,4.0,0.0,1.0
385380,293.1776123046875,297.1499938964844,293.1499938964844,0.0491897910833358,-1303.3265380859375,304.1536865234375,0.5962672829627991,0.0842935889959335,0.0773872882127761,293.6245422363281,297.1499938964844,293.1499938964844,0.0088758813217282,-603.335205078125,301.44219970703125,0.4883680939674377,0.050000000745058,0.0489787720143795,293.2123413085937,297.1499938964844,293.1499938964844,0.2808112502098083,-4056.7236328125,304.15997314453125,0.9764150977134703,0.3697151243686676,0.2593750655651092,293.2035217285156,297.1499938964844,293.1499938964844,0.3155192136764526,-6011.51220703125,304.19000244140625,0.9990000128746032,0.426712304353714,0.3836210668087005,293.2863464355469,297.1499938964844,293.1499938964844,0.0089656198397278,-2879.789794921875,301.4814453125,0.4883680939674377,0.050000000745058,0.2323342114686966,291.22052001953125,291.1499938964844,263.8926086425781,262.7454833984375,280.7756042480469,293.3915405273437,291.2244567871094,1.0,0.263430655002594,0.8497227430343628,0.8497227430343628,1.0,1.0,-1.2017735242843628,0.5140150785446167,0.6877584457397461,0.2332865893840789,0.0,0.0,0.5489761829376221,49.96865463256836,34.0,33.783878326416016,-12703.3291015625,200.7237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002685546875,308.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.162109375,18000.0,0.0,0.0,0.2928604483604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432252883911133,0.543231189250946,-5.896373295399826e-06,0.0,0.0002972161455545,0.0,0.0,34.85711669921875,0.0,0.0,0.0,0.3848975300788879,4.0,0.0,1.0
385440,293.1776123046875,297.1499938964844,293.1499938964844,0.0491897910833358,-1303.3265380859375,304.1536865234375,0.5962672829627991,0.0842935889959335,0.0773872882127761,293.6245422363281,297.1499938964844,293.1499938964844,0.0088758813217282,-603.335205078125,301.44219970703125,0.4883680939674377,0.050000000745058,0.0489787720143795,293.2123413085937,297.1499938964844,293.1499938964844,0.2808112502098083,-4056.7236328125,304.15997314453125,0.9764150977134703,0.3697151243686676,0.2593750655651092,293.2035217285156,297.1499938964844,293.1499938964844,0.3155192136764526,-6011.51220703125,304.19000244140625,0.9990000128746032,0.426712304353714,0.3836210668087005,293.2863464355469,297.1499938964844,293.1499938964844,0.0089656198397278,-2879.789794921875,301.4814453125,0.4883680939674377,0.050000000745058,0.2323342114686966,291.22052001953125,291.1499938964844,263.8926086425781,262.7454833984375,280.7756042480469,293.3915405273437,291.2244567871094,1.0,0.263430655002594,0.8497227430343628,0.8497227430343628,1.0,1.0,-1.2017735242843628,0.5140150785446167,0.6877584457397461,0.2332865893840789,0.0,0.0,0.5489761829376221,49.96865463256836,34.0,33.783878326416016,-12703.3291015625,200.7237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002685546875,308.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.162109375,18000.0,0.0,0.0,0.2928604483604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432252883911133,0.543231189250946,-5.896373295399826e-06,0.0,0.0002972161455545,0.0,0.0,34.85711669921875,0.0,0.0,0.0,0.3848975300788879,4.0,0.0,1.0
385500,293.176513671875,297.1499938964844,293.1499938964844,0.0489205606281757,-1299.05615234375,304.15350341796875,0.6005010604858398,0.0841633081436157,0.0772126093506813,293.6307983398437,297.1499938964844,293.1499938964844,0.0087140426039695,-596.0082397460938,301.34686279296875,0.4918459057807922,0.050000000745058,0.048914398998022,293.21240234375,297.1499938964844,293.1499938964844,0.2795930206775665,-4042.551025390625,304.1603698730469,0.9819213151931764,0.368912786245346,0.2587424218654632,293.1889038085937,297.1499938964844,293.1499938964844,0.3074530065059662,-5884.83935546875,304.1973571777344,0.9990000128746032,0.4289014339447021,0.3755759298801422,293.2860107421875,297.1499938964844,293.1499938964844,0.0089086722582578,-2866.407470703125,301.4619140625,0.4918459057807922,0.050000000745058,0.2320288568735122,291.2355651855469,291.1499938964844,263.9273681640625,262.7762145996094,280.7977294921875,293.3810119628906,291.2373046875,1.0,0.260012537240982,0.8495314121246338,0.8495314121246338,1.0,1.0,-1.1911009550094604,0.5089289546012878,0.6821719408035278,0.2313695847988128,0.0,0.0,0.5417086482048035,48.20272445678711,34.0,30.92227935791016,-12556.6025390625,193.57020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549865722656,308.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.056640625,18000.0,0.0,0.0,0.2907591760158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309548377990723,0.5309606790542603,-5.826334017910995e-06,0.0,0.0002950835914816,0.0,0.0,33.47843933105469,0.0,0.0,0.0,0.380716323852539,4.0,0.0,1.0
385560,293.1754455566406,297.1499938964844,293.1499938964844,0.0487163066864013,-1295.912841796875,304.1532287597656,0.6038501858711243,0.0840353593230247,0.0770485922694206,293.6370849609375,297.1499938964844,293.1499938964844,0.0085634170100092,-589.2840576171875,301.2482604980469,0.4946854710578918,0.050000000745058,0.0488639734685421,293.2121887207031,297.1499938964844,293.1499938964844,0.2786921262741089,-4032.279541015625,304.1600952148437,0.9861419200897216,0.3681635558605194,0.2581672370433807,293.17388916015625,297.1499938964844,293.1499938964844,0.3008626997470855,-5783.8623046875,304.20068359375,0.9990000128746032,0.4313609302043915,0.3691509664058685,293.2855834960937,297.1499938964844,293.1499938964844,0.008862093091011,-2856.247314453125,301.4405517578125,0.4946854710578918,0.050000000745058,0.2317896485328674,291.2402038574219,291.1499938964844,263.9617614746094,262.8066101074219,280.8187255859375,293.3709716796875,291.24029541015625,1.0,0.2572470605373382,0.849432110786438,0.849432110786438,1.0,1.0,-1.182152509689331,0.5046260356903076,0.6775265336036682,0.2299004793167114,0.0,0.0,0.5351862907409668,46.815914154052734,37.0,18.451316833496094,-12420.7607421875,187.90200805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198059082031,308.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.962890625,18000.0,0.0,0.0,0.2884372770786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186163783073425,0.518622100353241,-5.749966476287227e-06,0.0,0.0002927271707449,0.0,0.0,32.09747695922852,0.0,0.0,0.0,0.3764909505844116,4.0,0.0,1.0
385620,293.17340087890625,297.1499938964844,293.1499938964844,0.0484275706112384,-1291.6229248046875,304.15264892578125,0.6083781123161316,0.0838024765253067,0.0767671316862106,293.64959716796875,297.1499938964844,293.1499938964844,0.008282633498311,-576.7164916992188,301.0447998046875,0.4987433552742004,0.050000000745058,0.0487957037985324,293.2114562988281,297.1499938964844,293.1499938964844,0.2773338556289673,-4017.09619140625,304.15899658203125,0.9915522933006288,0.3667351007461548,0.2571102976799011,293.1471862792969,297.1499938964844,293.1499938964844,0.2917530238628387,-5646.13037109375,304.19873046875,0.9990000128746032,0.4361803829669952,0.3602703511714935,293.2845458984375,297.1499938964844,293.1499938964844,0.0087869875133037,-2841.106689453125,301.39556884765625,0.4987433552742004,0.050000000745058,0.2314658164978027,291.23541259765625,291.1499938964844,264.0294494628906,262.86639404296875,280.859619140625,293.35650634765625,291.2343139648437,1.0,0.2534233927726745,0.8492334485054016,0.8492334485054016,1.0,1.0,-1.1694133281707764,0.498390257358551,0.6710231304168701,0.228128433227539,0.0,0.0,0.5240032076835632,44.93971633911133,55.0,-2.91159462928772,-12204.7431640625,180.15626525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588439941406,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.904296875,18000.0,0.0,0.0,0.2832874655723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974585771560669,0.4974641799926758,-5.613970643025823e-06,0.0,0.0002875007630791,0.0,0.0,29.786279678344727,0.0,0.0,0.0,0.3691818416118622,4.0,0.0,1.0
385680,293.17340087890625,297.1499938964844,293.1499938964844,0.0484275706112384,-1291.6229248046875,304.15264892578125,0.6083781123161316,0.0838024765253067,0.0767671316862106,293.64959716796875,297.1499938964844,293.1499938964844,0.008282633498311,-576.7164916992188,301.0447998046875,0.4987433552742004,0.050000000745058,0.0487957037985324,293.2114562988281,297.1499938964844,293.1499938964844,0.2773338556289673,-4017.09619140625,304.15899658203125,0.9915522933006288,0.3667351007461548,0.2571102976799011,293.1471862792969,297.1499938964844,293.1499938964844,0.2917530238628387,-5646.13037109375,304.19873046875,0.9990000128746032,0.4361803829669952,0.3602703511714935,293.2845458984375,297.1499938964844,293.1499938964844,0.0087869875133037,-2841.106689453125,301.39556884765625,0.4987433552742004,0.050000000745058,0.2314658164978027,291.23541259765625,291.1499938964844,264.0294494628906,262.86639404296875,280.859619140625,293.35650634765625,291.2343139648437,1.0,0.2534233927726745,0.8492334485054016,0.8492334485054016,1.0,1.0,-1.1694133281707764,0.498390257358551,0.6710231304168701,0.228128433227539,0.0,0.0,0.5240032076835632,44.93971633911133,55.0,-2.91159462928772,-12204.7431640625,180.15626525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588439941406,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.904296875,18000.0,0.0,0.0,0.2832874655723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974585771560669,0.4974641799926758,-5.613970643025823e-06,0.0,0.0002875007630791,0.0,0.0,29.786279678344727,0.0,0.0,0.0,0.3691818416118622,4.0,0.0,1.0
385740,293.1717224121094,297.1499938964844,293.1499938964844,0.0484200939536094,-1291.9801025390625,304.1517639160156,0.6027303338050842,0.0835501998662948,0.0766144692897796,293.66217041015625,297.1499938964844,293.1499938964844,0.0080469939857721,-566.5760498046875,300.8301696777344,0.4947807192802429,0.050000000745058,0.0488623566925525,293.2109375,297.1499938964844,293.1499938964844,0.2767798900604248,-4011.704833984375,304.1568603515625,0.984137773513794,0.3652881979942322,0.2561639249324798,293.1371459960937,297.1499938964844,293.1499938964844,0.2998899221420288,-5782.515625,304.1681823730469,0.9990000128746032,0.4383470118045807,0.3689382672309875,293.2837829589844,297.1499938964844,293.1499938964844,0.0087580503895878,-2839.27392578125,301.3446655273437,0.4947807192802429,0.050000000745058,0.2317819744348526,291.2052307128906,291.1499938964844,264.09576416015625,262.92486572265625,280.8860168457031,293.3590393066406,291.1991882324219,1.0,0.257605493068695,0.84903484582901,0.84903484582901,1.0,1.0,-1.178946018218994,0.5026607513427734,0.6762852072715759,0.2304921001195907,0.0,0.0,0.5180516242980957,46.76261520385742,73.0,-47.72988128662109,-12149.3720703125,186.78094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26824951171875,308.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0859375,18000.0,0.0,0.0,0.2779167592525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827337861061096,0.4827392995357513,-5.512821644515498e-06,0.0,0.0002820501686073,0.0,0.0,28.208898544311523,0.0,0.0,0.0,0.3641044795513153,4.0,0.0,1.0
385800,293.1717224121094,297.1499938964844,293.1499938964844,0.0484200939536094,-1291.9801025390625,304.1517639160156,0.6027303338050842,0.0835501998662948,0.0766144692897796,293.66217041015625,297.1499938964844,293.1499938964844,0.0080469939857721,-566.5760498046875,300.8301696777344,0.4947807192802429,0.050000000745058,0.0488623566925525,293.2109375,297.1499938964844,293.1499938964844,0.2767798900604248,-4011.704833984375,304.1568603515625,0.984137773513794,0.3652881979942322,0.2561639249324798,293.1371459960937,297.1499938964844,293.1499938964844,0.2998899221420288,-5782.515625,304.1681823730469,0.9990000128746032,0.4383470118045807,0.3689382672309875,293.2837829589844,297.1499938964844,293.1499938964844,0.0087580503895878,-2839.27392578125,301.3446655273437,0.4947807192802429,0.050000000745058,0.2317819744348526,291.2052307128906,291.1499938964844,264.09576416015625,262.92486572265625,280.8860168457031,293.3590393066406,291.1991882324219,1.0,0.257605493068695,0.84903484582901,0.84903484582901,1.0,1.0,-1.178946018218994,0.5026607513427734,0.6762852072715759,0.2304921001195907,0.0,0.0,0.5180516242980957,46.76261520385742,73.0,-47.72988128662109,-12149.3720703125,186.78094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26824951171875,308.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0859375,18000.0,0.0,0.0,0.2779167592525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827337861061096,0.4827392995357513,-5.512821644515498e-06,0.0,0.0002820501686073,0.0,0.0,28.208898544311523,0.0,0.0,0.0,0.3641044795513153,4.0,0.0,1.0
385860,293.1706237792969,297.1499938964844,293.1499938964844,0.048654556274414,-1296.4385986328125,304.1507873535156,0.5884370803833008,0.083224818110466,0.0765232816338539,293.6749267578125,297.1499938964844,293.1499938964844,0.0078532109037041,-558.9368286132812,300.60015869140625,0.4845039844512939,0.050000000745058,0.0490529164671897,293.2109069824219,297.1499938964844,293.1499938964844,0.2771014273166656,-4016.89111328125,304.154052734375,0.964043915271759,0.3637494146823883,0.2552542984485626,293.1587829589844,297.1499938964844,293.1499938964844,0.3238531053066253,-6163.75390625,304.1219787597656,0.9990000128746032,0.4343547523021698,0.3926734030246734,293.2842102050781,297.1499938964844,293.1499938964844,0.0087738027796149,-2851.114990234375,301.2828063964844,0.4845039844512939,0.050000000745058,0.2326859086751938,291.13995361328125,291.1499938964844,264.1606750488281,262.9820556640625,280.9058532714844,293.3880615234375,291.1332397460937,1.0,0.2679909765720367,0.8487313389778137,0.8487313389778137,1.0,1.0,-1.2075411081314087,0.515906810760498,0.6916343569755554,0.2365114092826843,0.0,0.0,0.5236652493476868,51.97427749633789,76.0,-80.71903228759766,-12313.35546875,206.6971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2709655761719,308.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.888671875,18000.0,0.0,0.0,0.2733639776706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856503307819366,0.485655814409256,-5.497736310644541e-06,0.0,0.0002774296735879,0.0,0.0,28.362749099731445,0.0,0.0,0.0,0.3646873235702514,4.0,0.0,1.0
385920,293.1706237792969,297.1499938964844,293.1499938964844,0.048654556274414,-1296.4385986328125,304.1507873535156,0.5884370803833008,0.083224818110466,0.0765232816338539,293.6749267578125,297.1499938964844,293.1499938964844,0.0078532109037041,-558.9368286132812,300.60015869140625,0.4845039844512939,0.050000000745058,0.0490529164671897,293.2109069824219,297.1499938964844,293.1499938964844,0.2771014273166656,-4016.89111328125,304.154052734375,0.964043915271759,0.3637494146823883,0.2552542984485626,293.1587829589844,297.1499938964844,293.1499938964844,0.3238531053066253,-6163.75390625,304.1219787597656,0.9990000128746032,0.4343547523021698,0.3926734030246734,293.2842102050781,297.1499938964844,293.1499938964844,0.0087738027796149,-2851.114990234375,301.2828063964844,0.4845039844512939,0.050000000745058,0.2326859086751938,291.13995361328125,291.1499938964844,264.1606750488281,262.9820556640625,280.9058532714844,293.3880615234375,291.1332397460937,1.0,0.2679909765720367,0.8487313389778137,0.8487313389778137,1.0,1.0,-1.2075411081314087,0.515906810760498,0.6916343569755554,0.2365114092826843,0.0,0.0,0.5236652493476868,51.97427749633789,76.0,-80.71903228759766,-12313.35546875,206.6971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2709655761719,308.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.888671875,18000.0,0.0,0.0,0.2733639776706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856503307819366,0.485655814409256,-5.497736310644541e-06,0.0,0.0002774296735879,0.0,0.0,28.362749099731445,0.0,0.0,0.0,0.3646873235702514,4.0,0.0,1.0
385980,293.169921875,297.1499938964844,293.1499938964844,0.0487534254789352,-1298.5323486328125,304.150390625,0.5730825066566467,0.0828462243080139,0.0764003917574882,293.6878356933594,297.1499938964844,293.1499938964844,0.0076578864827752,-550.5213012695312,300.3681640625,0.4728381335735321,0.050000000745058,0.0492785163223743,293.2112731933594,297.1499938964844,293.1499938964844,0.276924580335617,-4015.626220703125,304.153076171875,0.940281331539154,0.3621324002742767,0.2543023824691772,293.19970703125,297.1499938964844,293.1499938964844,0.3379913568496704,-6383.1435546875,304.1102294921875,0.9921364188194276,0.4258323609828949,0.4058021008968353,293.2860717773437,297.1499938964844,293.1499938964844,0.0087830936536192,-2859.830810546875,301.22021484375,0.4728381335735321,0.050000000745058,0.2337560653686523,291.0918273925781,291.1499938964844,264.2242126464844,263.0379638671875,280.9496459960937,293.4356384277344,291.0913391113281,1.0,0.2769072353839874,0.8484278917312622,0.8484278917312622,1.0,1.0,-1.223055124282837,0.5229161381721497,0.7001389265060425,0.2403116375207901,0.0,0.0,0.5352681875228882,57.91474151611328,79.0,-46.96114730834961,-12481.9677734375,224.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,308.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.6484375,18000.0,0.0,0.0,0.2706087529659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031805634498596,0.5031861066818237,-5.577914635068737e-06,0.0,0.0002746334939729,0.0,0.0,30.06909942626953,0.0,0.0,0.0,0.3702535629272461,4.0,0.0,1.0
386040,293.169921875,297.1499938964844,293.1499938964844,0.0487534254789352,-1298.5323486328125,304.150390625,0.5730825066566467,0.0828462243080139,0.0764003917574882,293.6878356933594,297.1499938964844,293.1499938964844,0.0076578864827752,-550.5213012695312,300.3681640625,0.4728381335735321,0.050000000745058,0.0492785163223743,293.2112731933594,297.1499938964844,293.1499938964844,0.276924580335617,-4015.626220703125,304.153076171875,0.940281331539154,0.3621324002742767,0.2543023824691772,293.19970703125,297.1499938964844,293.1499938964844,0.3379913568496704,-6383.1435546875,304.1102294921875,0.9921364188194276,0.4258323609828949,0.4058021008968353,293.2860717773437,297.1499938964844,293.1499938964844,0.0087830936536192,-2859.830810546875,301.22021484375,0.4728381335735321,0.050000000745058,0.2337560653686523,291.0918273925781,291.1499938964844,264.2242126464844,263.0379638671875,280.9496459960937,293.4356384277344,291.0913391113281,1.0,0.2769072353839874,0.8484278917312622,0.8484278917312622,1.0,1.0,-1.223055124282837,0.5229161381721497,0.7001389265060425,0.2403116375207901,0.0,0.0,0.5352681875228882,57.91474151611328,79.0,-46.96114730834961,-12481.9677734375,224.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,308.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.6484375,18000.0,0.0,0.0,0.2706087529659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031805634498596,0.5031861066818237,-5.577914635068737e-06,0.0,0.0002746334939729,0.0,0.0,30.06909942626953,0.0,0.0,0.0,0.3702535629272461,4.0,0.0,1.0
386100,293.1697082519531,297.1499938964844,293.1499938964844,0.048620656132698,-1296.306884765625,304.1505432128906,0.5648768544197083,0.082633726298809,0.0763494148850441,293.6944274902344,297.1499938964844,293.1499938964844,0.0075475885532796,-544.8092041015625,300.2605285644531,0.4654069542884826,0.050000000745058,0.0494114495813846,293.21124267578125,297.1499938964844,293.1499938964844,0.2759691476821899,-4004.1796875,304.1542663574219,0.9271022081375122,0.3613607585430145,0.2538439035415649,293.2115173339844,297.1499938964844,293.1499938964844,0.3353026509284973,-6334.3515625,304.12237548828125,0.9804244041442872,0.4228739142417907,0.4025371074676513,293.2873229980469,297.1499938964844,293.1499938964844,0.0087710078805685,-2856.966064453125,301.196044921875,0.4654069542884826,0.050000000745058,0.2343866527080536,291.1044311523437,291.1499938964844,264.2554626464844,263.06549072265625,280.97833251953125,293.4502868652344,291.1087341308594,1.0,0.2806422710418701,0.8482761383056641,0.8482761383056641,1.0,1.0,-1.2199689149856567,0.5212756991386414,0.6986931562423706,0.2402086853981018,0.0,0.0,0.537189245223999,61.25205993652344,79.0,1.0980339050292969,-12481.962890625,230.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0176696777344,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.73828125,18000.0,0.0,0.0,0.2698225677013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105082392692566,0.5105139017105103,-5.628442067973083e-06,0.0,0.0002738356124609,0.0,0.0,30.87856101989746,0.0,0.0,0.0,0.3727259635925293,4.0,0.0,1.0
386160,293.1696472167969,297.1499938964844,293.1499938964844,0.0484372712671756,-1293.282470703125,304.1507873535156,0.5577659606933594,0.0824004411697387,0.0762635171413421,293.7011413574219,297.1499938964844,293.1499938964844,0.0074309241026639,-538.614013671875,300.1532287597656,0.4582192897796631,0.050000000745058,0.0495323166251182,293.2107238769531,297.1499938964844,293.1499938964844,0.2750160992145538,-3992.80810546875,304.1552124023437,0.9159926176071168,0.3606890439987182,0.2534395158290863,293.2183532714844,297.1499938964844,293.1499938964844,0.3329333364963531,-6294.99267578125,304.13165283203125,0.9697566032409668,0.4207464754581451,0.4002841114997864,293.28863525390625,297.1499938964844,293.1499938964844,0.0087515665218234,-2852.229248046875,301.1726989746094,0.4582192897796631,0.050000000745058,0.2349599748849868,291.1224975585937,291.1499938964844,264.2864074707031,263.0926513671875,281.0032958984375,293.45867919921875,291.12481689453125,1.0,0.2840359210968017,0.8479598760604858,0.8479598760604858,1.0,1.0,-1.2175086736679075,0.5199325084686279,0.6975762248039246,0.2401787191629409,0.0,0.0,0.5371636748313904,64.29114532470703,82.0,17.44940185546875,-12438.0791015625,235.58621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9101257324219,308.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.33984375,18000.0,0.0,0.0,0.2692711353302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125895142555237,0.5125951170921326,-5.65518257644726e-06,0.0,0.0002732759749051,0.0,0.0,31.16834259033203,0.0,0.0,0.0,0.373622864484787,4.0,0.0,1.0
386220,293.1695251464844,297.1499938964844,293.1499938964844,0.0481438264250755,-1288.6885986328125,304.1510009765625,0.5460540056228638,0.0819269120693206,0.0760401338338851,293.7147827148437,297.1499938964844,293.1499938964844,0.0072031044401228,-526.6767578125,299.9270324707031,0.446963757276535,0.050000000745058,0.0497452579438686,293.2102966308594,297.1499938964844,293.1499938964844,0.2736861109733581,-3977.314453125,304.1556701660156,0.8991663455963135,0.3592402040958404,0.2526213228702545,293.2247009277344,297.1499938964844,293.1499938964844,0.3301400542259216,-6248.8720703125,304.1422119140625,0.9512158036231996,0.4177175760269165,0.3973070085048675,293.291259765625,297.1499938964844,293.1499938964844,0.0087196119129657,-2846.551513671875,301.1195678710937,0.446963757276535,0.050000000745058,0.2359700947999954,291.1323547363281,291.1499938964844,264.3472595214844,263.1461486816406,281.04742431640625,293.4673767089844,291.13299560546875,1.0,0.2900198101997375,0.8473272919654846,0.8473272919654846,1.0,1.0,-1.2141528129577637,0.5179505944252014,0.6962022185325623,0.2405117601156234,0.0,0.0,0.5386644005775452,69.66378021240234,85.0,12.70438003540039,-12350.4775390625,245.47364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71246337890625,307.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.68359375,18000.0,0.0,0.0,0.2686121761798858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149248242378235,0.5149304866790771,-5.676036380464211e-06,0.0,0.0002726072270888,0.0,0.0,31.45256233215332,0.0,0.0,0.0,0.374587208032608,4.0,0.0,1.0
