time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1695251464844,297.1499938964844,293.1499938964844,0.0481438264250755,-1288.6885986328125,304.1510009765625,0.5460540056228638,0.0819269120693206,0.0760401338338851,293.7147827148437,297.1499938964844,293.1499938964844,0.0072031044401228,-526.6767578125,299.9270324707031,0.446963757276535,0.050000000745058,0.0497452579438686,293.2102966308594,297.1499938964844,293.1499938964844,0.2736861109733581,-3977.314453125,304.1556701660156,0.8991663455963135,0.3592402040958404,0.2526213228702545,293.2247009277344,297.1499938964844,293.1499938964844,0.3301400542259216,-6248.8720703125,304.1422119140625,0.9512158036231996,0.4177175760269165,0.3973070085048675,293.291259765625,297.1499938964844,293.1499938964844,0.0087196119129657,-2846.551513671875,301.1195678710937,0.446963757276535,0.050000000745058,0.2359700947999954,291.1323547363281,291.1499938964844,264.3472595214844,263.1461486816406,281.04742431640625,293.4673767089844,291.13299560546875,1.0,0.2900198101997375,0.8473272919654846,0.8473272919654846,1.0,1.0,-1.2141528129577637,0.5179505944252014,0.6962022185325623,0.2405117601156234,0.0,0.0,0.5386644005775452,69.66378021240234,85.0,12.70438003540039,-12350.4775390625,245.47364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71246337890625,307.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.68359375,18000.0,0.0,0.0,0.2686121761798858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149248242378235,0.5149304866790771,-5.676036380464211e-06,0.0,0.0002726072270888,0.0,0.0,31.45256233215332,0.0,0.0,0.0,0.374587208032608,4.0,0.0,1.0
386340,293.1692810058594,297.1499938964844,293.1499938964844,0.0478540919721126,-1284.1907958984375,304.1511535644531,0.5367099046707153,0.0814822986721992,0.0758097767829895,293.7283630371094,297.1499938964844,293.1499938964844,0.006973747164011,-514.2637939453125,299.695556640625,0.4385300874710083,0.050000000745058,0.0499319024384021,293.2109069824219,297.1499938964844,293.1499938964844,0.2722057402133941,-3960.070068359375,304.15625,0.8861227631568909,0.3575884699821472,0.2516427934169769,293.226806640625,297.1499938964844,293.1499938964844,0.3280550539493561,-6215.20751953125,304.148193359375,0.9355160593986512,0.4153930246829986,0.3951877951622009,293.2936706542969,297.1499938964844,293.1499938964844,0.008682950399816,-2839.84765625,301.0654602050781,0.4385300874710083,0.050000000745058,0.2368554472923278,291.1390380859375,291.1499938964844,264.40679931640625,263.19842529296875,281.08917236328125,293.4725341796875,291.1396484375,1.0,0.2951766550540924,0.8466947078704834,0.8466947078704834,1.0,1.0,-1.2114449739456177,0.516236424446106,0.6952086091041565,0.2410782426595688,0.0,0.0,0.5396730899810791,74.38190460205078,88.0,10.404708862304688,-12276.337890625,254.19973754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53985595703125,307.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.275390625,18000.0,0.0,0.0,0.2684440016746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172746181488037,0.5172803401947021,-5.692587819794426e-06,0.0,0.000272436562227,0.0,0.0,31.71928024291992,0.0,0.0,0.0,0.3754169344902038,4.0,0.0,1.0
386400,293.1692810058594,297.1499938964844,293.1499938964844,0.0478540919721126,-1284.1907958984375,304.1511535644531,0.5367099046707153,0.0814822986721992,0.0758097767829895,293.7283630371094,297.1499938964844,293.1499938964844,0.006973747164011,-514.2637939453125,299.695556640625,0.4385300874710083,0.050000000745058,0.0499319024384021,293.2109069824219,297.1499938964844,293.1499938964844,0.2722057402133941,-3960.070068359375,304.15625,0.8861227631568909,0.3575884699821472,0.2516427934169769,293.226806640625,297.1499938964844,293.1499938964844,0.3280550539493561,-6215.20751953125,304.148193359375,0.9355160593986512,0.4153930246829986,0.3951877951622009,293.2936706542969,297.1499938964844,293.1499938964844,0.008682950399816,-2839.84765625,301.0654602050781,0.4385300874710083,0.050000000745058,0.2368554472923278,291.1390380859375,291.1499938964844,264.40679931640625,263.19842529296875,281.08917236328125,293.4725341796875,291.1396484375,1.0,0.2951766550540924,0.8466947078704834,0.8466947078704834,1.0,1.0,-1.2114449739456177,0.516236424446106,0.6952086091041565,0.2410782426595688,0.0,0.0,0.5396730899810791,74.38190460205078,88.0,10.404708862304688,-12276.337890625,254.19973754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53985595703125,307.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.275390625,18000.0,0.0,0.0,0.2684440016746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172746181488037,0.5172803401947021,-5.692587819794426e-06,0.0,0.000272436562227,0.0,0.0,31.71928024291992,0.0,0.0,0.0,0.3754169344902038,4.0,0.0,1.0
386460,293.1688537597656,297.1499938964844,293.1499938964844,0.0475908815860748,-1280.1279296875,304.1512145996094,0.5290256142616272,0.0810770466923713,0.0755963250994682,293.74169921875,297.1499938964844,293.1499938964844,0.0067436043173074,-501.405029296875,299.4596252441406,0.4318989515304565,0.050000000745058,0.0501003451645374,293.21197509765625,297.1499938964844,293.1499938964844,0.270627349615097,-3941.707763671875,304.15679931640625,0.8750813603401184,0.3558324575424194,0.2505606710910797,293.22735595703125,297.1499938964844,293.1499938964844,0.3262044191360473,-6186.0078125,304.15185546875,0.922102153301239,0.4133315086364746,0.3933714628219604,293.2958374023437,297.1499938964844,293.1499938964844,0.008642510510981,-2832.299072265625,301.0107421875,0.4318989515304565,0.050000000745058,0.2376544624567031,291.14410400390625,291.1499938964844,264.46502685546875,263.24951171875,281.1300354003906,293.4766845703125,291.14459228515625,1.0,0.2997266352176666,0.8463216423988342,0.8463216423988342,1.0,1.0,-1.208871364593506,0.514570951461792,0.6943004131317139,0.2417802661657333,0.0,0.0,0.5401105284690857,78.64329528808594,91.0,7.942697525024414,-12204.0986328125,261.9972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,307.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.2686003744602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184051394462585,0.5184108018875122,-5.701658210455207e-06,0.0,0.0002725952363107,0.0,0.0,31.85327339172364,0.0,0.0,0.0,0.3758362233638763,4.0,0.0,1.0
386520,293.1688537597656,297.1499938964844,293.1499938964844,0.0475908815860748,-1280.1279296875,304.1512145996094,0.5290256142616272,0.0810770466923713,0.0755963250994682,293.74169921875,297.1499938964844,293.1499938964844,0.0067436043173074,-501.405029296875,299.4596252441406,0.4318989515304565,0.050000000745058,0.0501003451645374,293.21197509765625,297.1499938964844,293.1499938964844,0.270627349615097,-3941.707763671875,304.15679931640625,0.8750813603401184,0.3558324575424194,0.2505606710910797,293.22735595703125,297.1499938964844,293.1499938964844,0.3262044191360473,-6186.0078125,304.15185546875,0.922102153301239,0.4133315086364746,0.3933714628219604,293.2958374023437,297.1499938964844,293.1499938964844,0.008642510510981,-2832.299072265625,301.0107421875,0.4318989515304565,0.050000000745058,0.2376544624567031,291.14410400390625,291.1499938964844,264.46502685546875,263.24951171875,281.1300354003906,293.4766845703125,291.14459228515625,1.0,0.2997266352176666,0.8463216423988342,0.8463216423988342,1.0,1.0,-1.208871364593506,0.514570951461792,0.6943004131317139,0.2417802661657333,0.0,0.0,0.5401105284690857,78.64329528808594,91.0,7.942697525024414,-12204.0986328125,261.9972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,307.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.2686003744602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184051394462585,0.5184108018875122,-5.701658210455207e-06,0.0,0.0002725952363107,0.0,0.0,31.85327339172364,0.0,0.0,0.0,0.3758362233638763,4.0,0.0,1.0
386580,293.1683044433594,297.1499938964844,293.1499938964844,0.047351848334074,-1276.4371337890625,304.1512145996094,0.5225591063499451,0.0807110220193862,0.0754058882594108,293.7547607421875,297.1499938964844,293.1499938964844,0.0065122195519506,-488.0393981933594,299.2201232910156,0.4264966547489166,0.050000000745058,0.0502554848790168,293.21307373046875,297.1499938964844,293.1499938964844,0.268980860710144,-3922.552490234375,304.15728759765625,0.8655222654342651,0.354036271572113,0.2494318485260009,293.227294921875,297.1499938964844,293.1499938964844,0.3244022727012634,-6158.02880859375,304.1542053222656,0.9107325077056884,0.4113850891590118,0.3916754126548767,293.2978515625,297.1499938964844,293.1499938964844,0.0085983462631702,-2823.754150390625,300.95587158203125,0.4264966547489166,0.050000000745058,0.2383903712034225,291.14923095703125,291.1499938964844,264.5220031738281,263.29949951171875,281.1706848144531,293.4804992675781,291.1497802734375,1.0,0.3038279414176941,0.8459485769271851,0.8459485769271851,1.0,1.0,-1.2063219547271729,0.5128929018974304,0.6934289932250977,0.242556020617485,0.0,0.0,0.5398757457733154,82.56985473632812,94.0,7.622422695159912,-12135.650390625,269.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,307.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.2689237892627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184669494628906,0.5184726715087891,-5.704187515220838e-06,0.0,0.0002729234693106,0.0,0.0,31.870166778564453,0.0,0.0,0.0,0.375881552696228,4.0,0.0,1.0
386640,293.1683044433594,297.1499938964844,293.1499938964844,0.047351848334074,-1276.4371337890625,304.1512145996094,0.5225591063499451,0.0807110220193862,0.0754058882594108,293.7547607421875,297.1499938964844,293.1499938964844,0.0065122195519506,-488.0393981933594,299.2201232910156,0.4264966547489166,0.050000000745058,0.0502554848790168,293.21307373046875,297.1499938964844,293.1499938964844,0.268980860710144,-3922.552490234375,304.15728759765625,0.8655222654342651,0.354036271572113,0.2494318485260009,293.227294921875,297.1499938964844,293.1499938964844,0.3244022727012634,-6158.02880859375,304.1542053222656,0.9107325077056884,0.4113850891590118,0.3916754126548767,293.2978515625,297.1499938964844,293.1499938964844,0.0085983462631702,-2823.754150390625,300.95587158203125,0.4264966547489166,0.050000000745058,0.2383903712034225,291.14923095703125,291.1499938964844,264.5220031738281,263.29949951171875,281.1706848144531,293.4804992675781,291.1497802734375,1.0,0.3038279414176941,0.8459485769271851,0.8459485769271851,1.0,1.0,-1.2063219547271729,0.5128929018974304,0.6934289932250977,0.242556020617485,0.0,0.0,0.5398757457733154,82.56985473632812,94.0,7.622422695159912,-12135.650390625,269.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,307.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.2689237892627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184669494628906,0.5184726715087891,-5.704187515220838e-06,0.0,0.0002729234693106,0.0,0.0,31.870166778564453,0.0,0.0,0.0,0.375881552696228,4.0,0.0,1.0
386700,293.1679992675781,297.1499938964844,293.1499938964844,0.0472410209476947,-1274.7236328125,304.15118408203125,0.5196968913078308,0.0805418118834495,0.0753193125128746,293.7611694335937,297.1499938964844,293.1499938964844,0.00639688083902,-481.21282958984375,299.09912109375,0.4241502583026886,0.050000000745058,0.0503287948668003,293.2115173339844,297.1499938964844,293.1499938964844,0.2682517170906067,-3914.1201171875,304.1572570800781,0.8613029718399048,0.3535382151603699,0.2489482164382934,293.2271423339844,297.1499938964844,293.1499938964844,0.3235029876232147,-6144.18408203125,304.1550598144531,0.9058017730712892,0.410436600446701,0.3908504247665405,293.2987976074219,297.1499938964844,293.1499938964844,0.0085751917213201,-2819.169677734375,300.92840576171875,0.4241502583026886,0.050000000745058,0.2387381345033645,291.1519775390625,291.1499938964844,264.5500183105469,263.32403564453125,281.1895446777344,293.4802551269531,291.1524963378906,1.0,0.3057504892349243,0.8457620739936829,0.8457620739936829,1.0,1.0,-1.2051526308059692,0.5120986700057983,0.6930539011955261,0.2429776787757873,0.0,0.0,0.5394659042358398,84.42709350585938,94.0,7.442794799804687,-12103.220703125,272.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,307.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.2691042721271515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179889798164368,0.5179947018623352,-5.702461749024224e-06,0.0,0.0002731066197156,0.0,0.0,31.823362350463867,0.0,0.0,0.0,0.3757307231426239,4.0,0.0,1.0
386760,293.1676330566406,297.1499938964844,293.1499938964844,0.0471399202942848,-1273.172119140625,304.1511535644531,0.5170893669128418,0.0803817436099052,0.0752370208501815,293.7674865722656,297.1499938964844,293.1499938964844,0.0062816543504595,-474.3027648925781,298.9769592285156,0.4220395088195801,0.050000000745058,0.0503981783986091,293.2056579589844,297.1499938964844,293.1499938964844,0.2681795656681061,-3913.589111328125,304.15606689453125,0.8579869866371155,0.3539100885391235,0.2489714622497558,293.2269592285156,297.1499938964844,293.1499938964844,0.3226302862167358,-6130.82861328125,304.1557312011719,0.9014279842376708,0.4094961881637573,0.3900326192378998,293.29962158203125,297.1499938964844,293.1499938964844,0.0085517615079879,-2814.57470703125,300.9008178710937,0.4220395088195801,0.050000000745058,0.239067256450653,291.15386962890625,291.1499938964844,264.57769775390625,263.34832763671875,281.2045593261719,293.4746398925781,291.154052734375,1.0,0.3076205551624298,0.8455767035484314,0.8455767035484314,1.0,1.0,-1.2045780420303345,0.5115855932235718,0.6929924488067627,0.2435121685266494,0.0,0.0,0.5390107035636902,86.19270324707031,97.0,5.293967723846436,-12076.0166015625,275.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,307.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.515625,18000.0,0.0,0.0,0.2692804336547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172547101974487,0.5172604322433472,-5.698850600310834e-06,0.0,0.0002732854045461,0.0,0.0,31.74703788757324,0.0,0.0,0.0,0.3754919171333313,4.0,0.0,1.0
386820,293.16680908203125,297.1499938964844,293.1499938964844,0.0469856150448322,-1270.8541259765625,304.1510314941406,0.5124669075012207,0.0801004841923713,0.0750960558652877,293.7798156738281,297.1499938964844,293.1499938964844,0.0060538249090313,-460.3999328613281,298.7284240722656,0.4183244109153747,0.050000000745058,0.0505289211869239,293.18927001953125,297.1499938964844,293.1499938964844,0.2696075737476349,-3931.200927734375,304.1516418457031,0.8533065319061279,0.3558171093463897,0.2501604259014129,293.2267761230469,297.1499938964844,293.1499938964844,0.320965975522995,-6105.5634765625,304.1565856933594,0.8934755921363831,0.4075822234153747,0.3883739709854126,293.3009033203125,297.1499938964844,293.1499938964844,0.0085065960884094,-2806.0595703125,300.8452453613281,0.4183244109153747,0.050000000745058,0.2396874576807022,291.1531982421875,291.1499938964844,264.6321716308594,263.3960876464844,281.2305603027344,293.4597473144531,291.153076171875,1.0,0.311253160238266,0.8452060222625732,0.8452060222625732,1.0,1.0,-1.2047463655471802,0.5111819505691528,0.6935643553733826,0.2448322027921676,0.0,0.0,0.5385934114456177,89.5383529663086,100.0,0.1886675655841827,-12039.9951171875,282.7553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,307.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.2696149349212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161854028701782,0.5161910653114319,-5.691513251804281e-06,0.0,0.0002736248716246,0.0,0.0,31.626352310180664,0.0,0.0,0.0,0.375122606754303,4.0,0.0,1.0
386880,293.16680908203125,297.1499938964844,293.1499938964844,0.0469856150448322,-1270.8541259765625,304.1510314941406,0.5124669075012207,0.0801004841923713,0.0750960558652877,293.7798156738281,297.1499938964844,293.1499938964844,0.0060538249090313,-460.3999328613281,298.7284240722656,0.4183244109153747,0.050000000745058,0.0505289211869239,293.18927001953125,297.1499938964844,293.1499938964844,0.2696075737476349,-3931.200927734375,304.1516418457031,0.8533065319061279,0.3558171093463897,0.2501604259014129,293.2267761230469,297.1499938964844,293.1499938964844,0.320965975522995,-6105.5634765625,304.1565856933594,0.8934755921363831,0.4075822234153747,0.3883739709854126,293.3009033203125,297.1499938964844,293.1499938964844,0.0085065960884094,-2806.0595703125,300.8452453613281,0.4183244109153747,0.050000000745058,0.2396874576807022,291.1531982421875,291.1499938964844,264.6321716308594,263.3960876464844,281.2305603027344,293.4597473144531,291.153076171875,1.0,0.311253160238266,0.8452060222625732,0.8452060222625732,1.0,1.0,-1.2047463655471802,0.5111819505691528,0.6935643553733826,0.2448322027921676,0.0,0.0,0.5385934114456177,89.5383529663086,100.0,0.1886675655841827,-12039.9951171875,282.7553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,307.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.2696149349212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161854028701782,0.5161910653114319,-5.691513251804281e-06,0.0,0.0002736248716246,0.0,0.0,31.626352310180664,0.0,0.0,0.0,0.375122606754303,4.0,0.0,1.0
386940,293.16583251953125,297.1499938964844,293.1499938964844,0.0468790158629417,-1269.255859375,304.1508483886719,0.5084102153778076,0.0798752009868621,0.0750002712011337,293.79168701171875,297.1499938964844,293.1499938964844,0.0058265007100999,-446.1074523925781,298.47705078125,0.415036678314209,0.050000000745058,0.0506546199321746,293.1719665527344,297.1499938964844,293.1499938964844,0.2718136012554168,-3957.6884765625,304.1474609375,0.8497685194015503,0.3583300113677978,0.2519190311431885,293.22662353515625,297.1499938964844,293.1499938964844,0.3192576766014099,-6079.68603515625,304.1572265625,0.886097252368927,0.4056678414344787,0.3866964876651764,293.3016967773437,297.1499938964844,293.1499938964844,0.0084612099453806,-2797.318603515625,300.7906494140625,0.415036678314209,0.050000000745058,0.2402837127447128,291.1527709960937,291.1499938964844,264.6854248046875,263.4427490234375,281.2561950683594,293.4468994140625,291.1528015136719,1.0,0.3147792518138885,0.8448352813720703,0.8448352813720703,1.0,1.0,-1.2055954933166504,0.5111079216003418,0.6944876313209534,0.2462596893310547,0.0,0.0,0.5382737517356873,92.76486206054688,88.0,0.0392707847058773,-12018.4169921875,289.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,307.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.2699302434921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156347155570984,0.5156404376029968,-5.68752693652641e-06,0.0,0.0002739448973443,0.0,0.0,31.563337326049805,0.0,0.0,0.0,0.3749196827411651,4.0,0.0,1.0
387000,293.16583251953125,297.1499938964844,293.1499938964844,0.0468790158629417,-1269.255859375,304.1508483886719,0.5084102153778076,0.0798752009868621,0.0750002712011337,293.79168701171875,297.1499938964844,293.1499938964844,0.0058265007100999,-446.1074523925781,298.47705078125,0.415036678314209,0.050000000745058,0.0506546199321746,293.1719665527344,297.1499938964844,293.1499938964844,0.2718136012554168,-3957.6884765625,304.1474609375,0.8497685194015503,0.3583300113677978,0.2519190311431885,293.22662353515625,297.1499938964844,293.1499938964844,0.3192576766014099,-6079.68603515625,304.1572265625,0.886097252368927,0.4056678414344787,0.3866964876651764,293.3016967773437,297.1499938964844,293.1499938964844,0.0084612099453806,-2797.318603515625,300.7906494140625,0.415036678314209,0.050000000745058,0.2402837127447128,291.1527709960937,291.1499938964844,264.6854248046875,263.4427490234375,281.2561950683594,293.4468994140625,291.1528015136719,1.0,0.3147792518138885,0.8448352813720703,0.8448352813720703,1.0,1.0,-1.2055954933166504,0.5111079216003418,0.6944876313209534,0.2462596893310547,0.0,0.0,0.5382737517356873,92.76486206054688,88.0,0.0392707847058773,-12018.4169921875,289.71319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,307.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.2699302434921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156347155570984,0.5156404376029968,-5.68752693652641e-06,0.0,0.0002739448973443,0.0,0.0,31.563337326049805,0.0,0.0,0.0,0.3749196827411651,4.0,0.0,1.0
387060,293.1645202636719,297.1499938964844,293.1499938964844,0.0466464385390281,-1265.6939697265625,304.1509704589844,0.509451150894165,0.0797394439578056,0.0748026520013809,293.802978515625,297.1499938964844,293.1499938964844,0.005580557975918,-430.05853271484375,298.2244567871094,0.4163653254508972,0.050000000745058,0.0506026186048984,293.15460205078125,297.1499938964844,293.1499938964844,0.2742343246936798,-3986.30224609375,304.144287109375,0.8541123867034912,0.3612937331199646,0.2538514137268066,293.2262268066406,297.1499938964844,293.1499938964844,0.3173231780529022,-6050.265625,304.1580505371094,0.887128472328186,0.4038052558898926,0.3848761618137359,293.302001953125,297.1499938964844,293.1499938964844,0.008377811871469,-2778.537353515625,300.7379455566406,0.4163653254508972,0.050000000745058,0.2400370389223098,291.1551513671875,291.1499938964844,264.7374572753906,263.4883728027344,281.2835693359375,293.4363708496094,291.1556701660156,1.0,0.3129003643989563,0.8444384336471558,0.8444384336471558,1.0,1.0,-1.205135464668274,0.5104326009750366,0.6947029232978821,0.2473777681589126,0.0,0.0,0.5374798774719238,91.47314453125,76.0,3.797924518585205,-11991.26953125,286.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,307.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.849609375,18000.0,0.0,0.0,0.2701939642429352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146275758743286,0.514633297920227,-5.682372830051463e-06,0.0,0.0002742125361692,0.0,0.0,31.4582462310791,0.0,0.0,0.0,0.3745773732662201,4.0,0.0,1.0
387120,293.1645202636719,297.1499938964844,293.1499938964844,0.0466464385390281,-1265.6939697265625,304.1509704589844,0.509451150894165,0.0797394439578056,0.0748026520013809,293.802978515625,297.1499938964844,293.1499938964844,0.005580557975918,-430.05853271484375,298.2244567871094,0.4163653254508972,0.050000000745058,0.0506026186048984,293.15460205078125,297.1499938964844,293.1499938964844,0.2742343246936798,-3986.30224609375,304.144287109375,0.8541123867034912,0.3612937331199646,0.2538514137268066,293.2262268066406,297.1499938964844,293.1499938964844,0.3173231780529022,-6050.265625,304.1580505371094,0.887128472328186,0.4038052558898926,0.3848761618137359,293.302001953125,297.1499938964844,293.1499938964844,0.008377811871469,-2778.537353515625,300.7379455566406,0.4163653254508972,0.050000000745058,0.2400370389223098,291.1551513671875,291.1499938964844,264.7374572753906,263.4883728027344,281.2835693359375,293.4363708496094,291.1556701660156,1.0,0.3129003643989563,0.8444384336471558,0.8444384336471558,1.0,1.0,-1.205135464668274,0.5104326009750366,0.6947029232978821,0.2473777681589126,0.0,0.0,0.5374798774719238,91.47314453125,76.0,3.797924518585205,-11991.26953125,286.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,307.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.849609375,18000.0,0.0,0.0,0.2701939642429352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146275758743286,0.514633297920227,-5.682372830051463e-06,0.0,0.0002742125361692,0.0,0.0,31.4582462310791,0.0,0.0,0.0,0.3745773732662201,4.0,0.0,1.0
387180,293.1627502441406,297.1499938964844,293.1499938964844,0.0463825576007366,-1261.6312255859375,304.1510925292969,0.514735221862793,0.0797291621565818,0.0745893493294715,293.8135681152344,297.1499938964844,293.1499938964844,0.0053231031633913,-412.7093505859375,297.9712829589844,0.4214789867401123,0.050000000745058,0.0504171252250671,293.1371765136719,297.1499938964844,293.1499938964844,0.2769367694854736,-4017.924560546875,304.1416931152344,0.8650246262550354,0.3647094368934631,0.2560173869132995,293.2254638671875,297.1499938964844,293.1499938964844,0.3152526319026947,-6018.75,304.1588134765625,0.8948297500610352,0.4020304679870605,0.3830006718635559,293.3017272949219,297.1499938964844,293.1499938964844,0.0082673942670226,-2752.344970703125,300.6875,0.4214789867401123,0.050000000745058,0.2391571402549743,291.16033935546875,291.1499938964844,264.7882995605469,263.532958984375,281.3113098144531,293.4273986816406,291.1608581542969,1.0,0.3075437545776367,0.8440415263175964,0.8440415263175964,1.0,1.0,-1.203950047492981,0.5094560384750366,0.6944940090179443,0.2482347637414932,0.0,0.0,0.5357547402381897,86.78857421875,64.0,6.284092426300049,-11954.037109375,276.8036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.951171875,18000.0,0.0,0.0,0.2703221142292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121213793754578,0.5121270418167114,-5.6696221690799575e-06,0.0,0.0002743425720836,0.0,0.0,31.19798469543457,0.0,0.0,0.0,0.3737448453903198,4.0,0.0,1.0
387240,293.1627502441406,297.1499938964844,293.1499938964844,0.0463825576007366,-1261.6312255859375,304.1510925292969,0.514735221862793,0.0797291621565818,0.0745893493294715,293.8135681152344,297.1499938964844,293.1499938964844,0.0053231031633913,-412.7093505859375,297.9712829589844,0.4214789867401123,0.050000000745058,0.0504171252250671,293.1371765136719,297.1499938964844,293.1499938964844,0.2769367694854736,-4017.924560546875,304.1416931152344,0.8650246262550354,0.3647094368934631,0.2560173869132995,293.2254638671875,297.1499938964844,293.1499938964844,0.3152526319026947,-6018.75,304.1588134765625,0.8948297500610352,0.4020304679870605,0.3830006718635559,293.3017272949219,297.1499938964844,293.1499938964844,0.0082673942670226,-2752.344970703125,300.6875,0.4214789867401123,0.050000000745058,0.2391571402549743,291.16033935546875,291.1499938964844,264.7882995605469,263.532958984375,281.3113098144531,293.4273986816406,291.1608581542969,1.0,0.3075437545776367,0.8440415263175964,0.8440415263175964,1.0,1.0,-1.203950047492981,0.5094560384750366,0.6944940090179443,0.2482347637414932,0.0,0.0,0.5357547402381897,86.78857421875,64.0,6.284092426300049,-11954.037109375,276.8036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.951171875,18000.0,0.0,0.0,0.2703221142292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121213793754578,0.5121270418167114,-5.6696221690799575e-06,0.0,0.0002743425720836,0.0,0.0,31.19798469543457,0.0,0.0,0.0,0.3737448453903198,4.0,0.0,1.0
387300,293.1617431640625,297.1499938964844,293.1499938964844,0.046258483082056,-1259.723876953125,304.151123046875,0.518797755241394,0.079765684902668,0.074489451944828,293.818603515625,297.1499938964844,293.1499938964844,0.0051931221969425,-403.7734680175781,297.84405517578125,0.4253624081611633,0.050000000745058,0.0502903759479522,293.12872314453125,297.1499938964844,293.1499938964844,0.2783896923065185,-4034.8369140625,304.1405639648437,0.8726282119750977,0.3665297925472259,0.2571657001972198,293.2249450683594,297.1499938964844,293.1499938964844,0.3142143487930298,-6002.97119140625,304.1590881347656,0.9007501006126404,0.4011758863925934,0.3820600807666778,293.3013610839844,297.1499938964844,293.1499938964844,0.0082064671441912,-2737.638671875,300.662841796875,0.4253624081611633,0.050000000745058,0.2385558933019638,291.1628112792969,291.1499938964844,264.81329345703125,263.55487060546875,281.3250732421875,293.42364501953125,291.1632995605469,1.0,0.3038826286792755,0.8438431024551392,0.8438431024551392,1.0,1.0,-1.203205704689026,0.5089161992073059,0.69428950548172,0.248575747013092,0.0,0.0,0.534651517868042,83.58184814453125,64.0,6.553318500518799,-11932.974609375,269.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,307.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.10546875,18000.0,0.0,0.0,0.2703120410442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103806257247925,0.5103862881660461,-5.660081114911009e-06,0.0,0.0002743323566392,0.0,0.0,31.014799118041992,0.0,0.0,0.0,0.3731610774993896,4.0,0.0,1.0
387360,293.1606750488281,297.1499938964844,293.1499938964844,0.0461428724229335,-1257.9478759765625,304.151123046875,0.5238296985626221,0.0798264965415,0.0743967369198799,293.8235168457031,297.1499938964844,293.1499938964844,0.0050629912875592,-394.71527099609375,297.7162780761719,0.4302159547805786,0.050000000745058,0.0501467138528823,293.12060546875,297.1499938964844,293.1499938964844,0.279889851808548,-4052.24169921875,304.1395568847656,0.8816363215446472,0.3683966100215912,0.2583411633968353,293.224365234375,297.1499938964844,293.1499938964844,0.3131807148456573,-5987.27685546875,304.1593322753906,0.9081477522850036,0.4003422856330871,0.3811227083206177,293.3009033203125,297.1499938964844,293.1499938964844,0.0081430543214082,-2722.186279296875,300.6385498046875,0.4302159547805786,0.050000000745058,0.2378744184970855,291.1651611328125,291.1499938964844,264.8380126953125,263.5765380859375,281.3387145996094,293.4203491210937,291.1656494140625,1.0,0.2996939122676849,0.8436518311500549,0.8436518311500549,1.0,1.0,-1.2023900747299194,0.508358895778656,0.6940311193466187,0.2488579452037811,0.0,0.0,0.5334020853042603,79.94475555419922,52.0,6.50888204574585,-11910.8369140625,262.18707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13592529296875,307.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.63671875,18000.0,0.0,0.0,0.2702429592609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083738565444946,0.5083795189857483,-5.648814294545446e-06,0.0,0.0002742622455116,0.0,0.0,30.80317497253418,0.0,0.0,0.0,0.3724847137928009,4.0,0.0,1.0
387420,293.158447265625,297.1499938964844,293.1499938964844,0.0459403879940509,-1254.8427734375,304.1510925292969,0.5369828343391418,0.0800083354115486,0.0742345824837684,293.8330383300781,297.1499938964844,293.1499938964844,0.0048040971159935,-376.38031005859375,297.4588317871094,0.4433045387268066,0.050000000745058,0.0498228631913661,293.1055603027344,297.1499938964844,293.1499938964844,0.2829753756523132,-4087.87646484375,304.1379089355469,0.9038554430007936,0.3721902370452881,0.2607264816761017,293.2230224609375,297.1499938964844,293.1499938964844,0.3111451864242553,-5956.4072265625,304.1596069335937,0.9286761283874512,0.3987316787242889,0.3792666494846344,293.2997131347656,297.1499938964844,293.1499938964844,0.0080118998885154,-2689.851318359375,300.5908203125,0.4433045387268066,0.050000000745058,0.2363382130861282,291.1692810058594,291.1499938964844,264.88653564453125,263.619140625,281.3655090332031,293.4153747558594,291.1696472167969,1.0,0.2900289595127105,0.8432693481445312,0.8432693481445312,1.0,1.0,-1.2005983591079712,0.5072212219238281,0.6933771371841431,0.2492399960756302,0.0,0.0,0.5305486917495728,71.73973083496094,40.0,5.659116744995117,-11863.935546875,244.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,307.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.11328125,18000.0,0.0,0.0,0.2699129581451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036799907684326,0.5036856532096863,-5.6219710131699685e-06,0.0,0.0002739273477345,0.0,0.0,30.30929183959961,0.0,0.0,0.0,0.3708999752998352,4.0,0.0,1.0
387480,293.158447265625,297.1499938964844,293.1499938964844,0.0459403879940509,-1254.8427734375,304.1510925292969,0.5369828343391418,0.0800083354115486,0.0742345824837684,293.8330383300781,297.1499938964844,293.1499938964844,0.0048040971159935,-376.38031005859375,297.4588317871094,0.4433045387268066,0.050000000745058,0.0498228631913661,293.1055603027344,297.1499938964844,293.1499938964844,0.2829753756523132,-4087.87646484375,304.1379089355469,0.9038554430007936,0.3721902370452881,0.2607264816761017,293.2230224609375,297.1499938964844,293.1499938964844,0.3111451864242553,-5956.4072265625,304.1596069335937,0.9286761283874512,0.3987316787242889,0.3792666494846344,293.2997131347656,297.1499938964844,293.1499938964844,0.0080118998885154,-2689.851318359375,300.5908203125,0.4433045387268066,0.050000000745058,0.2363382130861282,291.1692810058594,291.1499938964844,264.88653564453125,263.619140625,281.3655090332031,293.4153747558594,291.1696472167969,1.0,0.2900289595127105,0.8432693481445312,0.8432693481445312,1.0,1.0,-1.2005983591079712,0.5072212219238281,0.6933771371841431,0.2492399960756302,0.0,0.0,0.5305486917495728,71.73973083496094,40.0,5.659116744995117,-11863.935546875,244.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,307.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.11328125,18000.0,0.0,0.0,0.2699129581451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036799907684326,0.5036856532096863,-5.6219710131699685e-06,0.0,0.0002739273477345,0.0,0.0,30.30929183959961,0.0,0.0,0.0,0.3708999752998352,4.0,0.0,1.0
387540,293.1561889648437,297.1499938964844,293.1499938964844,0.0457770153880119,-1252.346923828125,304.1510009765625,0.5548239946365356,0.0802533850073814,0.074102833867073,293.8422241210937,297.1499938964844,293.1499938964844,0.0045484914444386,-357.8952331542969,297.19854736328125,0.4621256291866302,0.050000000745058,0.0494659692049026,293.0925598144531,297.1499938964844,293.1499938964844,0.2860952317714691,-4123.701171875,304.1367492675781,0.9351544380187988,0.3759615123271942,0.2630936503410339,293.22149658203125,297.1499938964844,293.1499938964844,0.3091688454151153,-5926.47802734375,304.1596984863281,0.955658495426178,0.3971878588199615,0.3774430751800537,293.2982482910156,297.1499938964844,293.1499938964844,0.0078782169148325,-2656.459228515625,300.5439147949219,0.4621256291866302,0.050000000745058,0.2346452474594116,291.1723022460937,291.1499938964844,264.9339599609375,263.6607666015625,281.391357421875,293.412353515625,291.1725158691406,1.0,0.278931975364685,0.8428869247436523,0.8428869247436523,1.0,1.0,-1.1986324787139893,0.506077229976654,0.6925551891326904,0.2493700087070465,0.0,0.0,0.5273637771606445,62.69009017944336,28.0,4.260909080505371,-11814.7158203125,225.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,307.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.96875,18000.0,0.0,0.0,0.2693126499652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983298778533935,0.4983354806900024,-5.590915861830581e-06,0.0,0.0002733181172516,0.0,0.0,29.75001716613769,0.0,0.0,0.0,0.3690932989120483,4.0,0.0,1.0
387600,293.1561889648437,297.1499938964844,293.1499938964844,0.0457770153880119,-1252.346923828125,304.1510009765625,0.5548239946365356,0.0802533850073814,0.074102833867073,293.8422241210937,297.1499938964844,293.1499938964844,0.0045484914444386,-357.8952331542969,297.19854736328125,0.4621256291866302,0.050000000745058,0.0494659692049026,293.0925598144531,297.1499938964844,293.1499938964844,0.2860952317714691,-4123.701171875,304.1367492675781,0.9351544380187988,0.3759615123271942,0.2630936503410339,293.22149658203125,297.1499938964844,293.1499938964844,0.3091688454151153,-5926.47802734375,304.1596984863281,0.955658495426178,0.3971878588199615,0.3774430751800537,293.2982482910156,297.1499938964844,293.1499938964844,0.0078782169148325,-2656.459228515625,300.5439147949219,0.4621256291866302,0.050000000745058,0.2346452474594116,291.1723022460937,291.1499938964844,264.9339599609375,263.6607666015625,281.391357421875,293.412353515625,291.1725158691406,1.0,0.278931975364685,0.8428869247436523,0.8428869247436523,1.0,1.0,-1.1986324787139893,0.506077229976654,0.6925551891326904,0.2493700087070465,0.0,0.0,0.5273637771606445,62.69009017944336,28.0,4.260909080505371,-11814.7158203125,225.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,307.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.96875,18000.0,0.0,0.0,0.2693126499652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983298778533935,0.4983354806900024,-5.590915861830581e-06,0.0,0.0002733181172516,0.0,0.0,29.75001716613769,0.0,0.0,0.0,0.3690932989120483,4.0,0.0,1.0
387660,293.15399169921875,297.1499938964844,293.1499938964844,0.0456466972827911,-1250.365478515625,304.15087890625,0.5781260132789612,0.0805417299270629,0.0739959105849266,293.8511657714844,297.1499938964844,293.1499938964844,0.0042973584495484,-339.3897705078125,296.935302734375,0.4826068580150604,0.050000000745058,0.0490897558629512,293.0817565917969,297.1499938964844,293.1499938964844,0.2891577780246734,-4158.67333984375,304.1360778808594,0.9728515148162842,0.379608690738678,0.2653761506080627,293.21990966796875,297.1499938964844,293.1499938964844,0.3072565793991089,-5897.54296875,304.1596374511719,0.9858794808387756,0.3956993520259857,0.37565478682518,293.29669189453125,297.1499938964844,293.1499938964844,0.0077445469796657,-2622.676513671875,300.4975280761719,0.4826068580150604,0.050000000745058,0.2328606694936752,291.1742248535156,291.1499938964844,264.9802551269531,263.70147705078125,281.41607666015625,293.4111633300781,291.1743469238281,1.0,0.2666492760181427,0.8425208330154419,0.8425208330154419,1.0,1.0,-1.196503758430481,0.5049354434013367,0.6915683150291443,0.2492465674877166,0.0,0.0,0.5239954590797424,53.14363479614258,31.0,2.789473056793213,-11764.091796875,205.3816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,307.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.498046875,18000.0,0.0,0.0,0.2684452831745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926153123378753,0.4926208555698395,-5.557581971515901e-06,0.0,0.0002724378427956,0.0,0.0,29.158676147460938,0.0,0.0,0.0,0.3671670854091644,4.0,0.0,1.0
387720,293.15399169921875,297.1499938964844,293.1499938964844,0.0456466972827911,-1250.365478515625,304.15087890625,0.5781260132789612,0.0805417299270629,0.0739959105849266,293.8511657714844,297.1499938964844,293.1499938964844,0.0042973584495484,-339.3897705078125,296.935302734375,0.4826068580150604,0.050000000745058,0.0490897558629512,293.0817565917969,297.1499938964844,293.1499938964844,0.2891577780246734,-4158.67333984375,304.1360778808594,0.9728515148162842,0.379608690738678,0.2653761506080627,293.21990966796875,297.1499938964844,293.1499938964844,0.3072565793991089,-5897.54296875,304.1596374511719,0.9858794808387756,0.3956993520259857,0.37565478682518,293.29669189453125,297.1499938964844,293.1499938964844,0.0077445469796657,-2622.676513671875,300.4975280761719,0.4826068580150604,0.050000000745058,0.2328606694936752,291.1742248535156,291.1499938964844,264.9802551269531,263.70147705078125,281.41607666015625,293.4111633300781,291.1743469238281,1.0,0.2666492760181427,0.8425208330154419,0.8425208330154419,1.0,1.0,-1.196503758430481,0.5049354434013367,0.6915683150291443,0.2492465674877166,0.0,0.0,0.5239954590797424,53.14363479614258,31.0,2.789473056793213,-11764.091796875,205.3816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,307.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.498046875,18000.0,0.0,0.0,0.2684452831745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926153123378753,0.4926208555698395,-5.557581971515901e-06,0.0,0.0002724378427956,0.0,0.0,29.158676147460938,0.0,0.0,0.0,0.3671670854091644,4.0,0.0,1.0
387780,293.1520690917969,297.1499938964844,293.1499938964844,0.045695025473833,-1251.1087646484375,304.1505126953125,0.594782829284668,0.0808317586779594,0.074047066271305,293.86004638671875,297.1499938964844,293.1499938964844,0.0040651867166161,-322.01629638671875,296.66845703125,0.4945324063301086,0.050000000745058,0.0488663874566555,293.0731506347656,297.1499938964844,293.1499938964844,0.2922333180904388,-4193.66845703125,304.1355895996094,0.9953197240829468,0.3830864429473877,0.2676385939121246,293.2170104980469,297.1499938964844,293.1499938964844,0.3013054430484772,-5804.06005859375,304.167236328125,0.9990000128746032,0.3945053517818451,0.369491308927536,293.295166015625,297.1499938964844,293.1499938964844,0.0076444786973297,-2597.554931640625,300.451171875,0.4945324063301086,0.050000000745058,0.2318011075258255,291.1750183105469,291.1499938964844,265.02545166015625,263.74127197265625,281.4408874511719,293.4085693359375,291.1756591796875,1.0,0.2588506639003753,0.8421548008918762,0.8421548008918762,1.0,1.0,-1.190360188484192,0.5020135641098022,0.6883465647697449,0.2480188757181167,0.0,0.0,0.5206176042556763,47.40570068359375,34.0,4.854962348937988,-11694.3505859375,191.7122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.03515625,18000.0,0.0,0.0,0.2673304975032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868705868721008,0.4868761301040649,-5.523849722521845e-06,0.0,0.0002713064604904,0.0,0.0,28.57024955749512,0.0,0.0,0.0,0.3652335703372955,4.0,0.0,1.0
387840,293.1520690917969,297.1499938964844,293.1499938964844,0.045695025473833,-1251.1087646484375,304.1505126953125,0.594782829284668,0.0808317586779594,0.074047066271305,293.86004638671875,297.1499938964844,293.1499938964844,0.0040651867166161,-322.01629638671875,296.66845703125,0.4945324063301086,0.050000000745058,0.0488663874566555,293.0731506347656,297.1499938964844,293.1499938964844,0.2922333180904388,-4193.66845703125,304.1355895996094,0.9953197240829468,0.3830864429473877,0.2676385939121246,293.2170104980469,297.1499938964844,293.1499938964844,0.3013054430484772,-5804.06005859375,304.167236328125,0.9990000128746032,0.3945053517818451,0.369491308927536,293.295166015625,297.1499938964844,293.1499938964844,0.0076444786973297,-2597.554931640625,300.451171875,0.4945324063301086,0.050000000745058,0.2318011075258255,291.1750183105469,291.1499938964844,265.02545166015625,263.74127197265625,281.4408874511719,293.4085693359375,291.1756591796875,1.0,0.2588506639003753,0.8421548008918762,0.8421548008918762,1.0,1.0,-1.190360188484192,0.5020135641098022,0.6883465647697449,0.2480188757181167,0.0,0.0,0.5206176042556763,47.40570068359375,34.0,4.854962348937988,-11694.3505859375,191.7122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.03515625,18000.0,0.0,0.0,0.2673304975032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868705868721008,0.4868761301040649,-5.523849722521845e-06,0.0,0.0002713064604904,0.0,0.0,28.57024955749512,0.0,0.0,0.0,0.3652335703372955,4.0,0.0,1.0
387900,293.1512756347656,297.1499938964844,293.1499938964844,0.0457240007817745,-1251.4276123046875,304.1503601074219,0.5992856025695801,0.0809598341584205,0.0741189494729042,293.8645935058594,297.1499938964844,293.1499938964844,0.0039539071731269,-313.490966796875,296.5386962890625,0.497706651687622,0.050000000745058,0.0488124527037143,293.0679626464844,297.1499938964844,293.1499938964844,0.2921314239501953,-4191.474609375,304.1385498046875,0.9990000128746032,0.385076493024826,0.2676337361335754,293.210205078125,297.1499938964844,293.1499938964844,0.2943063080310821,-5693.87353515625,304.1766967773437,0.9990000128746032,0.3949870467185974,0.3625003695487976,293.2944030761719,297.1499938964844,293.1499938964844,0.0076030874624848,-2586.42919921875,300.4306335449219,0.497706651687622,0.050000000745058,0.2315452545881271,291.1839294433594,291.1499938964844,265.04766845703125,263.7608337402344,281.4503173828125,293.3960266113281,291.1865539550781,1.0,0.2559592425823211,0.841971755027771,0.841971755027771,1.0,1.0,-1.181665062904358,0.4980366826057434,0.6836283206939697,0.2459346801042556,0.0,0.0,0.5175145864486694,45.91474151611328,34.0,18.821462631225582,-11628.16796875,185.93307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,307.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.330078125,18000.0,0.0,0.0,0.2666226625442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831654131412506,0.4831708967685699,-5.505411536432803e-06,0.0,0.0002705881197471,0.0,0.0,28.20898628234864,0.0,0.0,0.0,0.3639949262142181,4.0,0.0,1.0
387960,293.150634765625,297.1499938964844,293.1499938964844,0.0457436069846153,-1251.56884765625,304.1502685546875,0.6022964119911194,0.0810727030038833,0.0741949751973152,293.8692321777344,297.1499938964844,293.1499938964844,0.0038431447464972,-304.9234924316406,296.4103088378906,0.4998154044151306,0.050000000745058,0.0487782210111618,293.05877685546875,297.1499938964844,293.1499938964844,0.2878507077693939,-4140.0751953125,304.1483764648437,0.9990000128746032,0.3879159092903137,0.2644094228744507,293.2019348144531,297.1499938964844,293.1499938964844,0.2895206809043884,-5619.12353515625,304.1805114746094,0.9990000128746032,0.3958483040332794,0.3579889237880707,293.2936096191406,297.1499938964844,293.1499938964844,0.0075642019510269,-2575.722900390625,300.4114685058594,0.4998154044151306,0.050000000745058,0.2313828766345977,291.1966857910156,291.1499938964844,265.069580078125,263.7801818847656,281.4560852050781,293.3775939941406,291.19903564453125,1.0,0.2536109983921051,0.841821551322937,0.841821551322937,1.0,1.0,-1.1722356081008911,0.4937686324119568,0.6784670352935791,0.24357770383358,0.0,0.0,0.5131173729896545,44.91051483154297,37.0,25.203746795654297,-11541.474609375,180.96983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,307.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.201171875,18000.0,0.0,0.0,0.2657552361488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771072268486023,0.4771127104759216,-5.477291324496036e-06,0.0,0.0002697077870834,0.0,0.0,27.63284683227539,0.0,0.0,0.0,0.3620552122592926,4.0,0.0,1.0
