time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1495666503906,297.1499938964844,293.1499938964844,0.0458532087504863,-1253.12353515625,304.1499938964844,0.6065033078193665,0.0812737420201301,0.074337713420391,293.8786926269531,297.1499938964844,293.1499938964844,0.0036254918668419,-288.1247863769531,296.14208984375,0.50275719165802,0.050000000745058,0.0487325862050056,293.034912109375,297.1499938964844,293.1499938964844,0.2819086909294128,-4069.671630859375,304.15850830078125,0.9990000128746032,0.3950632214546203,0.2598996758460998,293.1868591308594,297.1499938964844,293.1499938964844,0.2830467522144317,-5519.4619140625,304.180908203125,0.9990000128746032,0.3975948691368103,0.3518831133842468,293.2916564941406,297.1499938964844,293.1499938964844,0.0074992896988987,-2558.971435546875,300.37017822265625,0.50275719165802,0.050000000745058,0.2311664074659347,291.2070617675781,291.1499938964844,265.1126708984375,263.8182067871094,281.46258544921875,293.3419189453125,291.2068786621094,1.0,0.2504453957080841,0.8415210247039795,0.8415210247039795,1.0,1.0,-1.1593470573425293,0.4879849851131439,0.6713621020317078,0.2402196824550628,0.0,0.0,0.5045285820960999,43.56535339355469,40.0,10.42405605316162,-11384.716796875,174.35020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,307.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6484375,18000.0,0.0,0.0,0.2634722888469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627092182636261,0.4627146124839782,-5.401633643487003e-06,0.0,0.0002673908602446,0.0,0.0,26.254175186157227,0.0,0.0,0.0,0.3574254214763641,4.0,0.0,1.0
388080,293.1495666503906,297.1499938964844,293.1499938964844,0.0458532087504863,-1253.12353515625,304.1499938964844,0.6065033078193665,0.0812737420201301,0.074337713420391,293.8786926269531,297.1499938964844,293.1499938964844,0.0036254918668419,-288.1247863769531,296.14208984375,0.50275719165802,0.050000000745058,0.0487325862050056,293.034912109375,297.1499938964844,293.1499938964844,0.2819086909294128,-4069.671630859375,304.15850830078125,0.9990000128746032,0.3950632214546203,0.2598996758460998,293.1868591308594,297.1499938964844,293.1499938964844,0.2830467522144317,-5519.4619140625,304.180908203125,0.9990000128746032,0.3975948691368103,0.3518831133842468,293.2916564941406,297.1499938964844,293.1499938964844,0.0074992896988987,-2558.971435546875,300.37017822265625,0.50275719165802,0.050000000745058,0.2311664074659347,291.2070617675781,291.1499938964844,265.1126708984375,263.8182067871094,281.46258544921875,293.3419189453125,291.2068786621094,1.0,0.2504453957080841,0.8415210247039795,0.8415210247039795,1.0,1.0,-1.1593470573425293,0.4879849851131439,0.6713621020317078,0.2402196824550628,0.0,0.0,0.5045285820960999,43.56535339355469,40.0,10.42405605316162,-11384.716796875,174.35020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,307.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6484375,18000.0,0.0,0.0,0.2634722888469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627092182636261,0.4627146124839782,-5.401633643487003e-06,0.0,0.0002673908602446,0.0,0.0,26.254175186157227,0.0,0.0,0.0,0.3574254214763641,4.0,0.0,1.0
388140,293.14862060546875,297.1499938964844,293.1499938964844,0.0460635162889957,-1256.4091796875,304.1496276855469,0.608725368976593,0.0814723521471023,0.0744968131184578,293.88818359375,297.1499938964844,293.1499938964844,0.0034129263367503,-271.7174377441406,295.8601379394531,0.5041564106941223,0.050000000745058,0.0487117357552051,293.0148010253906,297.1499938964844,293.1499938964844,0.2792922556400299,-4039.560302734375,304.15985107421875,0.9990000128746032,0.402069628238678,0.257812350988388,293.1764221191406,297.1499938964844,293.1499938964844,0.2800760269165039,-5475.7685546875,304.1754455566406,0.9990000128746032,0.3987906575202942,0.3490570485591888,293.2894592285156,297.1499938964844,293.1499938964844,0.0074485135264694,-2547.221435546875,300.3253479003906,0.5041564106941223,0.050000000745058,0.23106749355793,291.2005310058594,291.1499938964844,265.1546936035156,263.8554077148437,281.471435546875,293.3203125,291.1993408203125,1.0,0.2490391880273819,0.8412205576896667,0.8412205576896667,1.0,1.0,-1.1534940004348757,0.4853854477405548,0.6681085824966431,0.2385866492986679,0.0,0.0,0.4981337487697601,42.949440002441406,43.0,-6.464636325836182,-11286.494140625,171.3755645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217346191406,307.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.58984375,18000.0,0.0,0.0,0.2606391608715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511626660823822,0.4511680006980896,-5.334372417564737e-06,0.0,0.0002645156055223,0.0,0.0,25.151012420654297,0.0,0.0,0.0,0.3536230623722076,4.0,0.0,1.0
388200,293.14862060546875,297.1499938964844,293.1499938964844,0.0460635162889957,-1256.4091796875,304.1496276855469,0.608725368976593,0.0814723521471023,0.0744968131184578,293.88818359375,297.1499938964844,293.1499938964844,0.0034129263367503,-271.7174377441406,295.8601379394531,0.5041564106941223,0.050000000745058,0.0487117357552051,293.0148010253906,297.1499938964844,293.1499938964844,0.2792922556400299,-4039.560302734375,304.15985107421875,0.9990000128746032,0.402069628238678,0.257812350988388,293.1764221191406,297.1499938964844,293.1499938964844,0.2800760269165039,-5475.7685546875,304.1754455566406,0.9990000128746032,0.3987906575202942,0.3490570485591888,293.2894592285156,297.1499938964844,293.1499938964844,0.0074485135264694,-2547.221435546875,300.3253479003906,0.5041564106941223,0.050000000745058,0.23106749355793,291.2005310058594,291.1499938964844,265.1546936035156,263.8554077148437,281.471435546875,293.3203125,291.1993408203125,1.0,0.2490391880273819,0.8412205576896667,0.8412205576896667,1.0,1.0,-1.1534940004348757,0.4853854477405548,0.6681085824966431,0.2385866492986679,0.0,0.0,0.4981337487697601,42.949440002441406,43.0,-6.464636325836182,-11286.494140625,171.3755645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217346191406,307.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.58984375,18000.0,0.0,0.0,0.2606391608715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511626660823822,0.4511680006980896,-5.334372417564737e-06,0.0,0.0002645156055223,0.0,0.0,25.151012420654297,0.0,0.0,0.0,0.3536230623722076,4.0,0.0,1.0
388260,293.1479187011719,297.1499938964844,293.1499938964844,0.0463208742439746,-1260.49609375,304.1493225097656,0.609269917011261,0.0816519036889076,0.0746641382575035,293.8976745605469,297.1499938964844,293.1499938964844,0.0032025319524109,-255.3968505859375,295.5697631835937,0.5042030811309814,0.050000000745058,0.0487110540270805,293.00225830078125,297.1499938964844,293.1499938964844,0.2793906033039093,-4041.810302734375,304.15631103515625,0.9990000128746032,0.4080507159233093,0.2577432990074157,293.1715393066406,297.1499938964844,293.1499938964844,0.2799351811408996,-5476.82275390625,304.16717529296875,0.9990000128746032,0.3991193175315857,0.348963588476181,293.2875366210937,297.1499938964844,293.1499938964844,0.0074048624373972,-2537.927001953125,300.2782897949219,0.5042030811309814,0.050000000745058,0.2310642600059509,291.1865234375,291.1499938964844,265.1957397460937,263.89178466796875,281.485107421875,293.3148498535156,291.18475341796875,1.0,0.2490974366664886,0.8410102725028992,0.8410102725028992,1.0,1.0,-1.1534929275512695,0.4854155480861664,0.6680774092674255,0.2384427338838577,0.0,0.0,0.4941388666629791,42.92889404296875,46.0,-17.8870906829834,-11239.736328125,171.3352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176513671875,307.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.814453125,18000.0,0.0,0.0,0.2575899958610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433777630329132,0.4433830380439758,-5.286714895191835e-06,0.0,0.0002614210825413,0.0,0.0,24.41332626342773,0.0,0.0,0.0,0.3510343432426452,4.0,0.0,1.0
388320,293.1479187011719,297.1499938964844,293.1499938964844,0.0463208742439746,-1260.49609375,304.1493225097656,0.609269917011261,0.0816519036889076,0.0746641382575035,293.8976745605469,297.1499938964844,293.1499938964844,0.0032025319524109,-255.3968505859375,295.5697631835937,0.5042030811309814,0.050000000745058,0.0487110540270805,293.00225830078125,297.1499938964844,293.1499938964844,0.2793906033039093,-4041.810302734375,304.15631103515625,0.9990000128746032,0.4080507159233093,0.2577432990074157,293.1715393066406,297.1499938964844,293.1499938964844,0.2799351811408996,-5476.82275390625,304.16717529296875,0.9990000128746032,0.3991193175315857,0.348963588476181,293.2875366210937,297.1499938964844,293.1499938964844,0.0074048624373972,-2537.927001953125,300.2782897949219,0.5042030811309814,0.050000000745058,0.2310642600059509,291.1865234375,291.1499938964844,265.1957397460937,263.89178466796875,281.485107421875,293.3148498535156,291.18475341796875,1.0,0.2490974366664886,0.8410102725028992,0.8410102725028992,1.0,1.0,-1.1534929275512695,0.4854155480861664,0.6680774092674255,0.2384427338838577,0.0,0.0,0.4941388666629791,42.92889404296875,46.0,-17.8870906829834,-11239.736328125,171.3352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176513671875,307.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.814453125,18000.0,0.0,0.0,0.2575899958610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433777630329132,0.4433830380439758,-5.286714895191835e-06,0.0,0.0002614210825413,0.0,0.0,24.41332626342773,0.0,0.0,0.0,0.3510343432426452,4.0,0.0,1.0
388380,293.1475524902344,297.1499938964844,293.1499938964844,0.0465720780193805,-1264.5296630859375,304.1491394042969,0.6083236336708069,0.0817789658904075,0.0748081281781196,293.90728759765625,297.1499938964844,293.1499938964844,0.0029919950757175,-238.9657287597656,295.2725524902344,0.5031105875968933,0.050000000745058,0.0487272851169109,292.9976501464844,297.1499938964844,293.1499938964844,0.2817828357219696,-4070.980712890625,304.1501770019531,0.9990000128746032,0.412745714187622,0.2593690454959869,293.1722412109375,297.1499938964844,293.1499938964844,0.2821642756462097,-5514.95166015625,304.15771484375,0.9990000128746032,0.3984463810920715,0.3511646687984466,293.28631591796875,297.1499938964844,293.1499938964844,0.0073645091615617,-2529.80224609375,300.2287292480469,0.5031105875968933,0.050000000745058,0.2311412692070007,291.1687927246094,291.1499938964844,265.2357482910156,263.9273681640625,281.50396728515625,293.3242492675781,291.1668395996094,1.0,0.2503815591335296,0.8407999873161316,0.8407999873161316,1.0,1.0,-1.1583693027496338,0.4876191020011902,0.6707502007484436,0.239570751786232,0.0,0.0,0.4928056299686432,43.40795135498047,64.0,-23.63207244873047,-11238.666015625,173.7450408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.458984375,18000.0,0.0,0.0,0.2546672821044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398081004619598,0.4398133754730224,-5.260918442218099e-06,0.0,0.0002584549365565,0.0,0.0,24.06356239318848,0.0,0.0,0.0,0.34979447722435,4.0,0.0,1.0
388440,293.1475524902344,297.1499938964844,293.1499938964844,0.0465720780193805,-1264.5296630859375,304.1491394042969,0.6083236336708069,0.0817789658904075,0.0748081281781196,293.90728759765625,297.1499938964844,293.1499938964844,0.0029919950757175,-238.9657287597656,295.2725524902344,0.5031105875968933,0.050000000745058,0.0487272851169109,292.9976501464844,297.1499938964844,293.1499938964844,0.2817828357219696,-4070.980712890625,304.1501770019531,0.9990000128746032,0.412745714187622,0.2593690454959869,293.1722412109375,297.1499938964844,293.1499938964844,0.2821642756462097,-5514.95166015625,304.15771484375,0.9990000128746032,0.3984463810920715,0.3511646687984466,293.28631591796875,297.1499938964844,293.1499938964844,0.0073645091615617,-2529.80224609375,300.2287292480469,0.5031105875968933,0.050000000745058,0.2311412692070007,291.1687927246094,291.1499938964844,265.2357482910156,263.9273681640625,281.50396728515625,293.3242492675781,291.1668395996094,1.0,0.2503815591335296,0.8407999873161316,0.8407999873161316,1.0,1.0,-1.1583693027496338,0.4876191020011902,0.6707502007484436,0.239570751786232,0.0,0.0,0.4928056299686432,43.40795135498047,64.0,-23.63207244873047,-11238.666015625,173.7450408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.458984375,18000.0,0.0,0.0,0.2546672821044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398081004619598,0.4398133754730224,-5.260918442218099e-06,0.0,0.0002584549365565,0.0,0.0,24.06356239318848,0.0,0.0,0.0,0.34979447722435,4.0,0.0,1.0
388500,293.14764404296875,297.1499938964844,293.1499938964844,0.0467159450054168,-1266.8690185546875,304.1490478515625,0.6050451993942261,0.0817919448018074,0.0748810023069381,293.9122619628906,297.1499938964844,293.1499938964844,0.0028871993999928,-230.7745361328125,295.1200866699219,0.500369668006897,0.050000000745058,0.0487694852054119,293.00030517578125,297.1499938964844,293.1499938964844,0.287323534488678,-4137.107421875,304.13995361328125,0.9990000128746032,0.4141591787338257,0.263547271490097,293.17596435546875,297.1499938964844,293.1499938964844,0.2876476049423218,-5603.9931640625,304.146240234375,0.9990000128746032,0.3974354267120361,0.3568216860294342,293.28619384765625,297.1499938964844,293.1499938964844,0.0073500033468008,-2527.62646484375,300.20196533203125,0.500369668006897,0.050000000745058,0.2313414365053177,291.1572265625,291.1499938964844,265.2554016113281,263.94488525390625,281.5136413574219,293.3402099609375,291.15350341796875,1.0,0.253874808549881,0.8406948447227478,0.8406948447227478,1.0,1.0,-1.170543193817139,0.4931137263774872,0.6774294972419739,0.2425395995378494,0.0,0.0,0.493435263633728,44.65021514892578,64.0,-35.26463317871094,-11291.072265625,179.92987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7747802734375,307.6390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87890625,18000.0,0.0,0.0,0.2533774077892303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396599233150482,0.4396651983261108,-5.256179520074511e-06,0.0,0.0002571458462625,0.0,0.0,24.03448867797852,0.0,0.0,0.0,0.3497014939785003,4.0,0.0,1.0
388560,293.1479797363281,297.1499938964844,293.1499938964844,0.0469143763184547,-1270.222900390625,304.1488342285156,0.5996915102005005,0.0817566215991973,0.0749365165829658,293.9173889160156,297.1499938964844,293.1499938964844,0.0027836351655423,-222.77462768554688,294.956298828125,0.496180772781372,0.050000000745058,0.0488380715250968,293.0106506347656,297.1499938964844,293.1499938964844,0.2964888215065002,-4245.4423828125,304.1250915527344,0.9990000128746032,0.4140306115150451,0.2702023386955261,293.1849060058594,297.1499938964844,293.1499938964844,0.296767383813858,-5750.275390625,304.1303100585937,0.9990000128746032,0.3953591883182525,0.36583212018013,293.2865600585937,297.1499938964844,293.1499938964844,0.0073440466076135,-2529.057373046875,300.1695556640625,0.496180772781372,0.050000000745058,0.2316667735576629,291.1317749023437,291.1499938964844,265.2747802734375,263.9621887207031,281.5279235839844,293.3722839355469,291.12530517578125,1.0,0.2589697241783142,0.8404847979545593,0.8404847979545593,1.0,1.0,-1.1898808479309082,0.5018142461776733,0.6880665421485901,0.2473838031291961,0.0,0.0,0.4971257448196411,46.670108795166016,67.0,-59.18161010742188,-11393.4462890625,190.07472229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,307.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30078125,18000.0,0.0,0.0,0.2523527145385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423567056655884,0.4423619508743286,-5.260941179585643e-06,0.0,0.0002561059372965,0.0,0.0,24.23922538757324,0.0,0.0,0.0,0.3504894971847534,4.0,0.0,1.0
388620,293.1490478515625,297.1499938964844,293.1499938964844,0.0471603609621524,-1274.4716796875,304.1488342285156,0.58829265832901,0.0815915465354919,0.0749604925513267,293.9278259277344,297.1499938964844,293.1499938964844,0.0025796347763389,-206.8456268310547,294.62799072265625,0.487820565700531,0.050000000745058,0.0489888861775398,293.04620361328125,297.1499938964844,293.1499938964844,0.3160909712314605,-4472.91845703125,304.10064697265625,0.9990000128746032,0.4103821516036987,0.2842839956283569,293.207763671875,297.1499938964844,293.1499938964844,0.303059846162796,-5847.375,304.12811279296875,0.9908074140548706,0.389816015958786,0.3708400726318359,293.2889099121094,297.1499938964844,293.1499938964844,0.0073294453322887,-2530.246337890625,300.1016845703125,0.487820565700531,0.050000000745058,0.2323821783065796,291.086669921875,291.1499938964844,265.3128662109375,263.9962463378906,281.5740966796875,293.451171875,291.0867614746094,1.0,0.2668983042240143,0.8400647044181824,0.8400647044181824,1.0,1.0,-1.213858127593994,0.5125481486320496,0.7013099789619446,0.2536017894744873,0.0,0.0,0.5093250870704651,50.85307693481445,70.0,-38.2563591003418,-11609.083984375,206.51573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,307.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.998046875,18000.0,0.0,0.0,0.2514809966087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596076011657715,0.4596129357814789,-5.330072326614754e-06,0.0,0.0002552212390583,0.0,0.0,25.732295989990234,0.0,0.0,0.0,0.3557031154632568,4.0,0.0,1.0
388680,293.1490478515625,297.1499938964844,293.1499938964844,0.0471603609621524,-1274.4716796875,304.1488342285156,0.58829265832901,0.0815915465354919,0.0749604925513267,293.9278259277344,297.1499938964844,293.1499938964844,0.0025796347763389,-206.8456268310547,294.62799072265625,0.487820565700531,0.050000000745058,0.0489888861775398,293.04620361328125,297.1499938964844,293.1499938964844,0.3160909712314605,-4472.91845703125,304.10064697265625,0.9990000128746032,0.4103821516036987,0.2842839956283569,293.207763671875,297.1499938964844,293.1499938964844,0.303059846162796,-5847.375,304.12811279296875,0.9908074140548706,0.389816015958786,0.3708400726318359,293.2889099121094,297.1499938964844,293.1499938964844,0.0073294453322887,-2530.246337890625,300.1016845703125,0.487820565700531,0.050000000745058,0.2323821783065796,291.086669921875,291.1499938964844,265.3128662109375,263.9962463378906,281.5740966796875,293.451171875,291.0867614746094,1.0,0.2668983042240143,0.8400647044181824,0.8400647044181824,1.0,1.0,-1.213858127593994,0.5125481486320496,0.7013099789619446,0.2536017894744873,0.0,0.0,0.5093250870704651,50.85307693481445,70.0,-38.2563591003418,-11609.083984375,206.51573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62225341796875,307.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.998046875,18000.0,0.0,0.0,0.2514809966087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596076011657715,0.4596129357814789,-5.330072326614754e-06,0.0,0.0002552212390583,0.0,0.0,25.732295989990234,0.0,0.0,0.0,0.3557031154632568,4.0,0.0,1.0
388740,293.1507873535156,297.1499938964844,293.1499938964844,0.0470043160021305,-1271.797607421875,304.1495056152344,0.5733348727226257,0.0812628641724586,0.0749093815684318,293.9390869140625,297.1499938964844,293.1499938964844,0.0023655837867408,-189.5791015625,294.340087890625,0.4768009185791015,0.050000000745058,0.0492029301822185,293.0751037597656,297.1499938964844,293.1499938964844,0.3180070221424103,-4489.51953125,304.1148681640625,0.98462975025177,0.4070818424224853,0.2854598760604858,293.2156677246094,297.1499938964844,293.1499938964844,0.2998256683349609,-5792.9619140625,304.1405944824219,0.9697104692459106,0.386732280254364,0.367616593837738,293.29266357421875,297.1499938964844,293.1499938964844,0.0072949090972542,-2520.909423828125,300.0488586425781,0.4768009185791015,0.050000000745058,0.2333975285291671,291.1058654785156,291.1499938964844,265.3500061035156,264.02960205078125,281.6127319335937,293.4874572753906,291.1089172363281,1.0,0.2736163139343261,0.8396446108818054,0.8396446108818054,1.0,1.0,-1.212842345237732,0.5119956135749817,0.7008467316627502,0.2534911334514618,0.0,0.0,0.5142989158630371,56.26261901855469,73.0,15.376700401306152,-11636.9140625,217.3319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,307.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4140625,18000.0,0.0,0.0,0.2519221007823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718083143234253,0.4718137085437774,-5.408782726590289e-06,0.0,0.0002556689141783,0.0,0.0,26.94677352905273,0.0,0.0,0.0,0.3597812354564667,4.0,0.0,1.0
388800,293.1507873535156,297.1499938964844,293.1499938964844,0.0470043160021305,-1271.797607421875,304.1495056152344,0.5733348727226257,0.0812628641724586,0.0749093815684318,293.9390869140625,297.1499938964844,293.1499938964844,0.0023655837867408,-189.5791015625,294.340087890625,0.4768009185791015,0.050000000745058,0.0492029301822185,293.0751037597656,297.1499938964844,293.1499938964844,0.3180070221424103,-4489.51953125,304.1148681640625,0.98462975025177,0.4070818424224853,0.2854598760604858,293.2156677246094,297.1499938964844,293.1499938964844,0.2998256683349609,-5792.9619140625,304.1405944824219,0.9697104692459106,0.386732280254364,0.367616593837738,293.29266357421875,297.1499938964844,293.1499938964844,0.0072949090972542,-2520.909423828125,300.0488586425781,0.4768009185791015,0.050000000745058,0.2333975285291671,291.1058654785156,291.1499938964844,265.3500061035156,264.02960205078125,281.6127319335937,293.4874572753906,291.1089172363281,1.0,0.2736163139343261,0.8396446108818054,0.8396446108818054,1.0,1.0,-1.212842345237732,0.5119956135749817,0.7008467316627502,0.2534911334514618,0.0,0.0,0.5142989158630371,56.26261901855469,73.0,15.376700401306152,-11636.9140625,217.3319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,307.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4140625,18000.0,0.0,0.0,0.2519221007823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718083143234253,0.4718137085437774,-5.408782726590289e-06,0.0,0.0002556689141783,0.0,0.0,26.94677352905273,0.0,0.0,0.0,0.3597812354564667,4.0,0.0,1.0
388860,293.1478881835937,297.1499938964844,293.1499938964844,0.0475154072046279,-1279.4287109375,304.1487731933594,0.5635348558425903,0.0818432793021202,0.0754371210932731,293.9451904296875,297.1499938964844,293.1499938964844,0.0021559845190495,-172.71278381347656,294.0603942871094,0.4668408930301666,0.050000000745058,0.0493866875767707,293.0795288085937,297.1499938964844,293.1499938964844,0.3186931908130646,-4494.00146484375,304.1251525878906,0.9703875184059144,0.4080817103385925,0.285826563835144,293.21343994140625,297.1499938964844,293.1499938964844,0.2984094023704529,-5769.15869140625,304.1459350585937,0.9521921277046204,0.3855262994766235,0.366345077753067,293.29034423828125,297.1499938964844,293.1499938964844,0.0072759077884256,-2515.88134765625,300.010498046875,0.4668408930301666,0.050000000745058,0.2342691868543625,291.12091064453125,291.1499938964844,265.3866577148437,264.06268310546875,281.63507080078125,293.4960327148437,291.12115478515625,1.0,0.2794730365276336,0.8390333652496338,0.8390333652496338,1.0,1.0,-1.2136520147323608,0.5122576355934143,0.7013943791389465,0.2538205981254577,0.0,0.0,0.5168129205703735,60.93184280395508,76.0,12.38539218902588,-11610.794921875,227.2553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,307.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.548828125,18000.0,0.0,0.0,0.2529334723949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476345956325531,0.4763514101505279,-5.443652753456263e-06,0.0,0.0002566953189671,0.0,0.0,27.43095016479492,0.0,0.0,0.0,0.3614661395549774,4.0,0.0,1.0
388920,293.1478881835937,297.1499938964844,293.1499938964844,0.0475154072046279,-1279.4287109375,304.1487731933594,0.5635348558425903,0.0818432793021202,0.0754371210932731,293.9451904296875,297.1499938964844,293.1499938964844,0.0021559845190495,-172.71278381347656,294.0603942871094,0.4668408930301666,0.050000000745058,0.0493866875767707,293.0795288085937,297.1499938964844,293.1499938964844,0.3186931908130646,-4494.00146484375,304.1251525878906,0.9703875184059144,0.4080817103385925,0.285826563835144,293.21343994140625,297.1499938964844,293.1499938964844,0.2984094023704529,-5769.15869140625,304.1459350585937,0.9521921277046204,0.3855262994766235,0.366345077753067,293.29034423828125,297.1499938964844,293.1499938964844,0.0072759077884256,-2515.88134765625,300.010498046875,0.4668408930301666,0.050000000745058,0.2342691868543625,291.12091064453125,291.1499938964844,265.3866577148437,264.06268310546875,281.63507080078125,293.4960327148437,291.12115478515625,1.0,0.2794730365276336,0.8390333652496338,0.8390333652496338,1.0,1.0,-1.2136520147323608,0.5122576355934143,0.7013943791389465,0.2538205981254577,0.0,0.0,0.5168129205703735,60.93184280395508,76.0,12.38539218902588,-11610.794921875,227.2553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,307.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.548828125,18000.0,0.0,0.0,0.2529334723949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476345956325531,0.4763514101505279,-5.443652753456263e-06,0.0,0.0002566953189671,0.0,0.0,27.43095016479492,0.0,0.0,0.0,0.3614661395549774,4.0,0.0,1.0
388980,293.14776611328125,297.1499938964844,293.1499938964844,0.0478297807276248,-1284.1300048828125,304.148681640625,0.5549941658973694,0.0819221213459968,0.0757441520690918,293.9533386230469,297.1499938964844,293.1499938964844,0.0019384508486837,-155.26222229003906,293.7657165527344,0.4569718241691589,0.050000000745058,0.0495540723204612,293.0839538574219,297.1499938964844,293.1499938964844,0.3199839890003204,-4506.4501953125,304.1312561035156,0.957880437374115,0.4089692234992981,0.2866064608097076,293.212646484375,297.1499938964844,293.1499938964844,0.2972442507743835,-5750.04541015625,304.14923095703125,0.936509609222412,0.3840786516666412,0.3651944696903229,293.2895202636719,297.1499938964844,293.1499938964844,0.0072512775659561,-2510.078857421875,299.9657897949219,0.4569718241691589,0.050000000745058,0.2350631803274154,291.126220703125,291.1499938964844,265.42333984375,264.0959777832031,281.6597900390625,293.5076904296875,291.1270446777344,1.0,0.2847311198711395,0.8384221196174622,0.8384221196174622,1.0,1.0,-1.2147300243377686,0.5126025676727295,0.7021274566650391,0.2543264627456665,0.0,0.0,0.5197045803070068,65.19355010986328,79.0,11.038183212280272,-11601.0361328125,236.44601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,307.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0,18000.0,0.0,0.0,0.254308819770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816075265407562,0.4816130101680755,-5.473988949233899e-06,0.0,0.0002580911095719,0.0,0.0,27.954559326171875,0.0,0.0,0.0,0.3632133305072784,4.0,0.0,1.0
389040,293.14776611328125,297.1499938964844,293.1499938964844,0.0478297807276248,-1284.1300048828125,304.148681640625,0.5549941658973694,0.0819221213459968,0.0757441520690918,293.9533386230469,297.1499938964844,293.1499938964844,0.0019384508486837,-155.26222229003906,293.7657165527344,0.4569718241691589,0.050000000745058,0.0495540723204612,293.0839538574219,297.1499938964844,293.1499938964844,0.3199839890003204,-4506.4501953125,304.1312561035156,0.957880437374115,0.4089692234992981,0.2866064608097076,293.212646484375,297.1499938964844,293.1499938964844,0.2972442507743835,-5750.04541015625,304.14923095703125,0.936509609222412,0.3840786516666412,0.3651944696903229,293.2895202636719,297.1499938964844,293.1499938964844,0.0072512775659561,-2510.078857421875,299.9657897949219,0.4569718241691589,0.050000000745058,0.2350631803274154,291.126220703125,291.1499938964844,265.42333984375,264.0959777832031,281.6597900390625,293.5076904296875,291.1270446777344,1.0,0.2847311198711395,0.8384221196174622,0.8384221196174622,1.0,1.0,-1.2147300243377686,0.5126025676727295,0.7021274566650391,0.2543264627456665,0.0,0.0,0.5197045803070068,65.19355010986328,79.0,11.038183212280272,-11601.0361328125,236.44601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,307.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0,18000.0,0.0,0.0,0.254308819770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816075265407562,0.4816130101680755,-5.473988949233899e-06,0.0,0.0002580911095719,0.0,0.0,27.954559326171875,0.0,0.0,0.0,0.3632133305072784,4.0,0.0,1.0
389100,293.1480712890625,297.1499938964844,293.1499938964844,0.0478848554193973,-1284.904052734375,304.1488342285156,0.5509642958641052,0.0818930864334106,0.0758108273148536,293.9578857421875,297.1499938964844,293.1499938964844,0.0018277424387633,-146.37454223632812,293.6172790527344,0.4526047110557556,0.050000000745058,0.0496339201927185,293.0864562988281,297.1499938964844,293.1499938964844,0.3204662203788757,-4510.99658203125,304.1337585449219,0.9519436359405518,0.4093148410320282,0.2869292199611664,293.2124938964844,297.1499938964844,293.1499938964844,0.2965576946735382,-5738.97705078125,304.1506042480469,0.9292178750038148,0.3833143711090088,0.3645659983158111,293.2894897460937,297.1499938964844,293.1499938964844,0.0072366311214864,-2506.43359375,299.94293212890625,0.4526047110557556,0.050000000745058,0.2354419529438018,291.1302795410156,291.1499938964844,265.4416809082031,264.1126708984375,281.67266845703125,293.5136413574219,291.1310729980469,1.0,0.287171334028244,0.8381165266036987,0.8381165266036987,1.0,1.0,-1.2149937152862549,0.5126395225524902,0.7023542523384094,0.2545409202575683,0.0,0.0,0.5206086039543152,67.22377014160156,79.0,11.120854377746582,-11592.0068359375,240.7386169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421142578125,307.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.41015625,18000.0,0.0,0.0,0.2550852596759796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835054576396942,0.4835109412670135,-5.48658363186405e-06,0.0,0.0002588790957815,0.0,0.0,28.15209579467773,0.0,0.0,0.0,0.3638669550418854,4.0,0.0,1.0
389160,293.1484680175781,297.1499938964844,293.1499938964844,0.0479064173996448,-1285.1712646484375,304.14898681640625,0.5471301674842834,0.081836000084877,0.0758457034826278,293.962646484375,297.1499938964844,293.1499938964844,0.0017152227228507,-137.34524536132812,293.4673156738281,0.4486172497272491,0.050000000745058,0.0497114732861518,293.0891418457031,297.1499938964844,293.1499938964844,0.320870965719223,-4514.779296875,304.135986328125,0.9462171792984008,0.4095922112464905,0.287203311920166,293.2124328613281,297.1499938964844,293.1499938964844,0.2958487272262573,-5727.64794921875,304.1517944335937,0.9223533868789672,0.3825350105762481,0.3639174699783325,293.2896728515625,297.1499938964844,293.1499938964844,0.0072210100479424,-2502.546875,299.9194641113281,0.4486172497272491,0.050000000745058,0.2358098328113556,291.1340637207031,291.1499938964844,265.4599914550781,264.12945556640625,281.6856384277344,293.5195617675781,291.1347961425781,1.0,0.289503663778305,0.8379077911376953,0.8379077911376953,1.0,1.0,-1.2151210308074951,0.5126143097877502,0.7025067210197449,0.2547486424446106,0.0,0.0,0.5212920904159546,69.19432067871094,82.0,10.792465209960938,-11581.4482421875,244.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,307.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2558861076831817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849474430084228,0.4849529266357422,-5.496506219060393e-06,0.0,0.0002596918784547,0.0,0.0,28.304275512695312,0.0,0.0,0.0,0.3643718957901001,4.0,0.0,1.0
389220,293.1495666503906,297.1499938964844,293.1499938964844,0.0478713922202587,-1284.51416015625,304.1493835449219,0.5400030016899109,0.0816566497087478,0.0758455619215965,293.97265625,297.1499938964844,293.1499938964844,0.0014861532254144,-118.9697723388672,293.16387939453125,0.4415929913520813,0.050000000745058,0.0498607382178306,293.09503173828125,297.1499938964844,293.1499938964844,0.3214278519153595,-4519.74609375,304.13970947265625,0.935369908809662,0.4099396765232086,0.2876041233539581,293.21246337890625,297.1499938964844,293.1499938964844,0.2943640947341919,-5704.13623046875,304.1536560058594,0.9100270867347716,0.3809471130371094,0.3625820279121399,293.2904968261719,297.1499938964844,293.1499938964844,0.0071871476247906,-2494.024169921875,299.87115478515625,0.4415929913520813,0.050000000745058,0.2365178763866424,291.1416015625,291.1499938964844,265.4966735839844,264.1630859375,281.712158203125,293.53125,291.14239501953125,1.0,0.2938928008079529,0.8374903798103333,0.8374903798103333,1.0,1.0,-1.2150284051895142,0.5123856663703918,0.7026427388191223,0.2551401555538177,0.0,0.0,0.5219081044197083,72.98380279541016,85.0,10.876486778259276,-11558.013671875,252.65933227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,307.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.81640625,18000.0,0.0,0.0,0.2574727535247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866277575492859,0.4866332411766052,-5.509272341441829e-06,0.0,0.0002613021060824,0.0,0.0,28.487518310546875,0.0,0.0,0.0,0.3649733960628509,4.0,0.0,1.0
389280,293.1495666503906,297.1499938964844,293.1499938964844,0.0478713922202587,-1284.51416015625,304.1493835449219,0.5400030016899109,0.0816566497087478,0.0758455619215965,293.97265625,297.1499938964844,293.1499938964844,0.0014861532254144,-118.9697723388672,293.16387939453125,0.4415929913520813,0.050000000745058,0.0498607382178306,293.09503173828125,297.1499938964844,293.1499938964844,0.3214278519153595,-4519.74609375,304.13970947265625,0.935369908809662,0.4099396765232086,0.2876041233539581,293.21246337890625,297.1499938964844,293.1499938964844,0.2943640947341919,-5704.13623046875,304.1536560058594,0.9100270867347716,0.3809471130371094,0.3625820279121399,293.2904968261719,297.1499938964844,293.1499938964844,0.0071871476247906,-2494.024169921875,299.87115478515625,0.4415929913520813,0.050000000745058,0.2365178763866424,291.1416015625,291.1499938964844,265.4966735839844,264.1630859375,281.712158203125,293.53125,291.14239501953125,1.0,0.2938928008079529,0.8374903798103333,0.8374903798103333,1.0,1.0,-1.2150284051895142,0.5123856663703918,0.7026427388191223,0.2551401555538177,0.0,0.0,0.5219081044197083,72.98380279541016,85.0,10.876486778259276,-11558.013671875,252.65933227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,307.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.81640625,18000.0,0.0,0.0,0.2574727535247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866277575492859,0.4866332411766052,-5.509272341441829e-06,0.0,0.0002613021060824,0.0,0.0,28.487518310546875,0.0,0.0,0.0,0.3649733960628509,4.0,0.0,1.0
389340,293.1508483886719,297.1499938964844,293.1499938964844,0.0477522164583206,-1282.5728759765625,304.1497802734375,0.5334939360618591,0.0814071074128151,0.0757722333073616,293.9830322265625,297.1499938964844,293.1499938964844,0.0012524052290245,-100.2278060913086,292.856689453125,0.4355891346931457,0.050000000745058,0.0500037297606468,293.1015930175781,297.1499938964844,293.1499938964844,0.321648508310318,-4521.181640625,304.1427307128906,0.9252995252609252,0.4100060760974884,0.2878062129020691,293.2126159667969,297.1499938964844,293.1499938964844,0.2928069829940796,-5679.6728515625,304.1549987792969,0.899693489074707,0.3793330490589142,0.3612124323844909,293.29180908203125,297.1499938964844,293.1499938964844,0.0071502607315778,-2484.589111328125,299.821533203125,0.4355891346931457,0.050000000745058,0.2371961772441864,291.1496887207031,291.1499938964844,265.5333251953125,264.1968994140625,281.7396545410156,293.5428771972656,291.1504821777344,1.0,0.2979781627655029,0.8370729684829712,0.8370729684829712,1.0,1.0,-1.2145251035690308,0.5119419693946838,0.7025831341743469,0.2555114924907684,0.0,0.0,0.5214082598686218,76.61044311523438,88.0,11.217079162597656,-11529.84765625,259.9648132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720703125,307.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.2589129507541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864664077758789,0.4864719212055206,-5.511703420779668e-06,0.0,0.0002627637295518,0.0,0.0,28.486019134521484,0.0,0.0,0.0,0.364961564540863,4.0,0.0,1.0
389400,293.1508483886719,297.1499938964844,293.1499938964844,0.0477522164583206,-1282.5728759765625,304.1497802734375,0.5334939360618591,0.0814071074128151,0.0757722333073616,293.9830322265625,297.1499938964844,293.1499938964844,0.0012524052290245,-100.2278060913086,292.856689453125,0.4355891346931457,0.050000000745058,0.0500037297606468,293.1015930175781,297.1499938964844,293.1499938964844,0.321648508310318,-4521.181640625,304.1427307128906,0.9252995252609252,0.4100060760974884,0.2878062129020691,293.2126159667969,297.1499938964844,293.1499938964844,0.2928069829940796,-5679.6728515625,304.1549987792969,0.899693489074707,0.3793330490589142,0.3612124323844909,293.29180908203125,297.1499938964844,293.1499938964844,0.0071502607315778,-2484.589111328125,299.821533203125,0.4355891346931457,0.050000000745058,0.2371961772441864,291.1496887207031,291.1499938964844,265.5333251953125,264.1968994140625,281.7396545410156,293.5428771972656,291.1504821777344,1.0,0.2979781627655029,0.8370729684829712,0.8370729684829712,1.0,1.0,-1.2145251035690308,0.5119419693946838,0.7025831341743469,0.2555114924907684,0.0,0.0,0.5214082598686218,76.61044311523438,88.0,11.217079162597656,-11529.84765625,259.9648132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720703125,307.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.2589129507541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864664077758789,0.4864719212055206,-5.511703420779668e-06,0.0,0.0002627637295518,0.0,0.0,28.486019134521484,0.0,0.0,0.0,0.364961564540863,4.0,0.0,1.0
389460,293.1522521972656,297.1499938964844,293.1499938964844,0.0475675463676452,-1279.640380859375,304.1501770019531,0.5274959802627563,0.0811003148555755,0.0756404250860214,293.99365234375,297.1499938964844,293.1499938964844,0.0010141476523131,-81.13616180419922,292.5457458496094,0.4303793013095855,0.050000000745058,0.0501419939100742,293.1087341308594,297.1499938964844,293.1499938964844,0.3215552568435669,-4519.28564453125,304.1452941894531,0.9160011410713196,0.4097859561443329,0.2878071963787079,293.2128601074219,297.1499938964844,293.1499938964844,0.2912090122699737,-5654.70068359375,304.156005859375,0.8904749155044556,0.377701461315155,0.3598198592662811,293.2933959960937,297.1499938964844,293.1499938964844,0.0071110916323959,-2474.473876953125,299.77069091796875,0.4303793013095855,0.050000000745058,0.2378520369529724,291.15777587890625,291.1499938964844,265.57000732421875,264.2308654785156,281.76812744140625,293.5546569824219,291.1585693359375,1.0,0.3018203675746918,0.8366692066192627,0.8366692066192627,1.0,1.0,-1.213650107383728,0.5113017559051514,0.7023482918739319,0.2558733224868774,0.0,0.0,0.5198279619216919,80.11383819580078,91.0,11.222590446472168,-11496.3720703125,266.8656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685913085937,307.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.260077029466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844492971897125,0.4844548106193542,-5.503377451532288e-06,0.0,0.0002639451122377,0.0,0.0,28.296875,0.0,0.0,0.0,0.3643288910388946,4.0,0.0,1.0
389520,293.1522521972656,297.1499938964844,293.1499938964844,0.0475675463676452,-1279.640380859375,304.1501770019531,0.5274959802627563,0.0811003148555755,0.0756404250860214,293.99365234375,297.1499938964844,293.1499938964844,0.0010141476523131,-81.13616180419922,292.5457458496094,0.4303793013095855,0.050000000745058,0.0501419939100742,293.1087341308594,297.1499938964844,293.1499938964844,0.3215552568435669,-4519.28564453125,304.1452941894531,0.9160011410713196,0.4097859561443329,0.2878071963787079,293.2128601074219,297.1499938964844,293.1499938964844,0.2912090122699737,-5654.70068359375,304.156005859375,0.8904749155044556,0.377701461315155,0.3598198592662811,293.2933959960937,297.1499938964844,293.1499938964844,0.0071110916323959,-2474.473876953125,299.77069091796875,0.4303793013095855,0.050000000745058,0.2378520369529724,291.15777587890625,291.1499938964844,265.57000732421875,264.2308654785156,281.76812744140625,293.5546569824219,291.1585693359375,1.0,0.3018203675746918,0.8366692066192627,0.8366692066192627,1.0,1.0,-1.213650107383728,0.5113017559051514,0.7023482918739319,0.2558733224868774,0.0,0.0,0.5198279619216919,80.11383819580078,91.0,11.222590446472168,-11496.3720703125,266.8656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685913085937,307.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.260077029466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844492971897125,0.4844548106193542,-5.503377451532288e-06,0.0,0.0002639451122377,0.0,0.0,28.296875,0.0,0.0,0.0,0.3643288910388946,4.0,0.0,1.0
389580,293.1537170410156,297.1499938964844,293.1499938964844,0.0473294109106063,-1275.9066162109375,304.1505126953125,0.5219303369522095,0.0807444602251052,0.0754593014717102,294.0043334960937,297.1499938964844,293.1499938964844,0.000771646387875,-61.71735763549805,292.2308959960937,0.4258011281490326,0.050000000745058,0.0502766072750091,293.1164245605469,297.1499938964844,293.1499938964844,0.3211597502231598,-4514.15234375,304.14752197265625,0.9075266122817992,0.4092699587345123,0.2876014709472656,293.2131042480469,297.1499938964844,293.1499938964844,0.2895920872688293,-5629.52392578125,304.1566772460937,0.8819531798362732,0.3760572671890259,0.3584107160568237,293.2951965332031,297.1499938964844,293.1499938964844,0.0070701814256608,-2463.85009765625,299.7186889648437,0.4258011281490326,0.050000000745058,0.2384905815124511,291.16552734375,291.1499938964844,265.6066589355469,264.2649230957031,281.7976989746094,293.56671142578125,291.166259765625,1.0,0.3054641187191009,0.8362653851509094,0.8362653851509094,1.0,1.0,-1.2124226093292236,0.5104727149009705,0.701949954032898,0.2562300562858581,0.0,0.0,0.5172304511070251,83.52162170410156,94.0,10.737709045410156,-11456.9892578125,273.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977966308594,307.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.431640625,18000.0,0.0,0.0,0.2608602643013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806683659553528,0.4806738495826721,-5.484758275997592e-06,0.0,0.0002647399960551,0.0,0.0,27.931188583374023,0.0,0.0,0.0,0.3631071448326111,4.0,0.0,1.0
389640,293.1537170410156,297.1499938964844,293.1499938964844,0.0473294109106063,-1275.9066162109375,304.1505126953125,0.5219303369522095,0.0807444602251052,0.0754593014717102,294.0043334960937,297.1499938964844,293.1499938964844,0.000771646387875,-61.71735763549805,292.2308959960937,0.4258011281490326,0.050000000745058,0.0502766072750091,293.1164245605469,297.1499938964844,293.1499938964844,0.3211597502231598,-4514.15234375,304.14752197265625,0.9075266122817992,0.4092699587345123,0.2876014709472656,293.2131042480469,297.1499938964844,293.1499938964844,0.2895920872688293,-5629.52392578125,304.1566772460937,0.8819531798362732,0.3760572671890259,0.3584107160568237,293.2951965332031,297.1499938964844,293.1499938964844,0.0070701814256608,-2463.85009765625,299.7186889648437,0.4258011281490326,0.050000000745058,0.2384905815124511,291.16552734375,291.1499938964844,265.6066589355469,264.2649230957031,281.7976989746094,293.56671142578125,291.166259765625,1.0,0.3054641187191009,0.8362653851509094,0.8362653851509094,1.0,1.0,-1.2124226093292236,0.5104727149009705,0.701949954032898,0.2562300562858581,0.0,0.0,0.5172304511070251,83.52162170410156,94.0,10.737709045410156,-11456.9892578125,273.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977966308594,307.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.431640625,18000.0,0.0,0.0,0.2608602643013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806683659553528,0.4806738495826721,-5.484758275997592e-06,0.0,0.0002647399960551,0.0,0.0,27.931188583374023,0.0,0.0,0.0,0.3631071448326111,4.0,0.0,1.0
389700,293.15447998046875,297.1499938964844,293.1499938964844,0.0471933558583259,-1273.787841796875,304.1506652832031,0.5192898511886597,0.0805500820279121,0.0753524452447891,294.0097045898437,297.1499938964844,293.1499938964844,0.0006488576182164,-51.88961410522461,292.07196044921875,0.423708975315094,0.050000000745058,0.050342820584774,293.1204833984375,297.1499938964844,293.1499938964844,0.3208519220352173,-4510.3994140625,304.1485290527344,0.9036298990249634,0.4088978171348572,0.287419319152832,293.2132263183594,297.1499938964844,293.1499938964844,0.2887824475765228,-5616.943359375,304.1569519042969,0.8779231309890747,0.3752314746379852,0.357701301574707,293.296142578125,297.1499938964844,293.1499938964844,0.0070492159575223,-2458.39501953125,299.6922302246094,0.423708975315094,0.050000000745058,0.2388046681880951,291.16912841796875,291.1499938964844,265.625,264.2820129394531,281.8129577636719,293.5729064941406,291.1698303222656,1.0,0.3072230517864227,0.8360635042190552,0.8360635042190552,1.0,1.0,-1.211680889129639,0.5099872350692749,0.701693594455719,0.2564130127429962,0.0,0.0,0.5155880451202393,85.19679260253906,94.0,10.30479907989502,-11434.935546875,276.58331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,307.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6875,18000.0,0.0,0.0,0.2610859870910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478178471326828,0.4781839251518249,-5.471957138070138e-06,0.0,0.0002649690723046,0.0,0.0,27.68954467773437,0.0,0.0,0.0,0.3622973561286926,4.0,0.0,1.0
