time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1552124023437,297.1499938964844,293.1499938964844,0.0470472574234008,-1271.521484375,304.1508178710937,0.5167350769042969,0.0803456529974937,0.0752357169985771,294.0150756835937,297.1499938964844,293.1499938964844,0.000533471815288,-42.24312973022461,291.9119873046875,0.4217301905155182,0.050000000745058,0.0504084341228008,293.1246643066406,297.1499938964844,293.1499938964844,0.3204718232154846,-4505.8623046875,304.14947509765625,0.8999245166778564,0.4084480702877044,0.287183552980423,293.21337890625,297.1499938964844,293.1499938964844,0.2879741489887237,-5604.396484375,304.1571350097656,0.8740326762199402,0.3744036555290222,0.3569892048835754,293.2971496582031,297.1499938964844,293.1499938964844,0.0070279715582728,-2452.863037109375,299.6654663085937,0.4217301905155182,0.050000000745058,0.239115908741951,291.17254638671875,291.1499938964844,265.6433410644531,264.2991027832031,281.82867431640625,293.5792541503906,291.1732177734375,1.0,0.3089453279972076,0.8358701467514038,0.8358701467514038,1.0,1.0,-1.2108556032180786,0.5094507932662964,0.7014047503471375,0.2566149830818176,0.0,0.0,0.5137417316436768,86.85659790039062,97.0,9.789658546447754,-11411.232421875,279.6770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,307.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.408203125,18000.0,0.0,0.0,0.2611936330795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753359854221344,0.4753414392471313,-5.4571278269577306e-06,0.0,0.0002650783280842,0.0,0.0,27.41425323486328,0.0,0.0,0.0,0.3613715171813965,4.0,0.0,1.0
389820,293.15673828125,297.1499938964844,293.1499938964844,0.0467268675565719,-1266.57568359375,304.15106201171875,0.5118594169616699,0.079908013343811,0.074974313378334,294.0257568359375,297.1499938964844,293.1499938964844,0.0004252821381669,-21.92316055297852,291.5887451171875,0.4180700480937958,0.050000000745058,0.0505381189286708,293.13348388671875,297.1499938964844,293.1499938964844,0.3194855153560638,-4494.3193359375,304.1512756347656,0.8926830887794495,0.4073020815849304,0.2865424156188965,293.2136535644531,297.1499938964844,293.1499938964844,0.2863644063472748,-5579.43798828125,304.1574401855469,0.8666384220123291,0.3727425336837768,0.3555580675601959,293.2991943359375,297.1499938964844,293.1499938964844,0.0069847246631979,-2441.589599609375,299.6110534667969,0.4180700480937958,0.050000000745058,0.2397310733795166,291.1787109375,291.1499938964844,265.67999267578125,264.3333740234375,281.8619384765625,293.59246826171875,291.1792907714844,1.0,0.3122899532318115,0.8354833722114563,0.8354833722114563,1.0,1.0,-1.208948850631714,0.5082022547721863,0.7007465958595276,0.2571249008178711,0.0,0.0,0.5094860196113586,90.13758087158205,100.0,8.657034873962402,-11358.328125,285.6688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,307.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.24609375,18000.0,0.0,0.0,0.2610328793525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687000811100006,0.4687055051326751,-5.422154572443105e-06,0.0,0.0002649151720106,0.0,0.0,26.77628898620605,0.0,0.0,0.0,0.3592109680175781,4.0,0.0,1.0
389880,293.15673828125,297.1499938964844,293.1499938964844,0.0467268675565719,-1266.57568359375,304.15106201171875,0.5118594169616699,0.079908013343811,0.074974313378334,294.0257568359375,297.1499938964844,293.1499938964844,0.0004252821381669,-21.92316055297852,291.5887451171875,0.4180700480937958,0.050000000745058,0.0505381189286708,293.13348388671875,297.1499938964844,293.1499938964844,0.3194855153560638,-4494.3193359375,304.1512756347656,0.8926830887794495,0.4073020815849304,0.2865424156188965,293.2136535644531,297.1499938964844,293.1499938964844,0.2863644063472748,-5579.43798828125,304.1574401855469,0.8666384220123291,0.3727425336837768,0.3555580675601959,293.2991943359375,297.1499938964844,293.1499938964844,0.0069847246631979,-2441.589599609375,299.6110534667969,0.4180700480937958,0.050000000745058,0.2397310733795166,291.1787109375,291.1499938964844,265.67999267578125,264.3333740234375,281.8619384765625,293.59246826171875,291.1792907714844,1.0,0.3122899532318115,0.8354833722114563,0.8354833722114563,1.0,1.0,-1.208948850631714,0.5082022547721863,0.7007465958595276,0.2571249008178711,0.0,0.0,0.5094860196113586,90.13758087158205,100.0,8.657034873962402,-11358.328125,285.6688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,307.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.24609375,18000.0,0.0,0.0,0.2610328793525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687000811100006,0.4687055051326751,-5.422154572443105e-06,0.0,0.0002649151720106,0.0,0.0,26.77628898620605,0.0,0.0,0.0,0.3592109680175781,4.0,0.0,1.0
389940,293.1582336425781,297.1499938964844,293.1499938964844,0.0463720448315143,-1261.1279296875,304.1513061523437,0.5072593092918396,0.079434722661972,0.0746786072850227,294.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.4147435426712036,0.050000000745058,0.0506661459803581,293.1429138183594,297.1499938964844,293.1499938964844,0.3181852698326111,-4479.3212890625,304.15301513671875,0.8856046199798584,0.405809074640274,0.2856636047363281,293.21392822265625,297.1499938964844,293.1499938964844,0.2847664952278137,-5554.6865234375,304.1576232910156,0.8597092628479004,0.3710750639438629,0.3541189730167389,293.3013000488281,297.1499938964844,293.1499938964844,0.0069405608810484,-2430.05712890625,299.5555114746094,0.4147435426712036,0.050000000745058,0.240338385105133,291.1840515136719,291.1499938964844,265.7166748046875,264.3677062988281,281.8984069824219,293.6066589355469,291.1845397949219,1.0,0.3155170679092407,0.8350965976715088,0.8350965976715088,1.0,1.0,-1.2066948413848877,0.5066933631896973,0.7000014185905457,0.2578413188457489,0.0,0.0,0.5045748353004456,93.3789291381836,103.0,7.48084545135498,-11297.291015625,291.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,307.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.05859375,18000.0,0.0,0.0,0.2603620290756225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609923660755157,0.4609977304935455,-5.381492883316241e-06,0.0,0.0002642343752086,0.0,0.0,26.04604148864746,0.0,0.0,0.0,0.3567106127738952,4.0,0.0,1.0
390000,293.1582336425781,297.1499938964844,293.1499938964844,0.0463720448315143,-1261.1279296875,304.1513061523437,0.5072593092918396,0.079434722661972,0.0746786072850227,294.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.4147435426712036,0.050000000745058,0.0506661459803581,293.1429138183594,297.1499938964844,293.1499938964844,0.3181852698326111,-4479.3212890625,304.15301513671875,0.8856046199798584,0.405809074640274,0.2856636047363281,293.21392822265625,297.1499938964844,293.1499938964844,0.2847664952278137,-5554.6865234375,304.1576232910156,0.8597092628479004,0.3710750639438629,0.3541189730167389,293.3013000488281,297.1499938964844,293.1499938964844,0.0069405608810484,-2430.05712890625,299.5555114746094,0.4147435426712036,0.050000000745058,0.240338385105133,291.1840515136719,291.1499938964844,265.7166748046875,264.3677062988281,281.8984069824219,293.6066589355469,291.1845397949219,1.0,0.3155170679092407,0.8350965976715088,0.8350965976715088,1.0,1.0,-1.2066948413848877,0.5066933631896973,0.7000014185905457,0.2578413188457489,0.0,0.0,0.5045748353004456,93.3789291381836,103.0,7.48084545135498,-11297.291015625,291.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,307.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.05859375,18000.0,0.0,0.0,0.2603620290756225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609923660755157,0.4609977304935455,-5.381492883316241e-06,0.0,0.0002642343752086,0.0,0.0,26.04604148864746,0.0,0.0,0.0,0.3567106127738952,4.0,0.0,1.0
390060,293.15972900390625,297.1499938964844,293.1499938964844,0.0459826998412609,-1255.1767578125,304.1515197753906,0.5028842091560364,0.0789216384291648,0.0743487998843193,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.411684513092041,0.050000000745058,0.0507929995656013,293.153076171875,297.1499938964844,293.1499938964844,0.3165445625782013,-4460.54052734375,304.1547546386719,0.8786296248435974,0.4039298593997955,0.2845257818698883,293.2142028808594,297.1499938964844,293.1499938964844,0.2831814885139465,-5530.142578125,304.15771484375,0.8531880378723145,0.3694010376930237,0.3526728749275207,293.303466796875,297.1499938964844,293.1499938964844,0.0068955617025494,-2418.279052734375,299.4988098144531,0.411684513092041,0.050000000745058,0.240940123796463,291.1885681152344,291.1499938964844,265.7533264160156,264.402099609375,281.9391174316406,293.6231384277344,291.1889953613281,1.0,0.3186414837837219,0.8347318768501282,0.8347318768501282,1.0,1.0,-1.2040724754333496,0.5049062371253967,0.6991662979125977,0.2587879300117492,0.0,0.0,0.4991219639778137,96.5931625366211,106.0,6.435674667358398,-11227.197265625,296.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,307.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.97265625,18000.0,0.0,0.0,0.2591915130615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524503648281097,0.4524557292461395,-5.336788035492646e-06,0.0,0.0002630464441608,0.0,0.0,25.251829147338867,0.0,0.0,0.0,0.3539555966854095,4.0,0.0,1.0
390120,293.15972900390625,297.1499938964844,293.1499938964844,0.0459826998412609,-1255.1767578125,304.1515197753906,0.5028842091560364,0.0789216384291648,0.0743487998843193,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.411684513092041,0.050000000745058,0.0507929995656013,293.153076171875,297.1499938964844,293.1499938964844,0.3165445625782013,-4460.54052734375,304.1547546386719,0.8786296248435974,0.4039298593997955,0.2845257818698883,293.2142028808594,297.1499938964844,293.1499938964844,0.2831814885139465,-5530.142578125,304.15771484375,0.8531880378723145,0.3694010376930237,0.3526728749275207,293.303466796875,297.1499938964844,293.1499938964844,0.0068955617025494,-2418.279052734375,299.4988098144531,0.411684513092041,0.050000000745058,0.240940123796463,291.1885681152344,291.1499938964844,265.7533264160156,264.402099609375,281.9391174316406,293.6231384277344,291.1889953613281,1.0,0.3186414837837219,0.8347318768501282,0.8347318768501282,1.0,1.0,-1.2040724754333496,0.5049062371253967,0.6991662979125977,0.2587879300117492,0.0,0.0,0.4991219639778137,96.5931625366211,106.0,6.435674667358398,-11227.197265625,296.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,307.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.97265625,18000.0,0.0,0.0,0.2591915130615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524503648281097,0.4524557292461395,-5.336788035492646e-06,0.0,0.0002630464441608,0.0,0.0,25.251829147338867,0.0,0.0,0.0,0.3539555966854095,4.0,0.0,1.0
390180,293.1613464355469,297.1499938964844,293.1499938964844,0.0455397740006446,-1248.4312744140625,304.1517639160156,0.4986434578895569,0.0783502236008644,0.073968768119812,294.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.4088349640369415,0.050000000745058,0.0509191676974296,293.1642761230469,297.1499938964844,293.1499938964844,0.3144927620887756,-4437.14404296875,304.1565856933594,0.871675968170166,0.4015873372554779,0.2830788791179657,293.2144775390625,297.1499938964844,293.1499938964844,0.2816013097763061,-5505.6650390625,304.15777587890625,0.847017228603363,0.3677157759666443,0.3512166142463684,293.3057556152344,297.1499938964844,293.1499938964844,0.0068495129235088,-2406.1728515625,299.44091796875,0.4088349640369415,0.050000000745058,0.2415385991334915,291.19256591796875,291.1499938964844,265.7900085449219,264.4365539550781,281.9847412109375,293.6431579589844,291.19293212890625,1.0,0.3216696679592132,0.8343671560287476,0.8343671560287476,1.0,1.0,-1.2010021209716797,0.5028116703033447,0.6981905102729797,0.2599165439605713,0.0,0.0,0.493170827627182,99.79090881347656,94.0,5.572728633880615,-11146.5947265625,302.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,307.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.65234375,18000.0,0.0,0.0,0.257532000541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432096183300018,0.4432148933410644,-5.289195996738272e-06,0.0,0.0002613622345961,0.0,0.0,24.41163444519043,0.0,0.0,0.0,0.3509981334209442,4.0,0.0,1.0
390240,293.1613464355469,297.1499938964844,293.1499938964844,0.0455397740006446,-1248.4312744140625,304.1517639160156,0.4986434578895569,0.0783502236008644,0.073968768119812,294.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.4088349640369415,0.050000000745058,0.0509191676974296,293.1642761230469,297.1499938964844,293.1499938964844,0.3144927620887756,-4437.14404296875,304.1565856933594,0.871675968170166,0.4015873372554779,0.2830788791179657,293.2144775390625,297.1499938964844,293.1499938964844,0.2816013097763061,-5505.6650390625,304.15777587890625,0.847017228603363,0.3677157759666443,0.3512166142463684,293.3057556152344,297.1499938964844,293.1499938964844,0.0068495129235088,-2406.1728515625,299.44091796875,0.4088349640369415,0.050000000745058,0.2415385991334915,291.19256591796875,291.1499938964844,265.7900085449219,264.4365539550781,281.9847412109375,293.6431579589844,291.19293212890625,1.0,0.3216696679592132,0.8343671560287476,0.8343671560287476,1.0,1.0,-1.2010021209716797,0.5028116703033447,0.6981905102729797,0.2599165439605713,0.0,0.0,0.493170827627182,99.79090881347656,94.0,5.572728633880615,-11146.5947265625,302.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,307.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.65234375,18000.0,0.0,0.0,0.257532000541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432096183300018,0.4432148933410644,-5.289195996738272e-06,0.0,0.0002613622345961,0.0,0.0,24.41163444519043,0.0,0.0,0.0,0.3509981334209442,4.0,0.0,1.0
390300,293.162109375,297.1499938964844,293.1499938964844,0.0452298671007156,-1243.7191162109375,304.1520080566406,0.4980963468551636,0.0780531764030456,0.0736986026167869,294.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.4089247286319732,0.050000000745058,0.0509150773286819,293.1701965332031,297.1499938964844,293.1499938964844,0.3132297098636627,-4422.740234375,304.1576843261719,0.8709145188331604,0.4002389013767242,0.2821790874004364,293.214599609375,297.1499938964844,293.1499938964844,0.2807469367980957,-5492.376953125,304.1579284667969,0.8465600609779358,0.3668741583824157,0.3504187166690826,293.3069152832031,297.1499938964844,293.1499938964844,0.0068155601620674,-2396.857666015625,299.4116516113281,0.4089247286319732,0.050000000745058,0.2415192127227783,291.1945495605469,291.1499938964844,265.8083190917969,264.4537658691406,282.0099792480469,293.654296875,291.1950378417969,1.0,0.3209940195083618,0.8341848254203796,0.8341848254203796,1.0,1.0,-1.1986130475997925,0.5013260841369629,0.6972870230674744,0.2604110538959503,0.0,0.0,0.4900078177452087,99.67980194091795,94.0,6.047678470611572,-11098.990234375,300.99249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,307.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.607421875,18000.0,0.0,0.0,0.2565256953239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383688271045685,0.4383741021156311,-5.264633728074841e-06,0.0,0.0002603409811854,0.0,0.0,23.979448318481445,0.0,0.0,0.0,0.3494582772254944,4.0,0.0,1.0
390360,293.1628112792969,297.1499938964844,293.1499938964844,0.0448708347976207,-1238.2581787109375,304.1522827148437,0.4985913932323456,0.0777647122740745,0.0733896046876907,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.4099993705749511,0.050000000745058,0.0508666932582855,293.17626953125,297.1499938964844,293.1499938964844,0.3117941319942474,-4406.36083984375,304.1589050292969,0.8719159364700317,0.3987931311130523,0.28117436170578,293.21466064453125,297.1499938964844,293.1499938964844,0.2798309624195099,-5478.08154296875,304.1581420898437,0.8478060364723206,0.366042822599411,0.3495833575725555,293.3080444335937,297.1499938964844,293.1499938964844,0.0067742364481091,-2385.231689453125,299.38262939453125,0.4099993705749511,0.050000000745058,0.2412896901369094,291.1975402832031,291.1499938964844,265.82666015625,264.47100830078125,282.0367736816406,293.6659851074219,291.1982116699219,1.0,0.3193051517009735,0.8340194821357727,0.8340194821357727,1.0,1.0,-1.1957005262374878,0.4995743334293365,0.6961262226104736,0.2608595192432403,0.0,0.0,0.4865423440933227,98.44134521484376,82.0,7.593719482421875,-11045.5478515625,297.2677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,307.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.171875,18000.0,0.0,0.0,0.2553980350494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332547485828399,0.4332599937915802,-5.239382517174818e-06,0.0,0.0002591965603642,0.0,0.0,23.530378341674805,0.0,0.0,0.0,0.3478410840034485,4.0,0.0,1.0
390420,293.1639404296875,297.1499938964844,293.1499938964844,0.0440799482166767,-1226.2567138671875,304.15283203125,0.5018834471702576,0.077211745083332,0.0727099329233169,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.4143543243408203,0.050000000745058,0.0506818182766437,293.1888427734375,297.1499938964844,293.1499938964844,0.3085242807865143,-4369.08740234375,304.161376953125,0.877665638923645,0.395580381155014,0.2788849771022796,293.2146301269531,297.1499938964844,293.1499938964844,0.2779304981231689,-5448.39404296875,304.1585998535156,0.8540295958518982,0.3644130825996399,0.3478545844554901,293.3102111816406,297.1499938964844,293.1499938964844,0.0066780769266188,-2357.745849609375,299.3246154785156,0.4143543243408203,0.050000000745058,0.2404127269983291,291.2042236328125,291.1499938964844,265.86334228515625,264.5054626464844,282.09429931640625,293.6913757324219,291.204833984375,1.0,0.3134868144989013,0.8336887955665588,0.8336887955665588,1.0,1.0,-1.1887882947921753,0.4955074787139892,0.693280816078186,0.2616800665855407,0.0,0.0,0.4788542985916137,93.7221908569336,70.0,8.558858871459961,-10920.296875,284.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57373046875,307.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.337890625,18000.0,0.0,0.0,0.2527698278427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219146370887756,0.4219198226928711,-5.184988367545884e-06,0.0,0.0002565292525105,0.0,0.0,22.55782699584961,0.0,0.0,0.0,0.3442984223365783,4.0,0.0,1.0
390480,293.1639404296875,297.1499938964844,293.1499938964844,0.0440799482166767,-1226.2567138671875,304.15283203125,0.5018834471702576,0.077211745083332,0.0727099329233169,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.4143543243408203,0.050000000745058,0.0506818182766437,293.1888427734375,297.1499938964844,293.1499938964844,0.3085242807865143,-4369.08740234375,304.161376953125,0.877665638923645,0.395580381155014,0.2788849771022796,293.2146301269531,297.1499938964844,293.1499938964844,0.2779304981231689,-5448.39404296875,304.1585998535156,0.8540295958518982,0.3644130825996399,0.3478545844554901,293.3102111816406,297.1499938964844,293.1499938964844,0.0066780769266188,-2357.745849609375,299.3246154785156,0.4143543243408203,0.050000000745058,0.2404127269983291,291.2042236328125,291.1499938964844,265.86334228515625,264.5054626464844,282.09429931640625,293.6913757324219,291.204833984375,1.0,0.3134868144989013,0.8336887955665588,0.8336887955665588,1.0,1.0,-1.1887882947921753,0.4955074787139892,0.693280816078186,0.2616800665855407,0.0,0.0,0.4788542985916137,93.7221908569336,70.0,8.558858871459961,-10920.296875,284.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57373046875,307.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.337890625,18000.0,0.0,0.0,0.2527698278427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219146370887756,0.4219198226928711,-5.184988367545884e-06,0.0,0.0002565292525105,0.0,0.0,22.55782699584961,0.0,0.0,0.0,0.3442984223365783,4.0,0.0,1.0
390540,293.1647644042969,297.1499938964844,293.1499938964844,0.0432324558496475,-1213.4510498046875,304.1532897949219,0.5079653859138489,0.076686330139637,0.0719770267605781,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.4215825200080871,0.050000000745058,0.0504135005176067,293.2021484375,297.1499938964844,293.1499938964844,0.30476114153862,-4326.228515625,304.1638488769531,0.8877170085906982,0.3918978571891784,0.2762151956558227,293.2143859863281,297.1499938964844,293.1499938964844,0.276013433933258,-5418.46435546875,304.158935546875,0.8647439479827881,0.3628272116184234,0.3460839390754699,293.3121643066406,297.1499938964844,293.1499938964844,0.0065706865862011,-2326.680419921875,299.2660827636719,0.4215825200080871,0.050000000745058,0.2391399443149566,291.2098999023437,291.1499938964844,265.8999938964844,264.5399169921875,282.1566162109375,293.7202453613281,291.2104187011719,1.0,0.3051888644695282,0.833358108997345,0.833358108997345,1.0,1.0,-1.180729866027832,0.4908627867698669,0.6898671388626099,0.262371689081192,0.0,0.0,0.4704793095588684,86.87725067138672,58.0,7.798274993896484,-10777.0166015625,267.92791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69390869140625,307.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.845703125,18000.0,0.0,0.0,0.2496324181556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409652441740036,0.4096575677394867,-5.1272063501528464e-06,0.0,0.0002533451770432,0.0,0.0,21.535919189453125,0.0,0.0,0.0,0.3405002951622009,4.0,0.0,1.0
390600,293.1647644042969,297.1499938964844,293.1499938964844,0.0432324558496475,-1213.4510498046875,304.1532897949219,0.5079653859138489,0.076686330139637,0.0719770267605781,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.4215825200080871,0.050000000745058,0.0504135005176067,293.2021484375,297.1499938964844,293.1499938964844,0.30476114153862,-4326.228515625,304.1638488769531,0.8877170085906982,0.3918978571891784,0.2762151956558227,293.2143859863281,297.1499938964844,293.1499938964844,0.276013433933258,-5418.46435546875,304.158935546875,0.8647439479827881,0.3628272116184234,0.3460839390754699,293.3121643066406,297.1499938964844,293.1499938964844,0.0065706865862011,-2326.680419921875,299.2660827636719,0.4215825200080871,0.050000000745058,0.2391399443149566,291.2098999023437,291.1499938964844,265.8999938964844,264.5399169921875,282.1566162109375,293.7202453613281,291.2104187011719,1.0,0.3051888644695282,0.833358108997345,0.833358108997345,1.0,1.0,-1.180729866027832,0.4908627867698669,0.6898671388626099,0.262371689081192,0.0,0.0,0.4704793095588684,86.87725067138672,58.0,7.798274993896484,-10777.0166015625,267.92791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69390869140625,307.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.845703125,18000.0,0.0,0.0,0.2496324181556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409652441740036,0.4096575677394867,-5.1272063501528464e-06,0.0,0.0002533451770432,0.0,0.0,21.535919189453125,0.0,0.0,0.0,0.3405002951622009,4.0,0.0,1.0
390660,293.1654052734375,297.1499938964844,293.1499938964844,0.0423559285700321,-1200.2567138671875,304.1536560058594,0.5169656276702881,0.0761829614639282,0.071214772760868,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.43220055103302,0.050000000745058,0.0500920712947845,293.2162170410156,297.1499938964844,293.1499938964844,0.3005157709121704,-4277.87060546875,304.16632080078125,0.9017946720123292,0.3877253532409668,0.2731675207614898,293.2139587402344,297.1499938964844,293.1499938964844,0.2741113305091858,-5388.78857421875,304.1591186523437,0.8799445033073425,0.3612812757492065,0.3442988693714142,293.31396484375,297.1499938964844,293.1499938964844,0.0064573395065963,-2293.565185546875,299.2069702148437,0.43220055103302,0.050000000745058,0.2376152127981186,291.21435546875,291.1499938964844,265.9366760253906,264.5743408203125,282.2226867675781,293.7531433105469,291.2146911621094,1.0,0.2950621247291565,0.8331029415130615,0.8331029415130615,1.0,1.0,-1.1717991828918457,0.4858182370662689,0.6859809160232544,0.2628723382949829,0.0,0.0,0.4615853726863861,78.67510986328125,46.0,6.171144962310791,-10619.6923828125,248.1501617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8152160644531,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.630859375,18000.0,0.0,0.0,0.2460001111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968378901481628,0.3968429565429687,-5.068392511020647e-06,0.0,0.0002496588567737,0.0,0.0,20.50169563293457,0.0,0.0,0.0,0.3365676999092102,4.0,0.0,1.0
390720,293.1654052734375,297.1499938964844,293.1499938964844,0.0423559285700321,-1200.2567138671875,304.1536560058594,0.5169656276702881,0.0761829614639282,0.071214772760868,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.43220055103302,0.050000000745058,0.0500920712947845,293.2162170410156,297.1499938964844,293.1499938964844,0.3005157709121704,-4277.87060546875,304.16632080078125,0.9017946720123292,0.3877253532409668,0.2731675207614898,293.2139587402344,297.1499938964844,293.1499938964844,0.2741113305091858,-5388.78857421875,304.1591186523437,0.8799445033073425,0.3612812757492065,0.3442988693714142,293.31396484375,297.1499938964844,293.1499938964844,0.0064573395065963,-2293.565185546875,299.2069702148437,0.43220055103302,0.050000000745058,0.2376152127981186,291.21435546875,291.1499938964844,265.9366760253906,264.5743408203125,282.2226867675781,293.7531433105469,291.2146911621094,1.0,0.2950621247291565,0.8331029415130615,0.8331029415130615,1.0,1.0,-1.1717991828918457,0.4858182370662689,0.6859809160232544,0.2628723382949829,0.0,0.0,0.4615853726863861,78.67510986328125,46.0,6.171144962310791,-10619.6923828125,248.1501617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8152160644531,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.630859375,18000.0,0.0,0.0,0.2460001111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968378901481628,0.3968429565429687,-5.068392511020647e-06,0.0,0.0002496588567737,0.0,0.0,20.50169563293457,0.0,0.0,0.0,0.3365676999092102,4.0,0.0,1.0
390780,293.1658935546875,297.1499938964844,293.1499938964844,0.0414689257740974,-1186.9505615234375,304.1539306640625,0.5294748544692993,0.0756973028182983,0.0704381167888641,294.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.4473113417625427,0.050000000745058,0.0497380420565605,293.2308959960937,297.1499938964844,293.1499938964844,0.2958236634731293,-4224.37939453125,304.168701171875,0.9215850234031676,0.383076399564743,0.269760400056839,293.2134094238281,297.1499938964844,293.1499938964844,0.2722484171390533,-5359.7451171875,304.1591796875,0.9000827670097351,0.3597706258296966,0.3425154387950897,293.3155517578125,297.1499938964844,293.1499938964844,0.0063415002077817,-2259.439208984375,299.14715576171875,0.4473113417625427,0.050000000745058,0.2359358519315719,291.2172546386719,291.1499938964844,265.97332763671875,264.6087341308594,282.2914123535156,293.79022216796875,291.2174377441406,1.0,0.2835074365139007,0.8328478336334229,0.8328478336334229,1.0,1.0,-1.1621966361999512,0.4805075228214264,0.6816891431808472,0.2630941271781921,0.0,0.0,0.4524069428443908,69.6350326538086,34.0,4.1144795417785645,-10452.18359375,226.7617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341125488281,307.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.611328125,18000.0,0.0,0.0,0.2419101148843765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838542997837066,0.3838593065738678,-5.010477707401151e-06,0.0,0.0002455080102663,0.0,0.0,19.48807716369629,0.0,0.0,0.0,0.3326181173324585,4.0,0.0,1.0
390840,293.1658935546875,297.1499938964844,293.1499938964844,0.0414689257740974,-1186.9505615234375,304.1539306640625,0.5294748544692993,0.0756973028182983,0.0704381167888641,294.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.4473113417625427,0.050000000745058,0.0497380420565605,293.2308959960937,297.1499938964844,293.1499938964844,0.2958236634731293,-4224.37939453125,304.168701171875,0.9215850234031676,0.383076399564743,0.269760400056839,293.2134094238281,297.1499938964844,293.1499938964844,0.2722484171390533,-5359.7451171875,304.1591796875,0.9000827670097351,0.3597706258296966,0.3425154387950897,293.3155517578125,297.1499938964844,293.1499938964844,0.0063415002077817,-2259.439208984375,299.14715576171875,0.4473113417625427,0.050000000745058,0.2359358519315719,291.2172546386719,291.1499938964844,265.97332763671875,264.6087341308594,282.2914123535156,293.79022216796875,291.2174377441406,1.0,0.2835074365139007,0.8328478336334229,0.8328478336334229,1.0,1.0,-1.1621966361999512,0.4805075228214264,0.6816891431808472,0.2630941271781921,0.0,0.0,0.4524069428443908,69.6350326538086,34.0,4.1144795417785645,-10452.18359375,226.7617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341125488281,307.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.611328125,18000.0,0.0,0.0,0.2419101148843765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838542997837066,0.3838593065738678,-5.010477707401151e-06,0.0,0.0002455080102663,0.0,0.0,19.48807716369629,0.0,0.0,0.0,0.3326181173324585,4.0,0.0,1.0
390900,293.1659851074219,297.1499938964844,293.1499938964844,0.0410315990447998,-1180.407470703125,304.15399169921875,0.5373473763465881,0.0754763707518577,0.0700528398156166,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.4570165276527405,0.050000000745058,0.0495533980429172,293.23834228515625,297.1499938964844,293.1499938964844,0.2933279871940613,-4195.90283203125,304.1698303222656,0.9341552257537842,0.3805860579013824,0.2679323554039001,293.2131042480469,297.1499938964844,293.1499938964844,0.2713393270969391,-5345.583984375,304.1591491699219,0.912735879421234,0.3590304553508758,0.3416287004947662,293.3162536621094,297.1499938964844,293.1499938964844,0.0062835277058184,-2242.26953125,299.11700439453125,0.4570165276527405,0.050000000745058,0.2350599765777588,291.218017578125,291.1499938964844,265.9916687011719,264.6258850097656,282.3241577148437,293.8065795898437,291.2180480957031,1.0,0.2772695422172546,0.8327202796936035,0.8327202796936035,1.0,1.0,-1.157202959060669,0.4777934551239013,0.6794094443321228,0.2630766332149505,0.0,0.0,0.4477913081645965,64.91700744628906,34.0,2.543442964553833,-10366.5986328125,215.7371520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913330078125,307.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.345703125,18000.0,0.0,0.0,0.2397111058235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774068057537079,0.3774117827415466,-4.982292466593208e-06,0.0,0.000243276299443,0.0,0.0,18.99703025817871,0.0,0.0,0.0,0.3306761085987091,4.0,0.0,1.0
390960,293.16571044921875,297.1499938964844,293.1499938964844,0.040641151368618,-1174.5916748046875,304.15399169921875,0.5466089248657227,0.0753256231546402,0.0697044432163238,294.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.4680677652359009,0.050000000745058,0.0493653416633605,293.2460632324219,297.1499938964844,293.1499938964844,0.2907576858997345,-4166.56640625,304.1708984375,0.9481730461120604,0.3779562711715698,0.2660228610038757,293.2125244140625,297.1499938964844,293.1499938964844,0.2704801857471466,-5332.2451171875,304.1590576171875,0.928260624408722,0.3583405613899231,0.3407608270645141,293.3167724609375,297.1499938964844,293.1499938964844,0.0062264283187687,-2225.368408203125,299.0867614746094,0.4680677652359009,0.050000000745058,0.2341679185628891,291.217529296875,291.1499938964844,266.010009765625,264.6430358886719,282.352294921875,293.8160095214844,291.2171630859375,1.0,0.2707538604736328,0.8326250910758972,0.8326250910758972,1.0,1.0,-1.152154803276062,0.4750847518444061,0.6770700216293335,0.262970507144928,0.0,0.0,0.4433321356773376,60.109954833984375,25.0,-0.5295175313949585,-10282.3447265625,204.61024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04608154296875,307.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.236328125,18000.0,0.0,0.0,0.237425684928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711247444152832,0.3711297214031219,-4.95495123686851e-06,0.0,0.0002409568842267,0.0,0.0,18.52544593811035,0.0,0.0,0.0,0.3288034498691559,4.0,0.0,1.0
391020,293.1640014648437,297.1499938964844,293.1499938964844,0.0401437170803546,-1167.2734375,304.1534729003906,0.5683046579360962,0.0752701982855796,0.0692464709281921,294.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.4866293370723724,0.050000000745058,0.0490117669105529,293.264892578125,297.1499938964844,293.1499938964844,0.2850041687488556,-4100.66650390625,304.1735534667969,0.9758732318878174,0.37171271443367,0.2616536021232605,293.20855712890625,297.1499938964844,293.1499938964844,0.2692745327949524,-5313.89501953125,304.15802001953125,0.9623704552650452,0.3575550615787506,0.3394762277603149,293.31707763671875,297.1499938964844,293.1499938964844,0.006120151374489,-2194.0068359375,299.02642822265625,0.4866293370723724,0.050000000745058,0.2324907183647155,291.21240234375,291.1499938964844,266.0466613769531,264.67724609375,282.40264892578125,293.82916259765625,291.2117004394531,1.0,0.2580624222755432,0.8324347734451294,0.8324347734451294,1.0,1.0,-1.1423813104629517,0.4699307680130005,0.672450602054596,0.2625161409378052,0.0,0.0,0.4353222846984863,51.06355667114258,28.0,-6.16803789138794,-10124.958984375,183.83729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14324951171875,307.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.630859375,18000.0,0.0,0.0,0.2326675504446029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598204851150512,0.3598253726959228,-4.905507012153976e-06,0.0,0.0002361279912292,0.0,0.0,17.6919002532959,0.0,0.0,0.0,0.3254677951335907,4.0,0.0,1.0
391080,293.1640014648437,297.1499938964844,293.1499938964844,0.0401437170803546,-1167.2734375,304.1534729003906,0.5683046579360962,0.0752701982855796,0.0692464709281921,294.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.4866293370723724,0.050000000745058,0.0490117669105529,293.264892578125,297.1499938964844,293.1499938964844,0.2850041687488556,-4100.66650390625,304.1735534667969,0.9758732318878174,0.37171271443367,0.2616536021232605,293.20855712890625,297.1499938964844,293.1499938964844,0.2692745327949524,-5313.89501953125,304.15802001953125,0.9623704552650452,0.3575550615787506,0.3394762277603149,293.31707763671875,297.1499938964844,293.1499938964844,0.006120151374489,-2194.0068359375,299.02642822265625,0.4866293370723724,0.050000000745058,0.2324907183647155,291.21240234375,291.1499938964844,266.0466613769531,264.67724609375,282.40264892578125,293.82916259765625,291.2117004394531,1.0,0.2580624222755432,0.8324347734451294,0.8324347734451294,1.0,1.0,-1.1423813104629517,0.4699307680130005,0.672450602054596,0.2625161409378052,0.0,0.0,0.4353222846984863,51.06355667114258,28.0,-6.16803789138794,-10124.958984375,183.83729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14324951171875,307.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.630859375,18000.0,0.0,0.0,0.2326675504446029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598204851150512,0.3598253726959228,-4.905507012153976e-06,0.0,0.0002361279912292,0.0,0.0,17.6919002532959,0.0,0.0,0.0,0.3254677951335907,4.0,0.0,1.0
391140,293.1614990234375,297.1499938964844,293.1499938964844,0.0400424823164939,-1165.921875,304.1524658203125,0.5855310559272766,0.0754232928156852,0.0691353604197502,294.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.499198853969574,0.050000000745058,0.04878805950284,293.286376953125,297.1499938964844,293.1499938964844,0.2784135937690735,-4024.833984375,304.1766967773437,0.991748034954071,0.3644500374794006,0.2566089034080505,293.2021179199219,297.1499938964844,293.1499938964844,0.2688443958759308,-5307.9833984375,304.1560363769531,0.985127568244934,0.3573760986328125,0.3389603197574615,293.3163757324219,297.1499938964844,293.1499938964844,0.0060369684360921,-2169.662109375,298.9677429199219,0.499198853969574,0.050000000745058,0.2314295470714569,291.2052917480469,291.1499938964844,266.0833435058594,264.7113952636719,282.4493103027344,293.8462219238281,291.204345703125,1.0,0.2497486174106598,0.8322443962097168,0.8322443962097168,1.0,1.0,-1.134030818939209,0.465630292892456,0.6684005260467529,0.261839210987091,0.0,0.0,0.4283954501152038,45.31214904785156,31.0,-9.851405143737791,-9984.0869140625,170.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.216064453125,307.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.603515625,18000.0,0.0,0.0,0.2278114259243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502216637134552,0.3502265214920044,-4.864335551246768e-06,0.0,0.0002311996358912,0.0,0.0,17.002527236938477,0.0,0.0,0.0,0.3226842880249023,4.0,0.0,1.0
391200,293.1614990234375,297.1499938964844,293.1499938964844,0.0400424823164939,-1165.921875,304.1524658203125,0.5855310559272766,0.0754232928156852,0.0691353604197502,294.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.499198853969574,0.050000000745058,0.04878805950284,293.286376953125,297.1499938964844,293.1499938964844,0.2784135937690735,-4024.833984375,304.1766967773437,0.991748034954071,0.3644500374794006,0.2566089034080505,293.2021179199219,297.1499938964844,293.1499938964844,0.2688443958759308,-5307.9833984375,304.1560363769531,0.985127568244934,0.3573760986328125,0.3389603197574615,293.3163757324219,297.1499938964844,293.1499938964844,0.0060369684360921,-2169.662109375,298.9677429199219,0.499198853969574,0.050000000745058,0.2314295470714569,291.2052917480469,291.1499938964844,266.0833435058594,264.7113952636719,282.4493103027344,293.8462219238281,291.204345703125,1.0,0.2497486174106598,0.8322443962097168,0.8322443962097168,1.0,1.0,-1.134030818939209,0.465630292892456,0.6684005260467529,0.261839210987091,0.0,0.0,0.4283954501152038,45.31214904785156,31.0,-9.851405143737791,-9984.0869140625,170.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.216064453125,307.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.603515625,18000.0,0.0,0.0,0.2278114259243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502216637134552,0.3502265214920044,-4.864335551246768e-06,0.0,0.0002311996358912,0.0,0.0,17.002527236938477,0.0,0.0,0.0,0.3226842880249023,4.0,0.0,1.0
391260,293.1583557128906,297.1499938964844,293.1499938964844,0.0401969850063324,-1168.4031982421875,304.1513977050781,0.5970446467399597,0.0757680535316467,0.0692476406693458,294.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.5077186822891235,0.050000000745058,0.0486607402563095,293.30889892578125,297.1499938964844,293.1499938964844,0.2711418271064758,-3940.8154296875,304.1799011230469,0.9984790086746216,0.3564262688159942,0.2510338723659515,293.195068359375,297.1499938964844,293.1499938964844,0.2688728272914886,-5309.43896484375,304.15399169921875,0.997795045375824,0.3574876189231872,0.3389072120189667,293.31500244140625,297.1499938964844,293.1499938964844,0.0059706098400056,-2150.432861328125,298.9107360839844,0.5077186822891235,0.050000000745058,0.2308256030082702,291.1971435546875,291.1499938964844,266.1199951171875,264.7453918457031,282.495849609375,293.8718566894531,291.1963195800781,1.0,0.2444604635238647,0.8320785164833069,0.8320785164833069,1.0,1.0,-1.1264983415603638,0.4618823826313019,0.6646159291267395,0.260874480009079,0.0,0.0,0.4226662218570709,42.00146865844727,34.0,-10.680296897888184,-9856.5009765625,161.61380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2576599121094,307.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.802734375,18000.0,0.0,0.0,0.2230378538370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424014747142792,0.342406302690506,-4.831196292798268e-06,0.0,0.000226355070481,0.0,0.0,16.45265007019043,0.0,0.0,0.0,0.3204483091831207,4.0,0.0,1.0
391320,293.1583557128906,297.1499938964844,293.1499938964844,0.0401969850063324,-1168.4031982421875,304.1513977050781,0.5970446467399597,0.0757680535316467,0.0692476406693458,294.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.5077186822891235,0.050000000745058,0.0486607402563095,293.30889892578125,297.1499938964844,293.1499938964844,0.2711418271064758,-3940.8154296875,304.1799011230469,0.9984790086746216,0.3564262688159942,0.2510338723659515,293.195068359375,297.1499938964844,293.1499938964844,0.2688728272914886,-5309.43896484375,304.15399169921875,0.997795045375824,0.3574876189231872,0.3389072120189667,293.31500244140625,297.1499938964844,293.1499938964844,0.0059706098400056,-2150.432861328125,298.9107360839844,0.5077186822891235,0.050000000745058,0.2308256030082702,291.1971435546875,291.1499938964844,266.1199951171875,264.7453918457031,282.495849609375,293.8718566894531,291.1963195800781,1.0,0.2444604635238647,0.8320785164833069,0.8320785164833069,1.0,1.0,-1.1264983415603638,0.4618823826313019,0.6646159291267395,0.260874480009079,0.0,0.0,0.4226662218570709,42.00146865844727,34.0,-10.680296897888184,-9856.5009765625,161.61380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2576599121094,307.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.802734375,18000.0,0.0,0.0,0.2230378538370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424014747142792,0.342406302690506,-4.831196292798268e-06,0.0,0.000226355070481,0.0,0.0,16.45265007019043,0.0,0.0,0.0,0.3204483091831207,4.0,0.0,1.0
391380,293.1507263183594,297.1499938964844,293.1499938964844,0.0412308871746063,-1184.021484375,304.149169921875,0.6046958565711975,0.0770934224128723,0.0701701268553733,294.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.5115670561790466,0.050000000745058,0.0486095212399959,293.3297119140625,297.1499938964844,293.1499938964844,0.2635166049003601,-3852.28369140625,304.1825866699219,0.9980141520500184,0.3481780886650085,0.24528668820858,293.1890563964844,297.1499938964844,293.1499938964844,0.2652180790901184,-5250.31982421875,304.1589050292969,0.9990000128746032,0.3575568199157715,0.3349058330059051,293.3130798339844,297.1499938964844,293.1499938964844,0.0059162550605833,-2134.434326171875,298.85760498046875,0.5115670561790466,0.050000000745058,0.2305826395750045,291.1937561035156,291.1499938964844,266.1566772460937,264.7792358398437,282.54327392578125,293.8939819335937,291.19390869140625,1.0,0.2413198202848434,0.8319125771522522,0.8319125771522522,1.0,1.0,-1.1156054735183716,0.4566318094730377,0.658973753452301,0.2590491473674774,0.0,0.0,0.4171827137470245,40.56880569458008,37.0,-3.393188714981079,-9718.0908203125,155.7779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2685241699219,307.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.08203125,18000.0,0.0,0.0,0.2184682190418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355790674686432,0.3355838656425476,-4.80416792925098e-06,0.0,0.0002217174769612,0.0,0.0,15.986226081848145,0.0,0.0,0.0,0.3185382485389709,4.0,0.0,1.0
391440,293.1507263183594,297.1499938964844,293.1499938964844,0.0412308871746063,-1184.021484375,304.149169921875,0.6046958565711975,0.0770934224128723,0.0701701268553733,294.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.5115670561790466,0.050000000745058,0.0486095212399959,293.3297119140625,297.1499938964844,293.1499938964844,0.2635166049003601,-3852.28369140625,304.1825866699219,0.9980141520500184,0.3481780886650085,0.24528668820858,293.1890563964844,297.1499938964844,293.1499938964844,0.2652180790901184,-5250.31982421875,304.1589050292969,0.9990000128746032,0.3575568199157715,0.3349058330059051,293.3130798339844,297.1499938964844,293.1499938964844,0.0059162550605833,-2134.434326171875,298.85760498046875,0.5115670561790466,0.050000000745058,0.2305826395750045,291.1937561035156,291.1499938964844,266.1566772460937,264.7792358398437,282.54327392578125,293.8939819335937,291.19390869140625,1.0,0.2413198202848434,0.8319125771522522,0.8319125771522522,1.0,1.0,-1.1156054735183716,0.4566318094730377,0.658973753452301,0.2590491473674774,0.0,0.0,0.4171827137470245,40.56880569458008,37.0,-3.393188714981079,-9718.0908203125,155.7779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2685241699219,307.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.08203125,18000.0,0.0,0.0,0.2184682190418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355790674686432,0.3355838656425476,-4.80416792925098e-06,0.0,0.0002217174769612,0.0,0.0,15.986226081848145,0.0,0.0,0.0,0.3185382485389709,4.0,0.0,1.0
391500,293.1469116210937,297.1499938964844,293.1499938964844,0.0419618152081966,-1195.0185546875,304.14801025390625,0.6077072024345398,0.0778372809290885,0.0708255320787429,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937866210937,0.5123916268348694,0.050000000745058,0.0485990233719348,293.3391418457031,297.1499938964844,293.1499938964844,0.2596900463104248,-3807.724365234375,304.1836242675781,0.9962530732154846,0.3440487682819366,0.2424225956201553,293.1854248046875,297.1499938964844,293.1499938964844,0.2637636363506317,-5227.33056640625,304.159912109375,0.9990000128746032,0.3577746748924255,0.3334130048751831,293.3119506835937,297.1499938964844,293.1499938964844,0.0058912835083901,-2127.011962890625,298.8324279785156,0.5123916268348694,0.050000000745058,0.2305328398942947,291.1936340332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5628662109375,293.902587890625,291.1931457519531,1.0,0.2403947860002517,0.8318296670913696,0.8318296670913696,1.0,1.0,-1.1110702753067017,0.4545054733753204,0.6565648317337036,0.258127897977829,0.0,0.0,0.4142714738845825,40.24274063110352,37.0,-4.306294918060303,-9647.7529296875,153.89443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26519775390625,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0546875,18000.0,0.0,0.0,0.2162670940160751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319313526153564,0.3319361507892608,-4.790874299942516e-06,0.0,0.0002194835979025,0.0,0.0,15.743101119995115,0.0,0.0,0.0,0.3175501823425293,4.0,0.0,1.0
