time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1432800292969,297.1499938964844,293.1499938964844,0.0427251569926738,-1206.55224609375,304.14697265625,0.6101132035255432,0.078590914607048,0.0714929550886154,294.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5127091407775879,0.050000000745058,0.0485950373113155,293.3482666015625,297.1499938964844,293.1499938964844,0.2559090852737427,-3763.665771484375,304.18438720703125,0.993690013885498,0.3398587107658386,0.2395274043083191,293.1824951171875,297.1499938964844,293.1499938964844,0.2632494270801544,-5219.66259765625,304.1590270996094,0.9990000128746032,0.3579027652740478,0.3328423500061035,293.31072998046875,297.1499938964844,293.1499938964844,0.0058685904368758,-2120.559326171875,298.8061218261719,0.5127091407775879,0.050000000745058,0.2305139303207397,291.1898498535156,291.1499938964844,266.1933288574219,264.8129577636719,282.58111572265625,293.9138488769531,291.1886291503906,1.0,0.2398469150066375,0.8317582011222839,0.8317582011222839,1.0,1.0,-1.1076829433441162,0.4529674649238586,0.6547154784202576,0.2573031485080719,0.0,0.0,0.4119749963283539,40.09349060058594,40.0,-9.132549285888672,-9585.107421875,152.67173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2563781738281,307.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.84765625,18000.0,0.0,0.0,0.2141331285238266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328666478395462,0.328671246767044,-4.777972662850516e-06,0.0,0.0002173178945668,0.0,0.0,15.524065017700195,0.0,0.0,0.0,0.3166629672050476,4.0,0.0,1.0
391620,293.1374206542969,297.1499938964844,293.1499938964844,0.0442570224404335,-1229.7894287109375,304.1454467773437,0.6132757663726807,0.0799567922949791,0.0728029683232307,294.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5120908617973328,0.050000000745058,0.0486029013991355,293.3578186035156,297.1499938964844,293.1499938964844,0.2491373419761657,-3684.895751953125,304.18408203125,0.9869746565818788,0.332865834236145,0.2342648357152938,293.1805419921875,297.1499938964844,293.1499938964844,0.2644686102867126,-5240.77734375,304.1539001464844,0.9990000128746032,0.3574858903884887,0.3339561820030212,293.30841064453125,297.1499938964844,293.1499938964844,0.005827568937093,-2109.41064453125,298.751220703125,0.5120908617973328,0.050000000745058,0.2305512428283691,291.176025390625,291.1499938964844,266.2300109863281,264.8464660644531,282.6042785644531,293.9273986816406,291.17401123046875,1.0,0.2397558689117431,0.8316152691841125,0.8316152691841125,1.0,1.0,-1.104327917098999,0.4516042172908783,0.6527236700057983,0.2560349106788635,0.0,0.0,0.4093570113182068,40.2339096069336,43.0,-19.091163635253903,-9499.7646484375,152.00845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2164611816406,307.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.921875,18000.0,0.0,0.0,0.21017587184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244816660881042,0.3244864046573639,-4.75879915029509e-06,0.0,0.0002133017842425,0.0,0.0,15.23779010772705,0.0,0.0,0.0,0.3154842853546142,4.0,0.0,1.0
391680,293.1374206542969,297.1499938964844,293.1499938964844,0.0442570224404335,-1229.7894287109375,304.1454467773437,0.6132757663726807,0.0799567922949791,0.0728029683232307,294.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5120908617973328,0.050000000745058,0.0486029013991355,293.3578186035156,297.1499938964844,293.1499938964844,0.2491373419761657,-3684.895751953125,304.18408203125,0.9869746565818788,0.332865834236145,0.2342648357152938,293.1805419921875,297.1499938964844,293.1499938964844,0.2644686102867126,-5240.77734375,304.1539001464844,0.9990000128746032,0.3574858903884887,0.3339561820030212,293.30841064453125,297.1499938964844,293.1499938964844,0.005827568937093,-2109.41064453125,298.751220703125,0.5120908617973328,0.050000000745058,0.2305512428283691,291.176025390625,291.1499938964844,266.2300109863281,264.8464660644531,282.6042785644531,293.9273986816406,291.17401123046875,1.0,0.2397558689117431,0.8316152691841125,0.8316152691841125,1.0,1.0,-1.104327917098999,0.4516042172908783,0.6527236700057983,0.2560349106788635,0.0,0.0,0.4093570113182068,40.2339096069336,43.0,-19.091163635253903,-9499.7646484375,152.00845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2164611816406,307.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.921875,18000.0,0.0,0.0,0.21017587184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244816660881042,0.3244864046573639,-4.75879915029509e-06,0.0,0.0002133017842425,0.0,0.0,15.23779010772705,0.0,0.0,0.0,0.3154842853546142,4.0,0.0,1.0
391740,293.13507080078125,297.1499938964844,293.1499938964844,0.0453266873955726,-1246.1490478515625,304.1452331542969,0.613425076007843,0.0807541832327842,0.0736617967486381,294.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5100712776184082,0.050000000745058,0.0486291199922561,293.3570556640625,297.1499938964844,293.1499938964844,0.2444096356630325,-3630.517333984375,304.1805725097656,0.9792683720588684,0.3277472555637359,0.2304998338222503,293.1844787597656,297.1499938964844,293.1499938964844,0.2678532898426056,-5296.45458984375,304.1470031738281,0.9990000128746032,0.3559288084506988,0.3371389508247375,293.3065490722656,297.1499938964844,293.1499938964844,0.0057906764559447,-2100.00244140625,298.6928100585937,0.5100712776184082,0.050000000745058,0.230675607919693,291.1552734375,291.1499938964844,266.26666259765625,264.8798217773437,282.6127014160156,293.9295654296875,291.15301513671875,1.0,0.2408140152692794,0.8314723372459412,0.8314723372459412,1.0,1.0,-1.1048396825790403,0.4521341025829315,0.6527056694030762,0.255309522151947,0.0,0.0,0.4100094139575958,40.88425064086914,46.0,-26.3754825592041,-9468.2294921875,153.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13580322265625,307.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.2068631052970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240155875682831,0.3240203559398651,-4.751640972244786e-06,0.0,0.0002099397534038,0.0,0.0,15.19132137298584,0.0,0.0,0.0,0.315277636051178,4.0,0.0,1.0
391800,293.13507080078125,297.1499938964844,293.1499938964844,0.0453266873955726,-1246.1490478515625,304.1452331542969,0.613425076007843,0.0807541832327842,0.0736617967486381,294.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5100712776184082,0.050000000745058,0.0486291199922561,293.3570556640625,297.1499938964844,293.1499938964844,0.2444096356630325,-3630.517333984375,304.1805725097656,0.9792683720588684,0.3277472555637359,0.2304998338222503,293.1844787597656,297.1499938964844,293.1499938964844,0.2678532898426056,-5296.45458984375,304.1470031738281,0.9990000128746032,0.3559288084506988,0.3371389508247375,293.3065490722656,297.1499938964844,293.1499938964844,0.0057906764559447,-2100.00244140625,298.6928100585937,0.5100712776184082,0.050000000745058,0.230675607919693,291.1552734375,291.1499938964844,266.26666259765625,264.8798217773437,282.6127014160156,293.9295654296875,291.15301513671875,1.0,0.2408140152692794,0.8314723372459412,0.8314723372459412,1.0,1.0,-1.1048396825790403,0.4521341025829315,0.6527056694030762,0.255309522151947,0.0,0.0,0.4100094139575958,40.88425064086914,46.0,-26.3754825592041,-9468.2294921875,153.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13580322265625,307.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65234375,18000.0,0.0,0.0,0.2068631052970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240155875682831,0.3240203559398651,-4.751640972244786e-06,0.0,0.0002099397534038,0.0,0.0,15.19132137298584,0.0,0.0,0.0,0.315277636051178,4.0,0.0,1.0
391860,293.1347961425781,297.1499938964844,293.1499938964844,0.0459877401590347,-1256.19384765625,304.1457214355469,0.6095378994941711,0.0811951979994773,0.0742019191384315,294.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5055080652236938,0.050000000745058,0.0486920699477195,293.3536682128906,297.1499938964844,293.1499938964844,0.2402198910713195,-3581.98779296875,304.1773986816406,0.9671278595924376,0.3231829702854156,0.2273070216178894,293.189208984375,297.1499938964844,293.1499938964844,0.2672090232372284,-5285.72802734375,304.14923095703125,0.9926811456680298,0.3540884554386139,0.336149662733078,293.3053283691406,297.1499938964844,293.1499938964844,0.0057553970254957,-2090.227783203125,298.6374816894531,0.5055080652236938,0.050000000745058,0.2309742122888565,291.14471435546875,291.1499938964844,266.3033447265625,264.9129333496094,282.6273803710937,293.9300842285156,291.144775390625,1.0,0.242593303322792,0.8312540054321289,0.8312540054321289,1.0,1.0,-1.1008979082107544,0.4505264461040497,0.6503714323043823,0.2538275718688965,0.0,0.0,0.4116750061511993,42.40996551513672,49.0,-11.321131706237791,-9438.1357421875,155.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01226806640625,307.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.2043923139572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260872662067413,0.3260920345783233,-4.756400358019164e-06,0.0,0.0002074322110274,0.0,0.0,15.318473815917969,0.0,0.0,0.0,0.3157681226730346,4.0,0.0,1.0
391920,293.1347961425781,297.1499938964844,293.1499938964844,0.0459877401590347,-1256.19384765625,304.1457214355469,0.6095378994941711,0.0811951979994773,0.0742019191384315,294.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5055080652236938,0.050000000745058,0.0486920699477195,293.3536682128906,297.1499938964844,293.1499938964844,0.2402198910713195,-3581.98779296875,304.1773986816406,0.9671278595924376,0.3231829702854156,0.2273070216178894,293.189208984375,297.1499938964844,293.1499938964844,0.2672090232372284,-5285.72802734375,304.14923095703125,0.9926811456680298,0.3540884554386139,0.336149662733078,293.3053283691406,297.1499938964844,293.1499938964844,0.0057553970254957,-2090.227783203125,298.6374816894531,0.5055080652236938,0.050000000745058,0.2309742122888565,291.14471435546875,291.1499938964844,266.3033447265625,264.9129333496094,282.6273803710937,293.9300842285156,291.144775390625,1.0,0.242593303322792,0.8312540054321289,0.8312540054321289,1.0,1.0,-1.1008979082107544,0.4505264461040497,0.6503714323043823,0.2538275718688965,0.0,0.0,0.4116750061511993,42.40996551513672,49.0,-11.321131706237791,-9438.1357421875,155.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01226806640625,307.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.2043923139572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260872662067413,0.3260920345783233,-4.756400358019164e-06,0.0,0.0002074322110274,0.0,0.0,15.318473815917969,0.0,0.0,0.0,0.3157681226730346,4.0,0.0,1.0
391980,293.1363220214844,297.1499938964844,293.1499938964844,0.0462482199072837,-1260.066162109375,304.146728515625,0.6035680174827576,0.0812706053256988,0.0744197368621826,294.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5002793669700623,0.050000000745058,0.0487710461020469,293.3499450683594,297.1499938964844,293.1499938964844,0.2361195981502533,-3533.999755859375,304.17510986328125,0.9525126218795776,0.3187806308269501,0.2242832630872726,293.1906433105469,297.1499938964844,293.1499938964844,0.2661012411117553,-5267.67333984375,304.1512756347656,0.9835551977157592,0.3528011441230774,0.3349200487136841,293.3046264648437,297.1499938964844,293.1499938964844,0.0057183350436389,-2079.234619140625,298.58514404296875,0.5002793669700623,0.050000000745058,0.231348842382431,291.1439208984375,291.1499938964844,266.3399963378906,264.94580078125,282.6401672363281,293.9256591796875,291.1435241699219,1.0,0.24488066136837,0.8310356736183167,0.8310356736183167,1.0,1.0,-1.0966044664382937,0.4487535357475281,0.6478509306907654,0.2522826194763183,0.0,0.0,0.4124889373779297,44.33717727661133,52.0,-5.242700576782227,-9387.4287109375,157.54330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8665466308594,307.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.202688917517662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271118104457855,0.3271165788173675,-4.761031505040592e-06,0.0,0.0002057034726021,0.0,0.0,15.388287544250488,0.0,0.0,0.0,0.3160610795021057,4.0,0.0,1.0
392040,293.1363220214844,297.1499938964844,293.1499938964844,0.0462482199072837,-1260.066162109375,304.146728515625,0.6035680174827576,0.0812706053256988,0.0744197368621826,294.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5002793669700623,0.050000000745058,0.0487710461020469,293.3499450683594,297.1499938964844,293.1499938964844,0.2361195981502533,-3533.999755859375,304.17510986328125,0.9525126218795776,0.3187806308269501,0.2242832630872726,293.1906433105469,297.1499938964844,293.1499938964844,0.2661012411117553,-5267.67333984375,304.1512756347656,0.9835551977157592,0.3528011441230774,0.3349200487136841,293.3046264648437,297.1499938964844,293.1499938964844,0.0057183350436389,-2079.234619140625,298.58514404296875,0.5002793669700623,0.050000000745058,0.231348842382431,291.1439208984375,291.1499938964844,266.3399963378906,264.94580078125,282.6401672363281,293.9256591796875,291.1435241699219,1.0,0.24488066136837,0.8310356736183167,0.8310356736183167,1.0,1.0,-1.0966044664382937,0.4487535357475281,0.6478509306907654,0.2522826194763183,0.0,0.0,0.4124889373779297,44.33717727661133,52.0,-5.242700576782227,-9387.4287109375,157.54330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8665466308594,307.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.202688917517662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271118104457855,0.3271165788173675,-4.761031505040592e-06,0.0,0.0002057034726021,0.0,0.0,15.388287544250488,0.0,0.0,0.0,0.3160610795021057,4.0,0.0,1.0
392100,293.1374816894531,297.1499938964844,293.1499938964844,0.0462809391319751,-1260.539306640625,304.1472473144531,0.6000682711601257,0.0812171027064323,0.0744374841451644,294.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4975776076316833,0.050000000745058,0.0488148741424083,293.3481140136719,297.1499938964844,293.1499938964844,0.2341398000717163,-3510.731689453125,304.1741638183594,0.9445382356643676,0.3166089951992035,0.2227991670370102,293.1908874511719,297.1499938964844,293.1499938964844,0.2656541764736175,-5260.49853515625,304.15185546875,0.9784874320030212,0.3522352874279022,0.3344137072563171,293.3044738769531,297.1499938964844,293.1499938964844,0.0057001826353371,-2073.907958984375,298.5581970214844,0.4975776076316833,0.050000000745058,0.2315567433834076,291.1424865722656,291.1499938964844,266.3583374023437,264.962158203125,282.6465759277344,293.9234313964844,291.1422424316406,1.0,0.2461769729852676,0.8309265375137329,0.8309265375137329,1.0,1.0,-1.094538688659668,0.447898656129837,0.6466400623321533,0.2515451610088348,0.0,0.0,0.4131374359130859,45.412330627441406,52.0,-3.944222450256348,-9364.0185546875,158.9676055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79107666015625,306.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34375,18000.0,0.0,0.0,0.2020894438028335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278208374977112,0.3278255760669708,-4.76325203635497e-06,0.0,0.0002050951006822,0.0,0.0,15.433768272399902,0.0,0.0,0.0,0.316247284412384,4.0,0.0,1.0
392160,293.1387634277344,297.1499938964844,293.1499938964844,0.0462650060653686,-1260.2677001953125,304.1477966308594,0.5963404178619385,0.081123761832714,0.074415810406208,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4948560297489166,0.050000000745058,0.0488611124455928,293.3462829589844,297.1499938964844,293.1499938964844,0.2321709990501403,-3487.501953125,304.17333984375,0.936281144618988,0.3144592642784118,0.2213294953107834,293.1910095214844,297.1499938964844,293.1499938964844,0.2652114927768707,-5253.41357421875,304.1523132324219,0.9731126427650452,0.3516919016838074,0.3339377343654632,293.30438232421875,297.1499938964844,293.1499938964844,0.0056820297613739,-2068.507080078125,298.5313720703125,0.4948560297489166,0.050000000745058,0.2317760735750198,291.1418762207031,291.1499938964844,266.3766784667969,264.9784240722656,282.6531982421875,293.9213256835937,291.1418151855469,1.0,0.2475519776344299,0.8308291435241699,0.8308291435241699,1.0,1.0,-1.092496037483215,0.4470480978488922,0.6454479694366455,0.2508338987827301,0.0,0.0,0.4137437045574188,46.5493049621582,55.0,-2.222819328308105,-9341.2431640625,160.50735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7154541015625,306.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.57421875,18000.0,0.0,0.0,0.2016399949789047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285847306251526,0.3285894989967346,-4.765853645949392e-06,0.0,0.0002046389563474,0.0,0.0,15.48346710205078,0.0,0.0,0.0,0.3164481818675995,4.0,0.0,1.0
392220,293.1409912109375,297.1499938964844,293.1499938964844,0.0461630299687385,-1258.6710205078125,304.1485595703125,0.5900341272354126,0.0809045433998107,0.074317917227745,294.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4904899597167969,0.050000000745058,0.0489393956959247,293.3432312011719,297.1499938964844,293.1499938964844,0.2290778458118438,-3450.86083984375,304.1722412109375,0.922899067401886,0.3110884130001068,0.2190241664648056,293.1910400390625,297.1499938964844,293.1499938964844,0.2645133435726166,-5242.28076171875,304.15289306640625,0.9639720916748048,0.3508564829826355,0.3332184255123138,293.3044128417969,297.1499938964844,293.1499938964844,0.005652891471982,-2059.742919921875,298.48846435546875,0.4904899597167969,0.050000000745058,0.2321474254131317,291.1419677734375,291.1499938964844,266.406005859375,265.0043334960937,282.6637878417969,293.9173583984375,291.1419982910156,1.0,0.2498892396688461,0.8306733965873718,0.8306733965873718,1.0,1.0,-1.0892876386642456,0.4456959366798401,0.6435917019844055,0.2497625201940536,0.0,0.0,0.4145989716053009,48.479766845703125,55.0,-0.3392439186573028,-9304.3095703125,163.18099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5972595214844,306.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.2012041360139846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296872079372406,0.3296919763088226,-4.770004125020932e-06,0.0,0.0002041966072283,0.0,0.0,15.556512832641602,0.0,0.0,0.0,0.3167464435100555,4.0,0.0,1.0
392280,293.1416015625,297.1499938964844,293.1499938964844,0.0461244061589241,-1258.07373046875,304.14874267578125,0.5884056687355042,0.0808364599943161,0.0742821767926216,294.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4893974959850311,0.050000000745058,0.048959694802761,293.34246826171875,297.1499938964844,293.1499938964844,0.2283173501491546,-3441.827880859375,304.1719970703125,0.9195944666862488,0.3102557361125946,0.2184565663337707,293.1910400390625,297.1499938964844,293.1499938964844,0.2643412351608276,-5239.54345703125,304.1529846191406,0.961600661277771,0.350651204586029,0.3330440521240234,293.304443359375,297.1499938964844,293.1499938964844,0.0056456066668033,-2057.542236328125,298.4776916503906,0.4893974959850311,0.050000000745058,0.2322437018156051,291.1420593261719,291.1499938964844,266.413330078125,265.01080322265625,282.6665344238281,293.9163513183594,291.14208984375,1.0,0.2504954040050506,0.8306344747543335,0.8306344747543335,1.0,1.0,-1.088494062423706,0.4453575611114502,0.6431365013122559,0.2495085448026657,0.0,0.0,0.4147994518280029,48.98114013671875,58.0,0.0054456777870655,-9295.1328125,163.8838653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,306.8326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.2011427730321884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299433290958404,0.3299481272697449,-4.770986379298847e-06,0.0,0.0002041343395831,0.0,0.0,15.573561668395996,0.0,0.0,0.0,0.3168163597583771,4.0,0.0,1.0
392340,293.1446838378906,297.1499938964844,293.1499938964844,0.0458515174686908,-1253.87890625,304.1496276855469,0.5800163149833679,0.0804202035069465,0.0740368217229843,294.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4838980138301849,0.050000000745058,0.0490649975836277,293.3387756347656,297.1499938964844,293.1499938964844,0.2245600670576095,-3397.046875,304.1709289550781,0.9039714336395264,0.306129515171051,0.2156532108783722,293.19091796875,297.1499938964844,293.1499938964844,0.2634711563587188,-5225.7216796875,304.1534423828125,0.9493585824966432,0.3496311902999878,0.3321873247623443,293.3047790527344,297.1499938964844,293.1499938964844,0.0056090764701366,-2046.41552734375,298.4237365722656,0.4838980138301849,0.050000000745058,0.2327432185411453,291.143310546875,291.1499938964844,266.45001220703125,265.0428466796875,282.68145751953125,293.912109375,291.1435241699219,1.0,0.2536303102970123,0.8304397463798523,0.8304397463798523,1.0,1.0,-1.0845322608947754,0.443638265132904,0.6408939957618713,0.2483238577842712,0.0,0.0,0.4156246483325958,51.58710861206055,61.0,1.988515257835388,-9249.7314453125,167.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,306.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.2010761499404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310705721378326,0.331075370311737,-4.7754747356520966e-06,0.0,0.0002040667313849,0.0,0.0,15.649198532104492,0.0,0.0,0.0,0.317125916481018,4.0,0.0,1.0
392400,293.1446838378906,297.1499938964844,293.1499938964844,0.0458515174686908,-1253.87890625,304.1496276855469,0.5800163149833679,0.0804202035069465,0.0740368217229843,294.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4838980138301849,0.050000000745058,0.0490649975836277,293.3387756347656,297.1499938964844,293.1499938964844,0.2245600670576095,-3397.046875,304.1709289550781,0.9039714336395264,0.306129515171051,0.2156532108783722,293.19091796875,297.1499938964844,293.1499938964844,0.2634711563587188,-5225.7216796875,304.1534423828125,0.9493585824966432,0.3496311902999878,0.3321873247623443,293.3047790527344,297.1499938964844,293.1499938964844,0.0056090764701366,-2046.41552734375,298.4237365722656,0.4838980138301849,0.050000000745058,0.2327432185411453,291.143310546875,291.1499938964844,266.45001220703125,265.0428466796875,282.68145751953125,293.912109375,291.1435241699219,1.0,0.2536303102970123,0.8304397463798523,0.8304397463798523,1.0,1.0,-1.0845322608947754,0.443638265132904,0.6408939957618713,0.2483238577842712,0.0,0.0,0.4156246483325958,51.58710861206055,61.0,1.988515257835388,-9249.7314453125,167.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,306.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.2010761499404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310705721378326,0.331075370311737,-4.7754747356520966e-06,0.0,0.0002040667313849,0.0,0.0,15.649198532104492,0.0,0.0,0.0,0.317125916481018,4.0,0.0,1.0
392460,293.158935546875,297.1499938964844,293.1499938964844,0.0437124632298946,-1221.3466796875,304.15338134765625,0.5654893517494202,0.0776522532105445,0.0721389129757881,294.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4775198400020599,0.050000000745058,0.049189630895853,293.34503173828125,297.1499938964844,293.1499938964844,0.2193866372108459,-3334.3232421875,304.1726379394531,0.8871250748634338,0.3000587224960327,0.2117810994386673,293.2008361816406,297.1499938964844,293.1499938964844,0.2610273659229278,-5186.17626953125,304.15643310546875,0.9336786866188048,0.34656623005867,0.3298124074935913,293.317626953125,297.1499938964844,293.1499938964844,0.0055372975766658,-2023.7557373046875,298.3378601074219,0.4775198400020599,0.050000000745058,0.2333344221115112,291.15118408203125,291.1499938964844,266.4866638183594,265.0747375488281,282.7032470703125,293.9065246582031,291.15289306640625,1.0,0.2567540407180786,0.8302581310272217,0.8302581310272217,1.0,1.0,-1.0756169557571411,0.4395759701728821,0.636040985584259,0.2462609559297561,0.0,0.0,0.4151189923286438,54.622032165527344,64.0,13.059746742248535,-9179.2939453125,170.56666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,306.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.2012719064950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312399983406067,0.3312447667121887,-4.77801586384885e-06,0.0,0.0002042653941316,0.0,0.0,15.66618537902832,0.0,0.0,0.0,0.3171888887882232,4.0,0.0,1.0
392520,293.158935546875,297.1499938964844,293.1499938964844,0.0437124632298946,-1221.3466796875,304.15338134765625,0.5654893517494202,0.0776522532105445,0.0721389129757881,294.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4775198400020599,0.050000000745058,0.049189630895853,293.34503173828125,297.1499938964844,293.1499938964844,0.2193866372108459,-3334.3232421875,304.1726379394531,0.8871250748634338,0.3000587224960327,0.2117810994386673,293.2008361816406,297.1499938964844,293.1499938964844,0.2610273659229278,-5186.17626953125,304.15643310546875,0.9336786866188048,0.34656623005867,0.3298124074935913,293.317626953125,297.1499938964844,293.1499938964844,0.0055372975766658,-2023.7557373046875,298.3378601074219,0.4775198400020599,0.050000000745058,0.2333344221115112,291.15118408203125,291.1499938964844,266.4866638183594,265.0747375488281,282.7032470703125,293.9065246582031,291.15289306640625,1.0,0.2567540407180786,0.8302581310272217,0.8302581310272217,1.0,1.0,-1.0756169557571411,0.4395759701728821,0.636040985584259,0.2462609559297561,0.0,0.0,0.4151189923286438,54.622032165527344,64.0,13.059746742248535,-9179.2939453125,170.56666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,306.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.2012719064950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312399983406067,0.3312447667121887,-4.77801586384885e-06,0.0,0.0002042653941316,0.0,0.0,15.66618537902832,0.0,0.0,0.0,0.3171888887882232,4.0,0.0,1.0
392580,293.1695556640625,297.1499938964844,293.1499938964844,0.0413721986114978,-1186.0794677734375,304.1560974121094,0.5510380268096924,0.0752701386809349,0.0700872987508773,294.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4710319936275482,0.050000000745058,0.0493125282227993,293.3446960449219,297.1499938964844,293.1499938964844,0.2147032767534256,-3277.557861328125,304.1728515625,0.8721215724945068,0.2951772809028625,0.2083152830600738,293.2045288085937,297.1499938964844,293.1499938964844,0.2588964402675628,-5152.07177734375,304.15777587890625,0.9193806052207948,0.3445254266262054,0.3278347253799438,293.32696533203125,297.1499938964844,293.1499938964844,0.0054749618284404,-2003.836181640625,298.2581481933594,0.4710319936275482,0.050000000745058,0.2339174151420593,291.16070556640625,291.1499938964844,266.5233459472656,265.1065368652344,282.71295166015625,293.8827209472656,291.1610412597656,1.0,0.2598625123500824,0.8300765752792358,0.8300765752792358,1.0,1.0,-1.0674673318862915,0.4359074831008911,0.6315599083900452,0.2442650198936462,0.0,0.0,0.4129063487052917,57.62135314941406,67.0,9.400136947631836,-9095.2626953125,173.6635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,306.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.998046875,18000.0,0.0,0.0,0.2014757692813873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287941217422485,0.3287988901138305,-4.772139163833344e-06,0.0,0.0002044722932623,0.0,0.0,15.513710975646973,0.0,0.0,0.0,0.3165873289108276,4.0,0.0,1.0
392640,293.1695556640625,297.1499938964844,293.1499938964844,0.0413721986114978,-1186.0794677734375,304.1560974121094,0.5510380268096924,0.0752701386809349,0.0700872987508773,294.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4710319936275482,0.050000000745058,0.0493125282227993,293.3446960449219,297.1499938964844,293.1499938964844,0.2147032767534256,-3277.557861328125,304.1728515625,0.8721215724945068,0.2951772809028625,0.2083152830600738,293.2045288085937,297.1499938964844,293.1499938964844,0.2588964402675628,-5152.07177734375,304.15777587890625,0.9193806052207948,0.3445254266262054,0.3278347253799438,293.32696533203125,297.1499938964844,293.1499938964844,0.0054749618284404,-2003.836181640625,298.2581481933594,0.4710319936275482,0.050000000745058,0.2339174151420593,291.16070556640625,291.1499938964844,266.5233459472656,265.1065368652344,282.71295166015625,293.8827209472656,291.1610412597656,1.0,0.2598625123500824,0.8300765752792358,0.8300765752792358,1.0,1.0,-1.0674673318862915,0.4359074831008911,0.6315599083900452,0.2442650198936462,0.0,0.0,0.4129063487052917,57.62135314941406,67.0,9.400136947631836,-9095.2626953125,173.6635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,306.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.998046875,18000.0,0.0,0.0,0.2014757692813873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287941217422485,0.3287988901138305,-4.772139163833344e-06,0.0,0.0002044722932623,0.0,0.0,15.513710975646973,0.0,0.0,0.0,0.3165873289108276,4.0,0.0,1.0
392700,293.17388916015625,297.1499938964844,293.1499938964844,0.0402557924389839,-1169.359375,304.1570129394531,0.5442197322845459,0.0741719007492065,0.069100983440876,294.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4676603376865387,0.050000000745058,0.0493730902671813,293.34356689453125,297.1499938964844,293.1499938964844,0.2126547545194625,-3252.778564453125,304.17242431640625,0.8653525710105896,0.2929381430149078,0.2067660093307495,293.2055969238281,297.1499938964844,293.1499938964844,0.2580768167972564,-5139.1162109375,304.1578369140625,0.9130024313926696,0.3436206877231598,0.3270382881164551,293.33062744140625,297.1499938964844,293.1499938964844,0.0054456973448395,-1994.6593017578125,298.2181701660156,0.4676603376865387,0.050000000745058,0.2342046797275543,291.1619873046875,291.1499938964844,266.5416564941406,265.1224060058594,282.7172546386719,293.8714904785156,291.1622314453125,1.0,0.2614244818687439,0.8299857378005981,0.8299857378005981,1.0,1.0,-1.0638853311538696,0.434312641620636,0.6295726895332336,0.2433422654867172,0.0,0.0,0.4119795858860016,59.10447692871094,67.0,6.732506275177002,-9059.8505859375,175.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,306.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.2015333920717239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276143074035644,0.3276190757751465,-4.76785317005124e-06,0.0,0.0002045307774096,0.0,0.0,15.4360990524292,0.0,0.0,0.0,0.3162729442119598,4.0,0.0,1.0
392760,293.17633056640625,297.1499938964844,293.1499938964844,0.0393578149378299,-1155.9371337890625,304.1573791503906,0.5382390022277832,0.0733837559819221,0.068313755095005,294.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4641357958316803,0.050000000745058,0.0494334287941455,293.3421630859375,297.1499938964844,293.1499938964844,0.210678681731224,-3228.831787109375,304.17193603515625,0.858933687210083,0.2907597422599792,0.20527383685112,293.2073669433594,297.1499938964844,293.1499938964844,0.257193386554718,-5125.10107421875,304.15802001953125,0.9069898724555968,0.3425690233707428,0.3261772394180298,293.33380126953125,297.1499938964844,293.1499938964844,0.0054171564988791,-1985.6585693359373,298.17901611328125,0.4641357958316803,0.050000000745058,0.2344909161329269,291.16339111328125,291.1499938964844,266.5599975585937,265.13824462890625,282.7217102050781,293.8614196777344,291.1637268066406,1.0,0.2629916667938232,0.8299328684806824,0.8299328684806824,1.0,1.0,-1.0605316162109375,0.4328334927558899,0.6276981830596924,0.2424512058496475,0.0,0.0,0.410946786403656,60.58466339111328,70.0,5.625390529632568,-9027.390625,176.99366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,306.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.2015552818775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264295756816864,0.3264343440532684,-4.763637662108522e-06,0.0,0.0002045529836323,0.0,0.0,15.358616828918455,0.0,0.0,0.0,0.3159544169902801,4.0,0.0,1.0
392820,293.1789245605469,297.1499938964844,293.1499938964844,0.0381417870521545,-1137.78076171875,304.15692138671875,0.5284820199012756,0.0721869990229606,0.0672579258680343,294.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4570046663284302,0.050000000745058,0.0495542772114276,293.33917236328125,297.1499938964844,293.1499938964844,0.2068500965833664,-3182.280029296875,304.1709899902344,0.8469184637069702,0.2864961326122284,0.2023760229349136,293.2115478515625,297.1499938964844,293.1499938964844,0.255170077085495,-5092.88134765625,304.1587219238281,0.8959336280822754,0.3402707576751709,0.3241851329803467,293.3389587402344,297.1499938964844,293.1499938964844,0.0053614918142557,-1967.99560546875,298.1025085449219,0.4570046663284302,0.050000000745058,0.235064148902893,291.1664733886719,291.1499938964844,266.5966796875,265.1698913574219,282.7327575683594,293.8469543457031,291.16680908203125,1.0,0.2661372423171997,0.8298271298408508,0.8298271298408508,1.0,1.0,-1.0542279481887815,0.4300857782363891,0.6241421699523926,0.2406959533691406,0.0,0.0,0.4085391759872436,63.55341339111328,58.0,4.614789962768555,-8964.3837890625,180.46878051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,306.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.2014663070440292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236710727214813,0.3236758112907409,-4.754321707878262e-06,0.0,0.0002044626889983,0.0,0.0,15.180410385131836,0.0,0.0,0.0,0.3152260780334472,4.0,0.0,1.0
392880,293.1789245605469,297.1499938964844,293.1499938964844,0.0381417870521545,-1137.78076171875,304.15692138671875,0.5284820199012756,0.0721869990229606,0.0672579258680343,294.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4570046663284302,0.050000000745058,0.0495542772114276,293.33917236328125,297.1499938964844,293.1499938964844,0.2068500965833664,-3182.280029296875,304.1709899902344,0.8469184637069702,0.2864961326122284,0.2023760229349136,293.2115478515625,297.1499938964844,293.1499938964844,0.255170077085495,-5092.88134765625,304.1587219238281,0.8959336280822754,0.3402707576751709,0.3241851329803467,293.3389587402344,297.1499938964844,293.1499938964844,0.0053614918142557,-1967.99560546875,298.1025085449219,0.4570046663284302,0.050000000745058,0.235064148902893,291.1664733886719,291.1499938964844,266.5966796875,265.1698913574219,282.7327575683594,293.8469543457031,291.16680908203125,1.0,0.2661372423171997,0.8298271298408508,0.8298271298408508,1.0,1.0,-1.0542279481887815,0.4300857782363891,0.6241421699523926,0.2406959533691406,0.0,0.0,0.4085391759872436,63.55341339111328,58.0,4.614789962768555,-8964.3837890625,180.46878051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,306.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.2014663070440292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236710727214813,0.3236758112907409,-4.754321707878262e-06,0.0,0.0002044626889983,0.0,0.0,15.180410385131836,0.0,0.0,0.0,0.3152260780334472,4.0,0.0,1.0
392940,293.1804504394531,297.1499938964844,293.1499938964844,0.0369940102100372,-1120.5709228515625,304.1565246582031,0.5269567966461182,0.0711466521024704,0.0662652403116226,294.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4588623642921448,0.050000000745058,0.049521829932928,293.3361511230469,297.1499938964844,293.1499938964844,0.2029591798782348,-3134.652587890625,304.1705017089844,0.8450359106063843,0.2823202610015869,0.1994293183088302,293.2152404785156,297.1499938964844,293.1499938964844,0.2528938353061676,-5056.51220703125,304.1596069335937,0.8961902856826782,0.3379618227481842,0.3219685852527618,293.3429260253906,297.1499938964844,293.1499938964844,0.0052889473736286,-1944.39306640625,298.0283508300781,0.4588623642921448,0.050000000745058,0.234910249710083,291.1711730957031,291.1499938964844,266.6333312988281,265.20147705078125,282.7490539550781,293.8395080566406,291.1719970703125,1.0,0.2637178599834442,0.8297213912010193,0.8297213912010193,1.0,1.0,-1.0466160774230957,0.4267572462558746,0.6198588609695435,0.2386232018470764,0.0,0.0,0.4054500460624695,62.623653411865234,46.0,7.525918006896973,-8894.3193359375,176.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,306.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.30078125,18000.0,0.0,0.0,0.2011476159095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202945291996002,0.3202992677688598,-4.743300905829528e-06,0.0,0.0002041392581304,0.0,0.0,14.964752197265623,0.0,0.0,0.0,0.3143430352210998,4.0,0.0,1.0
393000,293.1804504394531,297.1499938964844,293.1499938964844,0.0369940102100372,-1120.5709228515625,304.1565246582031,0.5269567966461182,0.0711466521024704,0.0662652403116226,294.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4588623642921448,0.050000000745058,0.049521829932928,293.3361511230469,297.1499938964844,293.1499938964844,0.2029591798782348,-3134.652587890625,304.1705017089844,0.8450359106063843,0.2823202610015869,0.1994293183088302,293.2152404785156,297.1499938964844,293.1499938964844,0.2528938353061676,-5056.51220703125,304.1596069335937,0.8961902856826782,0.3379618227481842,0.3219685852527618,293.3429260253906,297.1499938964844,293.1499938964844,0.0052889473736286,-1944.39306640625,298.0283508300781,0.4588623642921448,0.050000000745058,0.234910249710083,291.1711730957031,291.1499938964844,266.6333312988281,265.20147705078125,282.7490539550781,293.8395080566406,291.1719970703125,1.0,0.2637178599834442,0.8297213912010193,0.8297213912010193,1.0,1.0,-1.0466160774230957,0.4267572462558746,0.6198588609695435,0.2386232018470764,0.0,0.0,0.4054500460624695,62.623653411865234,46.0,7.525918006896973,-8894.3193359375,176.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,306.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.30078125,18000.0,0.0,0.0,0.2011476159095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202945291996002,0.3202992677688598,-4.743300905829528e-06,0.0,0.0002041392581304,0.0,0.0,14.964752197265623,0.0,0.0,0.0,0.3143430352210998,4.0,0.0,1.0
393060,293.18133544921875,297.1499938964844,293.1499938964844,0.0358128063380718,-1102.755615234375,304.1563415527344,0.5318008661270142,0.0701968893408775,0.0652478337287902,294.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4679475128650665,0.050000000745058,0.0493682138621807,293.3330078125,297.1499938964844,293.1499938964844,0.1990161836147308,-3086.09423828125,304.17022705078125,0.8513135313987732,0.2782371044158935,0.1964579671621322,293.21807861328125,297.1499938964844,293.1499938964844,0.2504992485046386,-5018.19140625,304.160400390625,0.9058464765548706,0.3357300460338592,0.3196952939033508,293.3459777832031,297.1499938964844,293.1499938964844,0.0052032251842319,-1915.971923828125,297.9567565917969,0.4679475128650665,0.050000000745058,0.2341815531253814,291.1787414550781,291.1499938964844,266.6700134277344,265.2330017089844,282.7686767578125,293.8367614746094,291.1795959472656,1.0,0.2574725151062011,0.8296157717704773,0.8296157717704773,1.0,1.0,-1.0380412340164185,0.4230203628540039,0.6150208711624146,0.2362743616104126,0.0,0.0,0.4011103808879852,58.61256790161133,34.0,9.687101364135742,-8810.0048828125,166.97714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,306.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.412109375,18000.0,0.0,0.0,0.2005095034837722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155683279037475,0.3155730664730072,-4.72857391287107e-06,0.0,0.000203491654247,0.0,0.0,14.66736125946045,0.0,0.0,0.0,0.3131305873394012,4.0,0.0,1.0
393120,293.18133544921875,297.1499938964844,293.1499938964844,0.0358128063380718,-1102.755615234375,304.1563415527344,0.5318008661270142,0.0701968893408775,0.0652478337287902,294.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4679475128650665,0.050000000745058,0.0493682138621807,293.3330078125,297.1499938964844,293.1499938964844,0.1990161836147308,-3086.09423828125,304.17022705078125,0.8513135313987732,0.2782371044158935,0.1964579671621322,293.21807861328125,297.1499938964844,293.1499938964844,0.2504992485046386,-5018.19140625,304.160400390625,0.9058464765548706,0.3357300460338592,0.3196952939033508,293.3459777832031,297.1499938964844,293.1499938964844,0.0052032251842319,-1915.971923828125,297.9567565917969,0.4679475128650665,0.050000000745058,0.2341815531253814,291.1787414550781,291.1499938964844,266.6700134277344,265.2330017089844,282.7686767578125,293.8367614746094,291.1795959472656,1.0,0.2574725151062011,0.8296157717704773,0.8296157717704773,1.0,1.0,-1.0380412340164185,0.4230203628540039,0.6150208711624146,0.2362743616104126,0.0,0.0,0.4011103808879852,58.61256790161133,34.0,9.687101364135742,-8810.0048828125,166.97714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,306.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.412109375,18000.0,0.0,0.0,0.2005095034837722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155683279037475,0.3155730664730072,-4.72857391287107e-06,0.0,0.000203491654247,0.0,0.0,14.66736125946045,0.0,0.0,0.0,0.3131305873394012,4.0,0.0,1.0
393180,293.1817932128906,297.1499938964844,293.1499938964844,0.0346237383782863,-1084.7392578125,304.1561889648437,0.5423771739006042,0.0693044662475586,0.0642134025692939,294.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4803155362606048,0.050000000745058,0.0491354204714298,293.32989501953125,297.1499938964844,293.1499938964844,0.1951084733009338,-3037.760498046875,304.1700134277344,0.8650035262107849,0.2742324471473694,0.193485140800476,293.2202453613281,297.1499938964844,293.1499938964844,0.2481085062026977,-4979.95166015625,304.1609191894531,0.9254925847053528,0.3335679471492767,0.3174118399620056,293.3483581542969,297.1499938964844,293.1499938964844,0.0051104985177516,-1884.9993896484373,297.8856506347656,0.4803155362606048,0.050000000745058,0.2330772876739502,291.18560791015625,291.1499938964844,266.7066650390625,265.264404296875,282.79034423828125,293.8378295898437,291.1863098144531,1.0,0.2483441233634948,0.8295102119445801,0.8295102119445801,1.0,1.0,-1.0288859605789185,0.4190612435340881,0.6098247170448303,0.2337065041065216,0.0,0.0,0.3958953320980072,52.58804702758789,25.0,9.323461532592772,-8715.5830078125,153.85421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,306.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.38671875,18000.0,0.0,0.0,0.1994724422693252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097608089447021,0.3097655177116394,-4.709956101578428e-06,0.0,0.0002024391724262,0.0,0.0,14.304292678833008,0.0,0.0,0.0,0.3116485476493835,4.0,0.0,1.0
393240,293.1817932128906,297.1499938964844,293.1499938964844,0.0346237383782863,-1084.7392578125,304.1561889648437,0.5423771739006042,0.0693044662475586,0.0642134025692939,294.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4803155362606048,0.050000000745058,0.0491354204714298,293.32989501953125,297.1499938964844,293.1499938964844,0.1951084733009338,-3037.760498046875,304.1700134277344,0.8650035262107849,0.2742324471473694,0.193485140800476,293.2202453613281,297.1499938964844,293.1499938964844,0.2481085062026977,-4979.95166015625,304.1609191894531,0.9254925847053528,0.3335679471492767,0.3174118399620056,293.3483581542969,297.1499938964844,293.1499938964844,0.0051104985177516,-1884.9993896484373,297.8856506347656,0.4803155362606048,0.050000000745058,0.2330772876739502,291.18560791015625,291.1499938964844,266.7066650390625,265.264404296875,282.79034423828125,293.8378295898437,291.1863098144531,1.0,0.2483441233634948,0.8295102119445801,0.8295102119445801,1.0,1.0,-1.0288859605789185,0.4190612435340881,0.6098247170448303,0.2337065041065216,0.0,0.0,0.3958953320980072,52.58804702758789,25.0,9.323461532592772,-8715.5830078125,153.85421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,306.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.38671875,18000.0,0.0,0.0,0.1994724422693252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097608089447021,0.3097655177116394,-4.709956101578428e-06,0.0,0.0002024391724262,0.0,0.0,14.304292678833008,0.0,0.0,0.0,0.3116485476493835,4.0,0.0,1.0
393300,293.1819763183594,297.1499938964844,293.1499938964844,0.0340392924845218,-1075.8477783203125,304.1561279296875,0.549281656742096,0.0688707828521728,0.0637006610631942,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.4868227541446686,0.050000000745058,0.0490088574588298,293.328369140625,297.1499938964844,293.1499938964844,0.1931833177804947,-3013.87841796875,304.1698608398437,0.8739937543869019,0.2722539007663727,0.1920092105865478,293.2210998535156,297.1499938964844,293.1499938964844,0.2469320893287658,-4961.14404296875,304.1610717773437,0.9381235241889954,0.3325062096118927,0.3162805140018463,293.3493957519531,297.1499938964844,293.1499938964844,0.0050636916421353,-1869.3016357421875,297.85009765625,0.4868227541446686,0.050000000745058,0.23247691988945,291.1885986328125,291.1499938964844,266.7250061035156,265.28009033203125,282.8014831542969,293.83966064453125,291.189208984375,1.0,0.243360161781311,0.8294574022293091,0.8294574022293091,1.0,1.0,-1.0242682695388794,0.4170846045017242,0.6071836948394775,0.2323659360408783,0.0,0.0,0.3930219411849975,49.31713485717773,25.0,8.51811408996582,-8666.130859375,146.9130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341064453125,306.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.576171875,18000.0,0.0,0.0,0.1987908780574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065591156482696,0.3065638244152069,-4.699619239545427e-06,0.0,0.0002017474616877,0.0,0.0,14.105745315551758,0.0,0.0,0.0,0.3108364045619964,4.0,0.0,1.0
