time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1820983886719,297.1499938964844,293.1499938964844,0.0334606952965259,-1067.019775390625,304.15606689453125,0.5572681427001953,0.0684395283460617,0.0631887763738632,294.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4938586354255676,0.050000000745058,0.0488790497183799,293.3268737792969,297.1499938964844,293.1499938964844,0.1912813484668731,-2990.2412109375,304.1697082519531,0.8844935297966003,0.2702868580818176,0.1905398368835449,293.2218933105469,297.1499938964844,293.1499938964844,0.2457739859819412,-4942.63720703125,304.1611633300781,0.9520587921142578,0.3314526081085205,0.3151550889015198,293.350341796875,297.1499938964844,293.1499938964844,0.0050170528702437,-1853.6392822265625,297.8143005371094,0.4938586354255676,0.050000000745058,0.2318611741065979,291.1910095214844,291.1499938964844,266.74334716796875,265.2957763671875,282.8127136230469,293.84234619140625,291.19146728515625,1.0,0.238105222582817,0.8294299244880676,0.8294299244880676,1.0,1.0,-1.0196446180343628,0.4151220023632049,0.6045225858688354,0.2309909462928772,0.0,0.0,0.3900429606437683,45.963478088378906,25.0,7.247477054595947,-8615.7197265625,139.88560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,306.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.087890625,18000.0,0.0,0.0,0.1979986280202865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032245337963104,0.3032292127609253,-4.688812623498961e-06,0.0,0.0002009434392675,0.0,0.0,13.9002103805542,0.0,0.0,0.0,0.3099949955940246,4.0,0.0,1.0
393420,293.18243408203125,297.1499938964844,293.1499938964844,0.032387088984251,-1050.5736083984375,304.15582275390625,0.569753110408783,0.0675579831004142,0.0622261837124824,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.5055893063545227,0.050000000745058,0.0486915186047554,293.3241271972656,297.1499938964844,293.1499938964844,0.1876138746738433,-2944.572021484375,304.16925048828125,0.9010274410247804,0.2663665413856506,0.1876697689294815,293.2232666015625,297.1499938964844,293.1499938964844,0.2435867339372635,-4907.748046875,304.1610717773437,0.9725916385650636,0.3293497860431671,0.3129880726337433,293.35205078125,297.1499938964844,293.1499938964844,0.0049329353496432,-1825.4432373046875,297.7415466308594,0.5055893063545227,0.050000000745058,0.2309716045856475,291.19354248046875,291.1499938964844,266.7799987792969,265.3270568847656,282.8341979980469,293.8502502441406,291.1935729980469,1.0,0.230331689119339,0.8293750286102295,0.8293750286102295,1.0,1.0,-1.0111500024795532,0.4116033911705017,0.5995465517044067,0.2282499223947525,0.0,0.0,0.3840273320674896,41.0880012512207,25.0,3.187095880508423,-8517.548828125,129.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571533203125,306.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5,18000.0,0.0,0.0,0.1960963159799575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964489459991455,0.296453595161438,-4.666668246500194e-06,0.0,0.0001990128366742,0.0,0.0,13.48634910583496,0.0,0.0,0.0,0.3082976341247558,4.0,0.0,1.0
393480,293.18243408203125,297.1499938964844,293.1499938964844,0.032387088984251,-1050.5736083984375,304.15582275390625,0.569753110408783,0.0675579831004142,0.0622261837124824,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.5055893063545227,0.050000000745058,0.0486915186047554,293.3241271972656,297.1499938964844,293.1499938964844,0.1876138746738433,-2944.572021484375,304.16925048828125,0.9010274410247804,0.2663665413856506,0.1876697689294815,293.2232666015625,297.1499938964844,293.1499938964844,0.2435867339372635,-4907.748046875,304.1610717773437,0.9725916385650636,0.3293497860431671,0.3129880726337433,293.35205078125,297.1499938964844,293.1499938964844,0.0049329353496432,-1825.4432373046875,297.7415466308594,0.5055893063545227,0.050000000745058,0.2309716045856475,291.19354248046875,291.1499938964844,266.7799987792969,265.3270568847656,282.8341979980469,293.8502502441406,291.1935729980469,1.0,0.230331689119339,0.8293750286102295,0.8293750286102295,1.0,1.0,-1.0111500024795532,0.4116033911705017,0.5995465517044067,0.2282499223947525,0.0,0.0,0.3840273320674896,41.0880012512207,25.0,3.187095880508423,-8517.548828125,129.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571533203125,306.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5,18000.0,0.0,0.0,0.1960963159799575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964489459991455,0.296453595161438,-4.666668246500194e-06,0.0,0.0001990128366742,0.0,0.0,13.48634910583496,0.0,0.0,0.0,0.3082976341247558,4.0,0.0,1.0
393540,293.1829833984375,297.1499938964844,293.1499938964844,0.0313461422920227,-1034.5164794921875,304.1556396484375,0.5791826248168945,0.0666261687874794,0.0612735375761985,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.5158408880233765,0.050000000745058,0.0485573932528495,293.3217163085937,297.1499938964844,293.1499938964844,0.1840616911649704,-2900.18798828125,304.16876220703125,0.9144323468208312,0.2624435722827911,0.1848400980234146,293.2245788574219,297.1499938964844,293.1499938964844,0.2415053099393844,-4874.5703125,304.1608581542969,0.9869533777236938,0.3272308707237243,0.3108642399311065,293.353759765625,297.1499938964844,293.1499938964844,0.0048559168353676,-1799.6846923828125,297.6668701171875,0.5158408880233765,0.050000000745058,0.2303353697061538,291.193115234375,291.1499938964844,266.8166809082031,265.3582458496094,282.85498046875,293.8616638183594,291.1929626464844,1.0,0.2242420315742492,0.8293200731277466,0.8293200731277466,1.0,1.0,-1.0031360387802124,0.4083815515041351,0.5947545170783997,0.2254251837730407,0.0,0.0,0.3782900273799896,37.56753921508789,25.0,-0.1777925640344619,-8424.65625,121.39217376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438842773437,306.6050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.83984375,18000.0,0.0,0.0,0.1938253343105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900137603282928,0.2900184094905853,-4.645454737328691e-06,0.0,0.0001967080606846,0.0,0.0,13.098069190979004,0.0,0.0,0.0,0.3066991865634918,4.0,0.0,1.0
393600,293.1829833984375,297.1499938964844,293.1499938964844,0.0313461422920227,-1034.5164794921875,304.1556396484375,0.5791826248168945,0.0666261687874794,0.0612735375761985,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.5158408880233765,0.050000000745058,0.0485573932528495,293.3217163085937,297.1499938964844,293.1499938964844,0.1840616911649704,-2900.18798828125,304.16876220703125,0.9144323468208312,0.2624435722827911,0.1848400980234146,293.2245788574219,297.1499938964844,293.1499938964844,0.2415053099393844,-4874.5703125,304.1608581542969,0.9869533777236938,0.3272308707237243,0.3108642399311065,293.353759765625,297.1499938964844,293.1499938964844,0.0048559168353676,-1799.6846923828125,297.6668701171875,0.5158408880233765,0.050000000745058,0.2303353697061538,291.193115234375,291.1499938964844,266.8166809082031,265.3582458496094,282.85498046875,293.8616638183594,291.1929626464844,1.0,0.2242420315742492,0.8293200731277466,0.8293200731277466,1.0,1.0,-1.0031360387802124,0.4083815515041351,0.5947545170783997,0.2254251837730407,0.0,0.0,0.3782900273799896,37.56753921508789,25.0,-0.1777925640344619,-8424.65625,121.39217376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438842773437,306.6050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.83984375,18000.0,0.0,0.0,0.1938253343105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900137603282928,0.2900184094905853,-4.645454737328691e-06,0.0,0.0001967080606846,0.0,0.0,13.098069190979004,0.0,0.0,0.0,0.3066991865634918,4.0,0.0,1.0
393660,293.1837463378906,297.1499938964844,293.1499938964844,0.0303048286586999,-1018.2888793945312,304.1554870605469,0.5859702229499817,0.0656387656927108,0.0603060759603977,294.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5246979594230652,0.050000000745058,0.0484593510627746,293.3203125,297.1499938964844,293.1499938964844,0.1805146038532257,-2855.654541015625,304.1684265136719,0.9250093698501588,0.2583847641944885,0.1819839924573898,293.22540283203125,297.1499938964844,293.1499938964844,0.2395017594099044,-4842.61767578125,304.1605834960937,0.9969303011894226,0.325171411037445,0.3087960183620453,293.3554992675781,297.1499938964844,293.1499938964844,0.0047832103446125,-1775.317138671875,297.59088134765625,0.5246979594230652,0.050000000745058,0.2298702895641327,291.1916198730469,291.1499938964844,266.85333251953125,265.389404296875,282.875732421875,293.87713623046875,291.1913757324219,1.0,0.2194176465272903,0.8292765021324158,0.8292765021324158,1.0,1.0,-0.995387077331543,0.4053559005260467,0.5900311470031738,0.2224791646003723,0.0,0.0,0.3728343844413757,34.96084213256836,25.0,-1.9334418773651123,-8335.26953125,115.16604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625,306.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.191271960735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284009724855423,0.284014344215393,-4.62598109152168e-06,0.0,0.0001941167283803,0.0,0.0,12.741215705871582,0.0,0.0,0.0,0.3052276372909546,4.0,0.0,1.0
393720,293.1837463378906,297.1499938964844,293.1499938964844,0.0303048286586999,-1018.2888793945312,304.1554870605469,0.5859702229499817,0.0656387656927108,0.0603060759603977,294.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5246979594230652,0.050000000745058,0.0484593510627746,293.3203125,297.1499938964844,293.1499938964844,0.1805146038532257,-2855.654541015625,304.1684265136719,0.9250093698501588,0.2583847641944885,0.1819839924573898,293.22540283203125,297.1499938964844,293.1499938964844,0.2395017594099044,-4842.61767578125,304.1605834960937,0.9969303011894226,0.325171411037445,0.3087960183620453,293.3554992675781,297.1499938964844,293.1499938964844,0.0047832103446125,-1775.317138671875,297.59088134765625,0.5246979594230652,0.050000000745058,0.2298702895641327,291.1916198730469,291.1499938964844,266.85333251953125,265.389404296875,282.875732421875,293.87713623046875,291.1913757324219,1.0,0.2194176465272903,0.8292765021324158,0.8292765021324158,1.0,1.0,-0.995387077331543,0.4053559005260467,0.5900311470031738,0.2224791646003723,0.0,0.0,0.3728343844413757,34.96084213256836,25.0,-1.9334418773651123,-8335.26953125,115.16604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625,306.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.191271960735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284009724855423,0.284014344215393,-4.62598109152168e-06,0.0,0.0001941167283803,0.0,0.0,12.741215705871582,0.0,0.0,0.0,0.3052276372909546,4.0,0.0,1.0
393780,293.18463134765625,297.1499938964844,293.1499938964844,0.0292553585022687,-1001.6817626953124,304.1553955078125,0.589234471321106,0.064604252576828,0.0593271702527999,294.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5309442281723022,0.050000000745058,0.048398058861494,293.31988525390625,297.1499938964844,293.1499938964844,0.1767859756946563,-2808.52001953125,304.16851806640625,0.930094599723816,0.2541554272174835,0.1789930760860443,293.2235412597656,297.1499938964844,293.1499938964844,0.2344286888837814,-4759.31689453125,304.165771484375,0.9990000128746032,0.3236237466335296,0.3033710718154907,293.3572692871094,297.1499938964844,293.1499938964844,0.0047142202965915,-1751.92236328125,297.5152282714844,0.5309442281723022,0.050000000745058,0.2295795381069183,291.19219970703125,291.1499938964844,266.8900146484375,265.4204406738281,282.9004211425781,293.8910217285156,291.19305419921875,1.0,0.2154399305582046,0.8292329907417297,0.8292329907417297,1.0,1.0,-0.9837139844894408,0.4005239307880401,0.5831900835037231,0.2187981307506561,0.0,0.0,0.367260068655014,33.24039077758789,25.0,4.043724536895752,-8230.662109375,109.64424896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965637207031,306.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.607421875,18000.0,0.0,0.0,0.1885096430778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782604694366455,0.2782650887966156,-4.6081049731583335e-06,0.0,0.0001913133310154,0.0,0.0,12.405529975891112,0.0,0.0,0.0,0.3038408458232879,4.0,0.0,1.0
393840,293.18463134765625,297.1499938964844,293.1499938964844,0.0292553585022687,-1001.6817626953124,304.1553955078125,0.589234471321106,0.064604252576828,0.0593271702527999,294.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5309442281723022,0.050000000745058,0.048398058861494,293.31988525390625,297.1499938964844,293.1499938964844,0.1767859756946563,-2808.52001953125,304.16851806640625,0.930094599723816,0.2541554272174835,0.1789930760860443,293.2235412597656,297.1499938964844,293.1499938964844,0.2344286888837814,-4759.31689453125,304.165771484375,0.9990000128746032,0.3236237466335296,0.3033710718154907,293.3572692871094,297.1499938964844,293.1499938964844,0.0047142202965915,-1751.92236328125,297.5152282714844,0.5309442281723022,0.050000000745058,0.2295795381069183,291.19219970703125,291.1499938964844,266.8900146484375,265.4204406738281,282.9004211425781,293.8910217285156,291.19305419921875,1.0,0.2154399305582046,0.8292329907417297,0.8292329907417297,1.0,1.0,-0.9837139844894408,0.4005239307880401,0.5831900835037231,0.2187981307506561,0.0,0.0,0.367260068655014,33.24039077758789,25.0,4.043724536895752,-8230.662109375,109.64424896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965637207031,306.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.607421875,18000.0,0.0,0.0,0.1885096430778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782604694366455,0.2782650887966156,-4.6081049731583335e-06,0.0,0.0001913133310154,0.0,0.0,12.405529975891112,0.0,0.0,0.0,0.3038408458232879,4.0,0.0,1.0
393900,293.18505859375,297.1499938964844,293.1499938964844,0.0287206601351499,-993.0702514648438,304.1553955078125,0.5899795293807983,0.064078003168106,0.0588353089988231,294.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5333588123321533,0.050000000745058,0.048375841230154,293.3177795410156,297.1499938964844,293.1499938964844,0.1750238090753555,-2786.161865234375,304.1683349609375,0.9315254092216492,0.2524139881134033,0.1776298582553863,293.2204284667969,297.1499938964844,293.1499938964844,0.2310476899147033,-4703.8984375,304.1690368652344,0.9990000128746032,0.323303759098053,0.299873799085617,293.3581237792969,297.1499938964844,293.1499938964844,0.0046797972172498,-1739.961669921875,297.4792785644531,0.5333588123321533,0.050000000745058,0.2294741719961166,291.1964416503906,291.1499938964844,266.9083251953125,265.4359436035156,282.9068603515625,293.8861694335937,291.1973571777344,1.0,0.2136726528406143,0.8292112350463867,0.8292112350463867,1.0,1.0,-0.977113664150238,0.3977690935134887,0.5793445706367493,0.2167930603027343,0.0,0.0,0.363737404346466,32.58501052856445,25.0,6.892344951629639,-8170.1103515625,107.1043472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73028564453125,306.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.251953125,18000.0,0.0,0.0,0.1870444566011428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748998999595642,0.2749045193195343,-4.598816758516477e-06,0.0,0.0001898263581097,0.0,0.0,12.214000701904297,0.0,0.0,0.0,0.303054541349411,4.0,0.0,1.0
393960,293.1854858398437,297.1499938964844,293.1499938964844,0.02819917909801,-984.64697265625,304.1553649902344,0.5905411243438721,0.0635498389601707,0.0583420544862747,294.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.535649299621582,0.050000000745058,0.0483554489910602,293.3146667480469,297.1499938964844,293.1499938964844,0.1735712885856628,-2767.818115234375,304.1676330566406,0.933133900165558,0.2508992850780487,0.1764884889125824,293.2166442871094,297.1499938964844,293.1499938964844,0.2279542535543441,-4653.234375,304.1711730957031,0.9990000128746032,0.3231567442417145,0.2966269552707672,293.35894775390625,297.1499938964844,293.1499938964844,0.0046459860168397,-1728.369140625,297.4421081542969,0.535649299621582,0.050000000745058,0.2293774336576461,291.19830322265625,291.1499938964844,266.9266662597656,265.451416015625,282.9084777832031,293.87554931640625,291.1981201171875,1.0,0.2120460420846939,0.8292147517204285,0.8292147517204285,1.0,1.0,-0.971113622188568,0.3953141272068023,0.5757994651794434,0.2148575335741043,0.0,0.0,0.360307514667511,31.982177734375,25.0,2.884063482284546,-8108.72607421875,104.80686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7631530761719,306.6239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.35546875,18000.0,0.0,0.0,0.1855213642120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712790369987488,0.2712836265563965,-4.588539468386443e-06,0.0,0.0001882805954664,0.0,0.0,12.008362770080566,0.0,0.0,0.0,0.3022190034389496,4.0,0.0,1.0
394020,293.186279296875,297.1499938964844,293.1499938964844,0.027198551222682,-968.4024658203124,304.1552429199219,0.5910643339157104,0.0624883845448493,0.0573565065860748,294.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.5397698879241943,0.050000000745058,0.0483203083276748,293.3083801269531,297.1499938964844,293.1499938964844,0.1710674911737442,-2736.291015625,304.1659545898437,0.9358742237091064,0.2480057477951049,0.1744239181280136,293.20867919921875,297.1499938964844,293.1499938964844,0.2226473689079284,-4566.70361328125,304.1728820800781,0.9990000128746032,0.3230864107608795,0.290945827960968,293.3603820800781,297.1499938964844,293.1499938964844,0.0045815161429345,-1706.703369140625,297.3631591796875,0.5397698879241943,0.050000000745058,0.2292107343673706,291.1929931640625,291.1499938964844,266.9633483886719,265.4823303222656,282.9085388183594,293.8544921875,291.19207763671875,1.0,0.2091626077890396,0.8292217254638672,0.8292217254638672,1.0,1.0,-0.9603909850120544,0.3910442888736725,0.5693467259407043,0.2111206203699112,0.0,0.0,0.3548741042613983,30.932954788208008,25.0,-5.883467197418213,-8004.71337890625,100.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82244873046875,306.6134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.240234375,18000.0,0.0,0.0,0.1823517829179763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652549147605896,0.2652594745159149,-4.569366865325719e-06,0.0,0.0001850638800533,0.0,0.0,11.66446018218994,0.0,0.0,0.0,0.3008029460906982,4.0,0.0,1.0
394080,293.186279296875,297.1499938964844,293.1499938964844,0.027198551222682,-968.4024658203124,304.1552429199219,0.5910643339157104,0.0624883845448493,0.0573565065860748,294.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.5397698879241943,0.050000000745058,0.0483203083276748,293.3083801269531,297.1499938964844,293.1499938964844,0.1710674911737442,-2736.291015625,304.1659545898437,0.9358742237091064,0.2480057477951049,0.1744239181280136,293.20867919921875,297.1499938964844,293.1499938964844,0.2226473689079284,-4566.70361328125,304.1728820800781,0.9990000128746032,0.3230864107608795,0.290945827960968,293.3603820800781,297.1499938964844,293.1499938964844,0.0045815161429345,-1706.703369140625,297.3631591796875,0.5397698879241943,0.050000000745058,0.2292107343673706,291.1929931640625,291.1499938964844,266.9633483886719,265.4823303222656,282.9085388183594,293.8544921875,291.19207763671875,1.0,0.2091626077890396,0.8292217254638672,0.8292217254638672,1.0,1.0,-0.9603909850120544,0.3910442888736725,0.5693467259407043,0.2111206203699112,0.0,0.0,0.3548741042613983,30.932954788208008,25.0,-5.883467197418213,-8004.71337890625,100.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82244873046875,306.6134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.240234375,18000.0,0.0,0.0,0.1823517829179763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652549147605896,0.2652594745159149,-4.569366865325719e-06,0.0,0.0001850638800533,0.0,0.0,11.66446018218994,0.0,0.0,0.0,0.3008029460906982,4.0,0.0,1.0
394140,293.18707275390625,297.1499938964844,293.1499938964844,0.0262130312621593,-952.1149291992188,304.1551513671875,0.5907864570617676,0.0614124797284603,0.0563666708767414,294.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.543265163898468,0.050000000745058,0.0482919290661811,293.3029479980469,297.1499938964844,293.1499938964844,0.1686232537031173,-2705.34130859375,304.1647033691406,0.9374696612358092,0.2450950592756271,0.1723829954862594,293.2015075683594,297.1499938964844,293.1499938964844,0.2182643264532089,-4495.43408203125,304.1725158691406,0.9990000128746032,0.3230518996715545,0.2862745225429535,293.3616638183594,297.1499938964844,293.1499938964844,0.0045182136818766,-1685.3526611328125,297.2835388183594,0.543265163898468,0.050000000745058,0.2290761172771453,291.1866455078125,291.1499938964844,267.0,265.5131225585937,282.9093322753906,293.8405456542969,291.1858215332031,1.0,0.2066987156867981,0.8292287588119507,0.8292287588119507,1.0,1.0,-0.9509503841400146,0.3874174356460571,0.5635328888893127,0.207517072558403,0.0,0.0,0.3504212498664856,30.068666458129883,25.0,-8.110941886901855,-7917.54931640625,97.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,306.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.548828125,18000.0,0.0,0.0,0.1791586428880691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605686485767364,0.2605732083320617,-4.554468432615977e-06,0.0,0.0001818232412915,0.0,0.0,11.399871826171877,0.0,0.0,0.0,0.2997036874294281,4.0,0.0,1.0
394200,293.18707275390625,297.1499938964844,293.1499938964844,0.0262130312621593,-952.1149291992188,304.1551513671875,0.5907864570617676,0.0614124797284603,0.0563666708767414,294.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.543265163898468,0.050000000745058,0.0482919290661811,293.3029479980469,297.1499938964844,293.1499938964844,0.1686232537031173,-2705.34130859375,304.1647033691406,0.9374696612358092,0.2450950592756271,0.1723829954862594,293.2015075683594,297.1499938964844,293.1499938964844,0.2182643264532089,-4495.43408203125,304.1725158691406,0.9990000128746032,0.3230518996715545,0.2862745225429535,293.3616638183594,297.1499938964844,293.1499938964844,0.0045182136818766,-1685.3526611328125,297.2835388183594,0.543265163898468,0.050000000745058,0.2290761172771453,291.1866455078125,291.1499938964844,267.0,265.5131225585937,282.9093322753906,293.8405456542969,291.1858215332031,1.0,0.2066987156867981,0.8292287588119507,0.8292287588119507,1.0,1.0,-0.9509503841400146,0.3874174356460571,0.5635328888893127,0.207517072558403,0.0,0.0,0.3504212498664856,30.068666458129883,25.0,-8.110941886901855,-7917.54931640625,97.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,306.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.548828125,18000.0,0.0,0.0,0.1791586428880691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605686485767364,0.2605732083320617,-4.554468432615977e-06,0.0,0.0001818232412915,0.0,0.0,11.399871826171877,0.0,0.0,0.0,0.2997036874294281,4.0,0.0,1.0
394260,293.1878662109375,297.1499938964844,293.1499938964844,0.025232121348381,-935.565185546875,304.1550598144531,0.589750349521637,0.0603127181529998,0.0553626082837581,294.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5461917519569397,0.050000000745058,0.0482690893113613,293.29852294921875,297.1499938964844,293.1499938964844,0.1661537885665893,-2673.886962890625,304.1639404296875,0.937941551208496,0.24212247133255,0.1703074425458908,293.19580078125,297.1499938964844,293.1499938964844,0.2146681845188141,-4437.07958984375,304.1709899902344,0.9990000128746032,0.3229086995124817,0.2824574708938598,293.3629455566406,297.1499938964844,293.1499938964844,0.0044555910862982,-1664.1083984375,297.2035217285156,0.5461917519569397,0.050000000745058,0.2289677858352661,291.18048095703125,291.1499938964844,267.0366516113281,265.5438842773437,282.9118347167969,293.8340759277344,291.1796569824219,1.0,0.2045791447162628,0.829261839389801,0.829261839389801,1.0,1.0,-0.9425145983695984,0.384289413690567,0.5582252144813538,0.2040369361639022,0.0,0.0,0.346768856048584,29.355831146240234,25.0,-8.577276229858398,-7839.0,94.58379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88262939453125,306.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4375,18000.0,0.0,0.0,0.1760707646608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567395865917206,0.2567441463470459,-4.5425535972754005e-06,0.0,0.0001786894426913,0.0,0.0,11.186150550842283,0.0,0.0,0.0,0.2988182008266449,4.0,0.0,1.0
394320,293.1878662109375,297.1499938964844,293.1499938964844,0.025232121348381,-935.565185546875,304.1550598144531,0.589750349521637,0.0603127181529998,0.0553626082837581,294.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5461917519569397,0.050000000745058,0.0482690893113613,293.29852294921875,297.1499938964844,293.1499938964844,0.1661537885665893,-2673.886962890625,304.1639404296875,0.937941551208496,0.24212247133255,0.1703074425458908,293.19580078125,297.1499938964844,293.1499938964844,0.2146681845188141,-4437.07958984375,304.1709899902344,0.9990000128746032,0.3229086995124817,0.2824574708938598,293.3629455566406,297.1499938964844,293.1499938964844,0.0044555910862982,-1664.1083984375,297.2035217285156,0.5461917519569397,0.050000000745058,0.2289677858352661,291.18048095703125,291.1499938964844,267.0366516113281,265.5438842773437,282.9118347167969,293.8340759277344,291.1796569824219,1.0,0.2045791447162628,0.829261839389801,0.829261839389801,1.0,1.0,-0.9425145983695984,0.384289413690567,0.5582252144813538,0.2040369361639022,0.0,0.0,0.346768856048584,29.355831146240234,25.0,-8.577276229858398,-7839.0,94.58379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88262939453125,306.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4375,18000.0,0.0,0.0,0.1760707646608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567395865917206,0.2567441463470459,-4.5425535972754005e-06,0.0,0.0001786894426913,0.0,0.0,11.186150550842283,0.0,0.0,0.0,0.2988182008266449,4.0,0.0,1.0
394380,293.1886901855469,297.1499938964844,293.1499938964844,0.0242503099143505,-918.6074829101562,304.1549987792969,0.5879961252212524,0.0591836869716644,0.0543374679982662,294.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5486079454421997,0.050000000745058,0.0482508279383182,293.29498291015625,297.1499938964844,293.1499938964844,0.1636345088481903,-2641.619140625,304.1635131835937,0.937386393547058,0.2390758842229843,0.1681850552558899,293.1916198730469,297.1499938964844,293.1499938964844,0.2117345333099365,-4389.548828125,304.1688842773437,0.9990000128746032,0.3226006627082824,0.2793565988540649,293.36431884765625,297.1499938964844,293.1499938964844,0.0043929894454777,-1642.7178955078125,297.1230773925781,0.5486079454421997,0.050000000745058,0.2288811653852462,291.17486572265625,291.1499938964844,267.0733337402344,265.5745544433594,282.9162292480469,293.8338623046875,291.1741638183594,1.0,0.2027465403079986,0.8292949199676514,0.8292949199676514,1.0,1.0,-0.9348887801170348,0.3815504610538482,0.553338348865509,0.2006845027208328,0.0,0.0,0.3438420295715332,28.76845932006836,25.0,-7.795103549957275,-7767.73193359375,92.12531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780517578125,306.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1731884181499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537062466144562,0.2537108063697815,-4.533164428721648e-06,0.0,0.0001757642312441,0.0,0.0,11.018126487731934,0.0,0.0,0.0,0.2981212139129638,4.0,0.0,1.0
394440,293.1886901855469,297.1499938964844,293.1499938964844,0.0242503099143505,-918.6074829101562,304.1549987792969,0.5879961252212524,0.0591836869716644,0.0543374679982662,294.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5486079454421997,0.050000000745058,0.0482508279383182,293.29498291015625,297.1499938964844,293.1499938964844,0.1636345088481903,-2641.619140625,304.1635131835937,0.937386393547058,0.2390758842229843,0.1681850552558899,293.1916198730469,297.1499938964844,293.1499938964844,0.2117345333099365,-4389.548828125,304.1688842773437,0.9990000128746032,0.3226006627082824,0.2793565988540649,293.36431884765625,297.1499938964844,293.1499938964844,0.0043929894454777,-1642.7178955078125,297.1230773925781,0.5486079454421997,0.050000000745058,0.2288811653852462,291.17486572265625,291.1499938964844,267.0733337402344,265.5745544433594,282.9162292480469,293.8338623046875,291.1741638183594,1.0,0.2027465403079986,0.8292949199676514,0.8292949199676514,1.0,1.0,-0.9348887801170348,0.3815504610538482,0.553338348865509,0.2006845027208328,0.0,0.0,0.3438420295715332,28.76845932006836,25.0,-7.795103549957275,-7767.73193359375,92.12531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780517578125,306.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1731884181499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537062466144562,0.2537108063697815,-4.533164428721648e-06,0.0,0.0001757642312441,0.0,0.0,11.018126487731934,0.0,0.0,0.0,0.2981212139129638,4.0,0.0,1.0
394500,293.18914794921875,297.1499938964844,293.1499938964844,0.0237651579082012,-909.9306030273438,304.15496826171875,0.5868661403656006,0.0586076639592647,0.0538160093128681,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5496450066566467,0.050000000745058,0.0482431501150131,293.2935485839844,297.1499938964844,293.1499938964844,0.1623515337705612,-2625.121826171875,304.16339111328125,0.9367572069168092,0.2375231385231018,0.1671046316623687,293.1900634765625,297.1499938964844,293.1499938964844,0.2104790955781936,-4369.22509765625,304.167724609375,0.9990000128746032,0.3223782777786255,0.2780352234840393,293.3650207519531,297.1499938964844,293.1499938964844,0.0043616676703095,-1631.950439453125,297.08270263671875,0.5496450066566467,0.050000000745058,0.2288447320461273,291.1723937988281,291.1499938964844,267.0916748046875,265.58984375,282.9190673828125,293.83563232421875,291.1717529296875,1.0,0.2019218951463699,0.8293114900588989,0.8293114900588989,1.0,1.0,-0.9313270449638368,0.3802969455718994,0.5510300993919373,0.1990598738193512,0.0,0.0,0.3425986766815185,28.51472854614257,25.0,-7.213712215423584,-7734.04345703125,91.02127838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86737060546875,306.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33984375,18000.0,0.0,0.0,0.1718495339155197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524294853210449,0.2524340152740478,-4.529254056251375e-06,0.0,0.0001744054316077,0.0,0.0,10.947805404663086,0.0,0.0,0.0,0.2978295981884002,4.0,0.0,1.0
394560,293.1895751953125,297.1499938964844,293.1499938964844,0.0231854915618896,-901.8803100585938,304.1551513671875,0.5855745673179626,0.058023989200592,0.0532883554697036,294.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5505770444869995,0.050000000745058,0.0482363253831863,293.29229736328125,297.1499938964844,293.1499938964844,0.1610521823167801,-2608.372314453125,304.1632995605469,0.935907542705536,0.2359504252672195,0.166010707616806,293.1888732910156,297.1499938964844,293.1499938964844,0.2093512266874313,-4350.97705078125,304.16656494140625,0.9990000128746032,0.322108507156372,0.2768512070178985,293.36578369140625,297.1499938964844,293.1499938964844,0.0043302932754158,-1621.123046875,297.0422058105469,0.5505770444869995,0.050000000745058,0.2288123518228531,291.170166015625,291.1499938964844,267.1099853515625,265.6051330566406,282.92236328125,293.8385009765625,291.1695861816406,1.0,0.2011519074440002,0.829322338104248,0.829322338104248,1.0,1.0,-0.927912414073944,0.3791082203388214,0.5488042235374451,0.1974723935127258,0.0,0.0,0.341486394405365,28.28473281860352,25.0,-6.603217601776123,-7701.43359375,89.99044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515319824219,306.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.779296875,18000.0,0.0,0.0,0.1705901473760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512917220592499,0.2512962520122528,-4.525787062448217e-06,0.0,0.0001731273077894,0.0,0.0,10.885332107543944,0.0,0.0,0.0,0.2975706458091736,4.0,0.0,1.0
394620,293.19049072265625,297.1499938964844,293.1499938964844,0.0222660657018423,-885.9309692382812,304.15496826171875,0.5825618505477905,0.0568370930850505,0.0522166565060615,294.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5521748065948486,0.050000000745058,0.0482247956097126,293.2903137207031,297.1499938964844,293.1499938964844,0.1584073603153228,-2574.158203125,304.1632995605469,0.93363219499588,0.2327487766742706,0.1637850552797317,293.18731689453125,297.1499938964844,293.1499938964844,0.2074154764413833,-4319.67822265625,304.1642761230469,0.9990000128746032,0.3214360475540161,0.2748270332813263,293.367431640625,297.1499938964844,293.1499938964844,0.0042673163115978,-1599.265625,296.9608764648437,0.5521748065948486,0.050000000745058,0.2287576645612716,291.16632080078125,291.1499938964844,267.14666748046875,265.6356201171875,282.9301147460937,293.8465576171875,291.1658630371094,1.0,0.1997485756874084,0.8293439745903015,0.8293439745903015,1.0,1.0,-0.9214454889297484,0.3768811225891113,0.5445643663406372,0.194415733218193,0.0,0.0,0.339577317237854,27.884017944335938,25.0,-5.334267139434815,-7638.86669921875,88.11022186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070983886719,306.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1683125048875808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249354213476181,0.2493587285280227,-4.519925823842641e-06,0.0,0.000170815794263,0.0,0.0,10.779370307922363,0.0,0.0,0.0,0.2971315085887909,4.0,0.0,1.0
394680,293.19049072265625,297.1499938964844,293.1499938964844,0.0222660657018423,-885.9309692382812,304.15496826171875,0.5825618505477905,0.0568370930850505,0.0522166565060615,294.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5521748065948486,0.050000000745058,0.0482247956097126,293.2903137207031,297.1499938964844,293.1499938964844,0.1584073603153228,-2574.158203125,304.1632995605469,0.93363219499588,0.2327487766742706,0.1637850552797317,293.18731689453125,297.1499938964844,293.1499938964844,0.2074154764413833,-4319.67822265625,304.1642761230469,0.9990000128746032,0.3214360475540161,0.2748270332813263,293.367431640625,297.1499938964844,293.1499938964844,0.0042673163115978,-1599.265625,296.9608764648437,0.5521748065948486,0.050000000745058,0.2287576645612716,291.16632080078125,291.1499938964844,267.14666748046875,265.6356201171875,282.9301147460937,293.8465576171875,291.1658630371094,1.0,0.1997485756874084,0.8293439745903015,0.8293439745903015,1.0,1.0,-0.9214454889297484,0.3768811225891113,0.5445643663406372,0.194415733218193,0.0,0.0,0.339577317237854,27.884017944335938,25.0,-5.334267139434815,-7638.86669921875,88.11022186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070983886719,306.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1683125048875808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249354213476181,0.2493587285280227,-4.519925823842641e-06,0.0,0.000170815794263,0.0,0.0,10.779370307922363,0.0,0.0,0.0,0.2971315085887909,4.0,0.0,1.0
394740,293.19140625,297.1499938964844,293.1499938964844,0.0213147699832916,-864.99072265625,304.1548767089844,0.5790117383003235,0.0556273609399795,0.0511254593729972,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5534496307373047,0.050000000745058,0.0482157468795776,293.2889404296875,297.1499938964844,293.1499938964844,0.1557001918554306,-2538.976806640625,304.1633605957031,0.930640995502472,0.2294746488332748,0.1615090370178222,293.1868896484375,297.1499938964844,293.1499938964844,0.2058631479740142,-4294.60400390625,304.162109375,0.9990000128746032,0.320584088563919,0.2732152640819549,293.3691711425781,297.1499938964844,293.1499938964844,0.0042040133848786,-1577.1292724609375,296.87908935546875,0.5534496307373047,0.050000000745058,0.2287147492170334,291.16339111328125,291.1499938964844,267.1833190917969,265.6660461425781,282.9394836425781,293.85699462890625,291.1630249023437,1.0,0.1985085755586624,0.8293656706809998,0.8293656706809998,1.0,1.0,-0.9154068231582642,0.3748171627521515,0.5405896902084351,0.1915360987186432,0.0,0.0,0.3380065262317657,27.553544998168945,28.0,-4.064368724822998,-7579.330078125,86.44239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74884033203125,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.259765625,18000.0,0.0,0.0,0.1663838177919387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477836459875106,0.2477881610393524,-4.515251021075528e-06,0.0,0.0001688584306975,0.0,0.0,10.69394874572754,0.0,0.0,0.0,0.2967778444290161,4.0,0.0,1.0
394800,293.19140625,297.1499938964844,293.1499938964844,0.0213147699832916,-864.99072265625,304.1548767089844,0.5790117383003235,0.0556273609399795,0.0511254593729972,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5534496307373047,0.050000000745058,0.0482157468795776,293.2889404296875,297.1499938964844,293.1499938964844,0.1557001918554306,-2538.976806640625,304.1633605957031,0.930640995502472,0.2294746488332748,0.1615090370178222,293.1868896484375,297.1499938964844,293.1499938964844,0.2058631479740142,-4294.60400390625,304.162109375,0.9990000128746032,0.320584088563919,0.2732152640819549,293.3691711425781,297.1499938964844,293.1499938964844,0.0042040133848786,-1577.1292724609375,296.87908935546875,0.5534496307373047,0.050000000745058,0.2287147492170334,291.16339111328125,291.1499938964844,267.1833190917969,265.6660461425781,282.9394836425781,293.85699462890625,291.1630249023437,1.0,0.1985085755586624,0.8293656706809998,0.8293656706809998,1.0,1.0,-0.9154068231582642,0.3748171627521515,0.5405896902084351,0.1915360987186432,0.0,0.0,0.3380065262317657,27.553544998168945,28.0,-4.064368724822998,-7579.330078125,86.44239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74884033203125,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.259765625,18000.0,0.0,0.0,0.1663838177919387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477836459875106,0.2477881610393524,-4.515251021075528e-06,0.0,0.0001688584306975,0.0,0.0,10.69394874572754,0.0,0.0,0.0,0.2967778444290161,4.0,0.0,1.0
394860,293.1922912597656,297.1499938964844,293.1499938964844,0.0203771125525236,-846.7794799804688,304.1548156738281,0.5727003812789917,0.054395068436861,0.0500306077301502,294.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5522093772888184,0.050000000745058,0.0482246279716491,293.28875732421875,297.1499938964844,293.1499938964844,0.1529252529144287,-2502.786376953125,304.1635437011719,0.9232987761497498,0.2259944528341293,0.1591438353061676,293.1889953613281,297.1499938964844,293.1499938964844,0.2072055637836456,-4318.7275390625,304.1557312011719,0.9990000128746032,0.3192281126976013,0.2747837007045746,293.3710632324219,297.1499938964844,293.1499938964844,0.0041419728659093,-1555.4591064453125,296.7953491210937,0.5522093772888184,0.050000000745058,0.2287568747997284,291.1588134765625,291.1499938964844,267.2200012207031,265.6964111328125,282.9485168457031,293.875244140625,291.1576538085937,1.0,0.1986693441867828,0.8293864727020264,0.8293864727020264,1.0,1.0,-0.9131954312324524,0.3745075464248657,0.5386879444122314,0.189347431063652,0.0,0.0,0.3370634019374847,27.718076705932617,25.0,-8.504104614257812,-7536.4462890625,86.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807556152344,306.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.1648024916648864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466251850128173,0.2466296851634979,-4.511506631388329e-06,0.0,0.0001672535872785,0.0,0.0,10.630449295043944,0.0,0.0,0.0,0.2965158820152282,4.0,0.0,1.0
394920,293.1922912597656,297.1499938964844,293.1499938964844,0.0203771125525236,-846.7794799804688,304.1548156738281,0.5727003812789917,0.054395068436861,0.0500306077301502,294.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5522093772888184,0.050000000745058,0.0482246279716491,293.28875732421875,297.1499938964844,293.1499938964844,0.1529252529144287,-2502.786376953125,304.1635437011719,0.9232987761497498,0.2259944528341293,0.1591438353061676,293.1889953613281,297.1499938964844,293.1499938964844,0.2072055637836456,-4318.7275390625,304.1557312011719,0.9990000128746032,0.3192281126976013,0.2747837007045746,293.3710632324219,297.1499938964844,293.1499938964844,0.0041419728659093,-1555.4591064453125,296.7953491210937,0.5522093772888184,0.050000000745058,0.2287568747997284,291.1588134765625,291.1499938964844,267.2200012207031,265.6964111328125,282.9485168457031,293.875244140625,291.1576538085937,1.0,0.1986693441867828,0.8293864727020264,0.8293864727020264,1.0,1.0,-0.9131954312324524,0.3745075464248657,0.5386879444122314,0.189347431063652,0.0,0.0,0.3370634019374847,27.718076705932617,25.0,-8.504104614257812,-7536.4462890625,86.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807556152344,306.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.1648024916648864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466251850128173,0.2466296851634979,-4.511506631388329e-06,0.0,0.0001672535872785,0.0,0.0,10.630449295043944,0.0,0.0,0.0,0.2965158820152282,4.0,0.0,1.0
394980,293.1927185058594,297.1499938964844,293.1499938964844,0.0194868762046098,-828.9031982421875,304.1546936035156,0.5685939192771912,0.0532359518110752,0.0489567853510379,294.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5531031489372253,0.050000000745058,0.0482182763516902,293.28875732421875,297.1499938964844,293.1499938964844,0.1500184088945388,-2464.698486328125,304.16387939453125,0.9191096425056458,0.2224784046411514,0.1566557139158249,293.192626953125,297.1499938964844,293.1499938964844,0.2062402069568634,-4302.751953125,304.1556396484375,0.9990000128746032,0.3175005316734314,0.2736536264419555,293.3728942871094,297.1499938964844,293.1499938964844,0.004079052247107,-1533.37060546875,296.7103881835937,0.5531031489372253,0.050000000745058,0.2287267446517944,291.1530456542969,291.1499938964844,267.25665283203125,265.7266540527344,282.9599304199219,293.886474609375,291.15338134765625,1.0,0.197440356016159,0.8294073343276978,0.8294073343276978,1.0,1.0,-0.9075224995613098,0.3724938631057739,0.5350286364555359,0.1868521571159362,0.0,0.0,0.3371735513210296,27.467493057250977,25.0,-2.7404088973999023,-7495.50146484375,84.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,306.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.1636091321706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466423213481903,0.246646836400032,-4.5103747652319726e-06,0.0,0.0001660424604779,0.0,0.0,10.62873363494873,0.0,0.0,0.0,0.2964949309825897,4.0,0.0,1.0
395040,293.1927185058594,297.1499938964844,293.1499938964844,0.0194868762046098,-828.9031982421875,304.1546936035156,0.5685939192771912,0.0532359518110752,0.0489567853510379,294.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5531031489372253,0.050000000745058,0.0482182763516902,293.28875732421875,297.1499938964844,293.1499938964844,0.1500184088945388,-2464.698486328125,304.16387939453125,0.9191096425056458,0.2224784046411514,0.1566557139158249,293.192626953125,297.1499938964844,293.1499938964844,0.2062402069568634,-4302.751953125,304.1556396484375,0.9990000128746032,0.3175005316734314,0.2736536264419555,293.3728942871094,297.1499938964844,293.1499938964844,0.004079052247107,-1533.37060546875,296.7103881835937,0.5531031489372253,0.050000000745058,0.2287267446517944,291.1530456542969,291.1499938964844,267.25665283203125,265.7266540527344,282.9599304199219,293.886474609375,291.15338134765625,1.0,0.197440356016159,0.8294073343276978,0.8294073343276978,1.0,1.0,-0.9075224995613098,0.3724938631057739,0.5350286364555359,0.1868521571159362,0.0,0.0,0.3371735513210296,27.467493057250977,25.0,-2.7404088973999023,-7495.50146484375,84.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,306.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.1636091321706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466423213481903,0.246646836400032,-4.5103747652319726e-06,0.0,0.0001660424604779,0.0,0.0,10.62873363494873,0.0,0.0,0.0,0.2964949309825897,4.0,0.0,1.0
395100,293.1927185058594,297.1499938964844,293.1499938964844,0.0190728958696126,-820.2989501953125,304.15460205078125,0.566824197769165,0.0526963621377944,0.0484571419656276,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5536912679672241,0.050000000745058,0.0482141301035881,293.28826904296875,297.1499938964844,293.1499938964844,0.1485810279846191,-2445.755615234375,304.1639709472656,0.9173793196678162,0.2208151221275329,0.1554788947105407,293.193359375,297.1499938964844,293.1499938964844,0.2054995000362396,-4290.3623046875,304.15594482421875,0.9990000128746032,0.3168176114559173,0.2729103565216064,293.37371826171875,297.1499938964844,293.1499938964844,0.004046959336847,-1521.78125,296.6708679199219,0.5536912679672241,0.050000000745058,0.2287070751190185,291.1552429199219,291.1499938964844,267.2749938964844,265.74176025390625,282.9628295898437,293.8849182128906,291.1558837890625,1.0,0.1968949139118194,0.8294177651405334,0.8294177651405334,1.0,1.0,-0.9045889973640442,0.3714202046394348,0.5331687927246094,0.1856489032506942,0.0,0.0,0.3366107046604156,27.31792640686035,25.0,1.6128356456756592,-7471.1953125,84.04844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,306.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.1631415784358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463589608669281,0.2463634759187698,-4.510135568125406e-06,0.0,0.000165567966178,0.0,0.0,10.614738464355469,0.0,0.0,0.0,0.2964373528957367,4.0,0.0,1.0
