time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1925964355469,297.1499938964844,293.1499938964844,0.0186843499541282,-812.1047973632812,304.1544494628906,0.5650083422660828,0.0521761141717433,0.0479776225984096,294.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5541656017303467,0.050000000745058,0.0482108071446418,293.2878112792969,297.1499938964844,293.1499938964844,0.1471785902976989,-2427.260009765625,304.1639709472656,0.9154967665672302,0.2191533893346786,0.1543171256780624,293.19390869140625,297.1499938964844,293.1499938964844,0.204909011721611,-4280.54443359375,304.15594482421875,0.9990000128746032,0.3161603808403015,0.2723111510276794,293.3744201660156,297.1499938964844,293.1499938964844,0.0040149008855223,-1510.2469482421875,296.6310729980469,0.5541656017303467,0.050000000745058,0.2286913096904754,291.1567077636719,291.1499938964844,267.2933349609375,265.7568359375,282.9653625488281,293.8827514648437,291.1567687988281,1.0,0.1963759958744049,0.8294216394424438,0.8294216394424438,1.0,1.0,-0.9018768668174744,0.3704302310943603,0.531446635723114,0.1845311224460601,0.0,0.0,0.3360045850276947,27.19261932373047,25.0,1.3174843788146973,-7444.16943359375,83.35362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1627424657344818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457998991012573,0.245804414153099,-4.509138307184912e-06,0.0,0.0001651629136176,0.0,0.0,10.585972785949709,0.0,0.0,0.0,0.2963264286518097,4.0,0.0,1.0
395220,293.19219970703125,297.1499938964844,293.1499938964844,0.0179667957127094,-796.6486206054688,304.1541748046875,0.5614028573036194,0.0511800944805145,0.0470637530088424,294.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5549903512001038,0.050000000745058,0.0482050664722919,293.2868957519531,297.1499938964844,293.1499938964844,0.1444295048713684,-2390.94091796875,304.1639099121094,0.9115613698959352,0.2158460021018982,0.1520029902458191,293.19482421875,297.1499938964844,293.1499938964844,0.2039207369089126,-4264.224609375,304.1556091308594,0.9990000128746032,0.314862996339798,0.2712694108486175,293.37554931640625,297.1499938964844,293.1499938964844,0.0039522275328636,-1487.786865234375,296.5498962402344,0.5549903512001038,0.050000000745058,0.2286640852689743,291.15631103515625,291.1499938964844,267.3299865722656,265.7869567871094,282.97174072265625,293.87841796875,291.1562805175781,1.0,0.1954160630702972,0.8294294476509094,0.8294294476509094,1.0,1.0,-0.8967124819755554,0.3685129582881927,0.5281994938850403,0.1824915260076522,0.0,0.0,0.3351833820343017,26.97112274169922,25.0,0.3129526376724243,-7395.81103515625,82.06607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,306.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.1621058583259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449385225772857,0.2449430376291275,-4.506716777541442e-06,0.0,0.0001645168376853,0.0,0.0,10.539737701416016,0.0,0.0,0.0,0.2961389720439911,4.0,0.0,1.0
395280,293.19219970703125,297.1499938964844,293.1499938964844,0.0179667957127094,-796.6486206054688,304.1541748046875,0.5614028573036194,0.0511800944805145,0.0470637530088424,294.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5549903512001038,0.050000000745058,0.0482050664722919,293.2868957519531,297.1499938964844,293.1499938964844,0.1444295048713684,-2390.94091796875,304.1639099121094,0.9115613698959352,0.2158460021018982,0.1520029902458191,293.19482421875,297.1499938964844,293.1499938964844,0.2039207369089126,-4264.224609375,304.1556091308594,0.9990000128746032,0.314862996339798,0.2712694108486175,293.37554931640625,297.1499938964844,293.1499938964844,0.0039522275328636,-1487.786865234375,296.5498962402344,0.5549903512001038,0.050000000745058,0.2286640852689743,291.15631103515625,291.1499938964844,267.3299865722656,265.7869567871094,282.97174072265625,293.87841796875,291.1562805175781,1.0,0.1954160630702972,0.8294294476509094,0.8294294476509094,1.0,1.0,-0.8967124819755554,0.3685129582881927,0.5281994938850403,0.1824915260076522,0.0,0.0,0.3351833820343017,26.97112274169922,25.0,0.3129526376724243,-7395.81103515625,82.06607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,306.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.1621058583259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449385225772857,0.2449430376291275,-4.506716777541442e-06,0.0,0.0001645168376853,0.0,0.0,10.539737701416016,0.0,0.0,0.0,0.2961389720439911,4.0,0.0,1.0
395340,293.1916198730469,297.1499938964844,293.1499938964844,0.0173032134771347,-781.8765258789062,304.1539001464844,0.557795524597168,0.0502287037670612,0.0461949668824672,294.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5556724071502686,0.050000000745058,0.0482003651559352,293.28594970703125,297.1499938964844,293.1499938964844,0.1416997760534286,-2354.70947265625,304.163818359375,0.907496988773346,0.2125726789236068,0.1497109979391098,293.1957397460937,297.1499938964844,293.1499938964844,0.2030732780694961,-4250.23486328125,304.1551513671875,0.9990000128746032,0.313540518283844,0.2704077959060669,293.3764038085937,297.1499938964844,293.1499938964844,0.0038897583726793,-1465.2322998046875,296.4698486328125,0.5556724071502686,0.050000000745058,0.2286417782306671,291.1571655273437,291.1499938964844,267.3666687011719,265.81695556640625,282.9805603027344,293.8749389648437,291.1573486328125,1.0,0.1945478469133377,0.829437255859375,0.829437255859375,1.0,1.0,-0.8918521404266357,0.366653561592102,0.5251985788345337,0.1807201206684112,0.0,0.0,0.3341831266880035,26.78359603881836,25.0,1.4748094081878662,-7350.30517578125,80.89706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,306.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1616491079330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440840899944305,0.244088590145111,-4.5045471779303625e-06,0.0,0.0001640533009776,0.0,0.0,10.494466781616213,0.0,0.0,0.0,0.2959530055522918,4.0,0.0,1.0
395400,293.1916198730469,297.1499938964844,293.1499938964844,0.0173032134771347,-781.8765258789062,304.1539001464844,0.557795524597168,0.0502287037670612,0.0461949668824672,294.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5556724071502686,0.050000000745058,0.0482003651559352,293.28594970703125,297.1499938964844,293.1499938964844,0.1416997760534286,-2354.70947265625,304.163818359375,0.907496988773346,0.2125726789236068,0.1497109979391098,293.1957397460937,297.1499938964844,293.1499938964844,0.2030732780694961,-4250.23486328125,304.1551513671875,0.9990000128746032,0.313540518283844,0.2704077959060669,293.3764038085937,297.1499938964844,293.1499938964844,0.0038897583726793,-1465.2322998046875,296.4698486328125,0.5556724071502686,0.050000000745058,0.2286417782306671,291.1571655273437,291.1499938964844,267.3666687011719,265.81695556640625,282.9805603027344,293.8749389648437,291.1573486328125,1.0,0.1945478469133377,0.829437255859375,0.829437255859375,1.0,1.0,-0.8918521404266357,0.366653561592102,0.5251985788345337,0.1807201206684112,0.0,0.0,0.3341831266880035,26.78359603881836,25.0,1.4748094081878662,-7350.30517578125,80.89706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,306.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1616491079330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440840899944305,0.244088590145111,-4.5045471779303625e-06,0.0,0.0001640533009776,0.0,0.0,10.494466781616213,0.0,0.0,0.0,0.2959530055522918,4.0,0.0,1.0
395460,293.19122314453125,297.1499938964844,293.1499938964844,0.0169349666684865,-773.8137817382812,304.1430053710937,0.5563445687294006,0.050000000745058,0.0457667931914329,294.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5563497543334961,0.050000000745058,0.0481957197189331,293.2849426269531,297.1499938964844,293.1499938964844,0.1390041708946228,-2318.77880859375,304.1636962890625,0.903565526008606,0.2093318402767181,0.1474436968564987,293.1967468261719,297.1499938964844,293.1499938964844,0.2022292464971542,-4236.23291015625,304.15484619140625,0.9990000128746032,0.3121786415576935,0.2695518732070923,293.3771057128906,297.1499938964844,293.1499938964844,0.0038278175052255,-1442.75732421875,296.390380859375,0.5563497543334961,0.050000000745058,0.2286197394132614,291.1586303710937,291.1499938964844,267.4033203125,265.8468933105469,282.9921569824219,293.8731994628906,291.1587829589844,1.0,0.1937632113695144,0.8294721841812134,0.8294721841812134,1.0,1.0,-0.887557327747345,0.3649691641330719,0.5225881338119507,0.1792719960212707,0.0,0.0,0.3329320549964905,26.6081485748291,25.0,1.8115347623825075,-7305.47705078125,79.85791778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33917236328125,306.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1613077372312545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429808527231216,0.2429853528738021,-4.501878720475361e-06,0.0,0.0001637068489799,0.0,0.0,10.436412811279297,0.0,0.0,0.0,0.2957178950309753,4.0,0.0,1.0
395520,293.19122314453125,297.1499938964844,293.1499938964844,0.0169349666684865,-773.8137817382812,304.1430053710937,0.5563445687294006,0.050000000745058,0.0457667931914329,294.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5563497543334961,0.050000000745058,0.0481957197189331,293.2849426269531,297.1499938964844,293.1499938964844,0.1390041708946228,-2318.77880859375,304.1636962890625,0.903565526008606,0.2093318402767181,0.1474436968564987,293.1967468261719,297.1499938964844,293.1499938964844,0.2022292464971542,-4236.23291015625,304.15484619140625,0.9990000128746032,0.3121786415576935,0.2695518732070923,293.3771057128906,297.1499938964844,293.1499938964844,0.0038278175052255,-1442.75732421875,296.390380859375,0.5563497543334961,0.050000000745058,0.2286197394132614,291.1586303710937,291.1499938964844,267.4033203125,265.8468933105469,282.9921569824219,293.8731994628906,291.1587829589844,1.0,0.1937632113695144,0.8294721841812134,0.8294721841812134,1.0,1.0,-0.887557327747345,0.3649691641330719,0.5225881338119507,0.1792719960212707,0.0,0.0,0.3329320549964905,26.6081485748291,25.0,1.8115347623825075,-7305.47705078125,79.85791778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33917236328125,306.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1613077372312545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429808527231216,0.2429853528738021,-4.501878720475361e-06,0.0,0.0001637068489799,0.0,0.0,10.436412811279297,0.0,0.0,0.0,0.2957178950309753,4.0,0.0,1.0
395580,293.19189453125,297.1499938964844,293.1499938964844,0.0168683603405952,-772.723876953125,304.1259155273437,0.5570167303085327,0.050000000745058,0.0457635372877121,294.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5570166110992432,0.050000000745058,0.0481911748647689,293.2839660644531,297.1499938964844,293.1499938964844,0.1363377422094345,-2283.090087890625,304.16357421875,0.8997113704681396,0.206109881401062,0.1451891511678695,293.1976928710937,297.1499938964844,293.1499938964844,0.2014034241437912,-4222.513671875,304.15460205078125,0.9990000128746032,0.3108032047748565,0.2687088847160339,293.377685546875,297.1499938964844,293.1499938964844,0.0037661760579794,-1420.32177734375,296.31085205078125,0.5570166110992432,0.050000000745058,0.2285981923341751,291.1598815917969,291.1499938964844,267.44000244140625,265.8767395019531,283.00787353515625,293.87518310546875,291.1600646972656,1.0,0.1930603682994842,0.8295071125030518,0.8295071125030518,1.0,1.0,-0.8838043212890625,0.3634387552738189,0.5203655958175659,0.178160473704338,0.0,0.0,0.3315343558788299,26.445770263671875,25.0,2.043074607849121,-7262.5927734375,78.94286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,306.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.521484375,18000.0,0.0,0.0,0.1610234528779983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417332977056503,0.2417377978563308,-4.4987514229433145e-06,0.0,0.0001634183427086,0.0,0.0,10.37066650390625,0.0,0.0,0.0,0.2954506576061249,4.0,0.0,1.0
395640,293.19189453125,297.1499938964844,293.1499938964844,0.0168683603405952,-772.723876953125,304.1259155273437,0.5570167303085327,0.050000000745058,0.0457635372877121,294.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5570166110992432,0.050000000745058,0.0481911748647689,293.2839660644531,297.1499938964844,293.1499938964844,0.1363377422094345,-2283.090087890625,304.16357421875,0.8997113704681396,0.206109881401062,0.1451891511678695,293.1976928710937,297.1499938964844,293.1499938964844,0.2014034241437912,-4222.513671875,304.15460205078125,0.9990000128746032,0.3108032047748565,0.2687088847160339,293.377685546875,297.1499938964844,293.1499938964844,0.0037661760579794,-1420.32177734375,296.31085205078125,0.5570166110992432,0.050000000745058,0.2285981923341751,291.1598815917969,291.1499938964844,267.44000244140625,265.8767395019531,283.00787353515625,293.87518310546875,291.1600646972656,1.0,0.1930603682994842,0.8295071125030518,0.8295071125030518,1.0,1.0,-0.8838043212890625,0.3634387552738189,0.5203655958175659,0.178160473704338,0.0,0.0,0.3315343558788299,26.445770263671875,25.0,2.043074607849121,-7262.5927734375,78.94286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,306.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.521484375,18000.0,0.0,0.0,0.1610234528779983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417332977056503,0.2417377978563308,-4.4987514229433145e-06,0.0,0.0001634183427086,0.0,0.0,10.37066650390625,0.0,0.0,0.0,0.2954506576061249,4.0,0.0,1.0
395700,293.19244384765625,297.1499938964844,293.1499938964844,0.0168333128094673,-772.1380004882812,304.1169128417969,0.5573089718818665,0.050000000745058,0.0457616262137889,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5573089718818665,0.050000000745058,0.0481891930103302,293.283447265625,297.1499938964844,293.1499938964844,0.13501738011837,-2265.358154296875,304.1635131835937,0.8977306485176086,0.2045193761587143,0.1440726816654205,293.1981811523437,297.1499938964844,293.1499938964844,0.2010319977998733,-4216.34521484375,304.1544494628906,0.9990000128746032,0.310100257396698,0.2683390974998474,293.3779602050781,297.1499938964844,293.1499938964844,0.003735311795026,-1409.0416259765625,296.271240234375,0.5573089718818665,0.050000000745058,0.2285887897014618,291.1607971191406,291.1499938964844,267.4583435058594,265.89166259765625,283.01708984375,293.876708984375,291.1610717773437,1.0,0.1927350014448166,0.829524576663971,0.829524576663971,1.0,1.0,-0.8820045590400696,0.3626703023910522,0.5193342566490173,0.1777163445949554,0.0,0.0,0.3307176828384399,26.374698638916016,25.0,2.52008056640625,-7241.17333984375,78.51647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,306.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.160886213183403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410290241241455,0.241033524274826,-4.497031113714911e-06,0.0,0.000163279051776,0.0,0.0,10.33371639251709,0.0,0.0,0.0,0.2953003942966461,4.0,0.0,1.0
395760,293.1929626464844,297.1499938964844,293.1499938964844,0.0167981795966625,-771.5455322265625,304.1078186035156,0.5575832724571228,0.050000000745058,0.0457598641514778,294.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5575832724571228,0.050000000745058,0.0481873415410518,293.28271484375,297.1499938964844,293.1499938964844,0.1337190121412277,-2247.88671875,304.1634216308594,0.8957507014274597,0.2029706388711929,0.1429746598005294,293.1986999511719,297.1499938964844,293.1499938964844,0.2006792575120926,-4210.48486328125,304.1542663574219,0.9990000128746032,0.3093884587287903,0.2679921090602875,293.3782043457031,297.1499938964844,293.1499938964844,0.0037045374047011,-1397.7681884765625,296.23175048828125,0.5575832724571228,0.050000000745058,0.2285799980163574,291.16192626953125,291.1499938964844,267.4766540527344,265.9065246582031,283.0265808105469,293.8775329589844,291.1622314453125,1.0,0.1924241781234741,0.829545259475708,0.829545259475708,1.0,1.0,-0.8802553415298462,0.3618983924388885,0.5183569192886353,0.1773495078086853,0.0,0.0,0.3298117816448211,26.308757781982425,25.0,2.845600843429565,-7219.53759765625,78.10808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,306.0921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1607438176870346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402468025684356,0.2402513027191162,-4.495149369176943e-06,0.0,0.0001631345367059,0.0,0.0,10.292797088623049,0.0,0.0,0.0,0.2951344847679138,4.0,0.0,1.0
395820,293.1939697265625,297.1499938964844,293.1499938964844,0.016729362308979,-770.3875122070312,304.0897827148437,0.5580947995185852,0.050000000745058,0.0457565896213054,294.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5580947995185852,0.050000000745058,0.0481838956475257,293.2807312011719,297.1499938964844,293.1499938964844,0.1312475055456161,-2214.551025390625,304.1630554199219,0.8919193148612976,0.2000122219324112,0.1408790796995163,293.1997375488281,297.1499938964844,293.1499938964844,0.2000232189893722,-4199.5859375,304.1539611816406,0.9990000128746032,0.3079461455345154,0.2673446834087372,293.378662109375,297.1499938964844,293.1499938964844,0.0036432950291782,-1375.294189453125,296.1527099609375,0.5580947995185852,0.050000000745058,0.2285636514425277,291.1639099121094,291.1499938964844,267.5133361816406,265.93621826171875,283.04595947265625,293.8759155273437,291.1641540527344,1.0,0.1918445974588394,0.8295867443084717,0.8295867443084717,1.0,1.0,-0.8769354224205017,0.3603518307209015,0.5165835618972778,0.1768616288900375,0.0,0.0,0.3278158605098724,26.18964958190918,25.0,2.647427082061768,-7176.25732421875,77.3456039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,306.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1604208648204803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384868860244751,0.2384913861751556,-4.490850187721662e-06,0.0,0.0001628067839192,0.0,0.0,10.2008056640625,0.0,0.0,0.0,0.2947618067264557,4.0,0.0,1.0
395880,293.1939697265625,297.1499938964844,293.1499938964844,0.016729362308979,-770.3875122070312,304.0897827148437,0.5580947995185852,0.050000000745058,0.0457565896213054,294.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5580947995185852,0.050000000745058,0.0481838956475257,293.2807312011719,297.1499938964844,293.1499938964844,0.1312475055456161,-2214.551025390625,304.1630554199219,0.8919193148612976,0.2000122219324112,0.1408790796995163,293.1997375488281,297.1499938964844,293.1499938964844,0.2000232189893722,-4199.5859375,304.1539611816406,0.9990000128746032,0.3079461455345154,0.2673446834087372,293.378662109375,297.1499938964844,293.1499938964844,0.0036432950291782,-1375.294189453125,296.1527099609375,0.5580947995185852,0.050000000745058,0.2285636514425277,291.1639099121094,291.1499938964844,267.5133361816406,265.93621826171875,283.04595947265625,293.8759155273437,291.1641540527344,1.0,0.1918445974588394,0.8295867443084717,0.8295867443084717,1.0,1.0,-0.8769354224205017,0.3603518307209015,0.5165835618972778,0.1768616288900375,0.0,0.0,0.3278158605098724,26.18964958190918,25.0,2.647427082061768,-7176.25732421875,77.3456039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,306.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1604208648204803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384868860244751,0.2384913861751556,-4.490850187721662e-06,0.0,0.0001628067839192,0.0,0.0,10.2008056640625,0.0,0.0,0.0,0.2947618067264557,4.0,0.0,1.0
395940,293.19482421875,297.1499938964844,293.1499938964844,0.0166617836803197,-769.2484130859375,304.07183837890625,0.5585542917251587,0.050000000745058,0.0457536652684211,294.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5585542917251587,0.050000000745058,0.0481808111071586,293.2784423828125,297.1499938964844,293.1499938964844,0.1288893520832061,-2182.625244140625,304.1626281738281,0.8881645202636719,0.1971602588891983,0.1388715356588363,293.2007751464844,297.1499938964844,293.1499938964844,0.1994322687387466,-4189.7666015625,304.15362548828125,0.9990000128746032,0.3064712285995483,0.2667627334594726,293.37896728515625,297.1499938964844,293.1499938964844,0.0035823895595967,-1352.883544921875,296.0737609863281,0.5585542917251587,0.050000000745058,0.2285490334033966,291.1657409667969,291.1499938964844,267.54998779296875,265.9658203125,283.0682678222656,293.8735046386719,291.166015625,1.0,0.1913159042596817,0.8296282291412354,0.8296282291412354,1.0,1.0,-0.8738027811050415,0.3587698936462402,0.5150328874588013,0.1767126470804214,0.0,0.0,0.3255941271781921,26.08774948120117,25.0,2.743271350860596,-7132.998046875,76.64591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,306.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.052734375,18000.0,0.0,0.0,0.1600153893232345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365391105413437,0.236543595790863,-4.486024408834055e-06,0.0,0.0001623952848603,0.0,0.0,10.099197387695312,0.0,0.0,0.0,0.2943491041660309,4.0,0.0,1.0
396000,293.19482421875,297.1499938964844,293.1499938964844,0.0166617836803197,-769.2484130859375,304.07183837890625,0.5585542917251587,0.050000000745058,0.0457536652684211,294.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5585542917251587,0.050000000745058,0.0481808111071586,293.2784423828125,297.1499938964844,293.1499938964844,0.1288893520832061,-2182.625244140625,304.1626281738281,0.8881645202636719,0.1971602588891983,0.1388715356588363,293.2007751464844,297.1499938964844,293.1499938964844,0.1994322687387466,-4189.7666015625,304.15362548828125,0.9990000128746032,0.3064712285995483,0.2667627334594726,293.37896728515625,297.1499938964844,293.1499938964844,0.0035823895595967,-1352.883544921875,296.0737609863281,0.5585542917251587,0.050000000745058,0.2285490334033966,291.1657409667969,291.1499938964844,267.54998779296875,265.9658203125,283.0682678222656,293.8735046386719,291.166015625,1.0,0.1913159042596817,0.8296282291412354,0.8296282291412354,1.0,1.0,-0.8738027811050415,0.3587698936462402,0.5150328874588013,0.1767126470804214,0.0,0.0,0.3255941271781921,26.08774948120117,25.0,2.743271350860596,-7132.998046875,76.64591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,306.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.052734375,18000.0,0.0,0.0,0.1600153893232345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365391105413437,0.236543595790863,-4.486024408834055e-06,0.0,0.0001623952848603,0.0,0.0,10.099197387695312,0.0,0.0,0.0,0.2943491041660309,4.0,0.0,1.0
396060,293.1956481933594,297.1499938964844,293.1499938964844,0.0165939480066299,-768.0869750976562,304.05389404296875,0.5589670538902283,0.050000000745058,0.045751042664051,294.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5589670538902283,0.050000000745058,0.0481780543923378,293.2761535644531,297.1499938964844,293.1499938964844,0.1265998929738998,-2151.497314453125,304.1622619628906,0.8844282627105713,0.1943765431642532,0.1369187384843826,293.201904296875,297.1499938964844,293.1499938964844,0.198889672756195,-4180.732421875,304.1533203125,0.9990000128746032,0.3049571514129638,0.2662396132946014,293.37921142578125,297.1499938964844,293.1499938964844,0.0035218147095292,-1330.5079345703125,295.9952697753906,0.5589670538902283,0.050000000745058,0.2285359352827072,291.1679992675781,291.1499938964844,267.5882873535156,265.9967956542969,283.0948486328125,293.8719177246094,291.1683349609375,1.0,0.1908291727304458,0.829678475856781,0.829678475856781,1.0,1.0,-0.8708091378211975,0.3571426272392273,0.5136665105819702,0.1768640130758285,0.0,0.0,0.3230392336845398,26.000917434692383,25.0,3.2379963397979736,-7087.8681640625,75.99662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,306.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.337890625,18000.0,0.0,0.0,0.159500777721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234334722161293,0.2343392074108123,-4.480657480598893e-06,0.0,0.0001618730166228,0.0,0.0,9.984844207763672,0.0,0.0,0.0,0.2938852906227112,4.0,0.0,1.0
396120,293.1956481933594,297.1499938964844,293.1499938964844,0.0165939480066299,-768.0869750976562,304.05389404296875,0.5589670538902283,0.050000000745058,0.045751042664051,294.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5589670538902283,0.050000000745058,0.0481780543923378,293.2761535644531,297.1499938964844,293.1499938964844,0.1265998929738998,-2151.497314453125,304.1622619628906,0.8844282627105713,0.1943765431642532,0.1369187384843826,293.201904296875,297.1499938964844,293.1499938964844,0.198889672756195,-4180.732421875,304.1533203125,0.9990000128746032,0.3049571514129638,0.2662396132946014,293.37921142578125,297.1499938964844,293.1499938964844,0.0035218147095292,-1330.5079345703125,295.9952697753906,0.5589670538902283,0.050000000745058,0.2285359352827072,291.1679992675781,291.1499938964844,267.5882873535156,265.9967956542969,283.0948486328125,293.8719177246094,291.1683349609375,1.0,0.1908291727304458,0.829678475856781,0.829678475856781,1.0,1.0,-0.8708091378211975,0.3571426272392273,0.5136665105819702,0.1768640130758285,0.0,0.0,0.3230392336845398,26.000917434692383,25.0,3.2379963397979736,-7087.8681640625,75.99662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,306.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.337890625,18000.0,0.0,0.0,0.159500777721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234334722161293,0.2343392074108123,-4.480657480598893e-06,0.0,0.0001618730166228,0.0,0.0,9.984844207763672,0.0,0.0,0.0,0.2938852906227112,4.0,0.0,1.0
396180,293.1964111328125,297.1499938964844,293.1499938964844,0.0165256541222333,-766.9021606445312,304.03582763671875,0.5593315362930298,0.050000000745058,0.0457487404346466,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5593315362930298,0.050000000745058,0.0481756255030632,293.2740783691406,297.1499938964844,293.1499938964844,0.1243366077542305,-2120.587646484375,304.16192626953125,0.8806290626525879,0.1916025429964065,0.1349821537733078,293.2030944824219,297.1499938964844,293.1499938964844,0.1983982324600219,-4172.5380859375,304.1530456542969,0.9990000128746032,0.3033989667892456,0.2657774686813354,293.3793640136719,297.1499938964844,293.1499938964844,0.0034614305477589,-1308.1248779296875,295.9171447753906,0.5593315362930298,0.050000000745058,0.2285244166851043,291.1706848144531,291.1499938964844,267.6296691894531,266.030517578125,283.12646484375,293.8722839355469,291.17108154296875,1.0,0.1903774440288543,0.8297287225723267,0.8297287225723267,1.0,1.0,-0.8679108619689941,0.3554693162441253,0.5124415159225464,0.1772568672895431,0.0,0.0,0.320103257894516,25.927881240844727,25.0,3.753616571426392,-7039.4638671875,75.38761901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,306.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.833984375,18000.0,0.0,0.0,0.1588530838489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23182313144207,0.2318276017904281,-4.474609795579454e-06,0.0,0.0001612156775081,0.0,0.0,9.855259895324709,0.0,0.0,0.0,0.2933605015277862,4.0,0.0,1.0
396240,293.1964111328125,297.1499938964844,293.1499938964844,0.0165256541222333,-766.9021606445312,304.03582763671875,0.5593315362930298,0.050000000745058,0.0457487404346466,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5593315362930298,0.050000000745058,0.0481756255030632,293.2740783691406,297.1499938964844,293.1499938964844,0.1243366077542305,-2120.587646484375,304.16192626953125,0.8806290626525879,0.1916025429964065,0.1349821537733078,293.2030944824219,297.1499938964844,293.1499938964844,0.1983982324600219,-4172.5380859375,304.1530456542969,0.9990000128746032,0.3033989667892456,0.2657774686813354,293.3793640136719,297.1499938964844,293.1499938964844,0.0034614305477589,-1308.1248779296875,295.9171447753906,0.5593315362930298,0.050000000745058,0.2285244166851043,291.1706848144531,291.1499938964844,267.6296691894531,266.030517578125,283.12646484375,293.8722839355469,291.17108154296875,1.0,0.1903774440288543,0.8297287225723267,0.8297287225723267,1.0,1.0,-0.8679108619689941,0.3554693162441253,0.5124415159225464,0.1772568672895431,0.0,0.0,0.320103257894516,25.927881240844727,25.0,3.753616571426392,-7039.4638671875,75.38761901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,306.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.833984375,18000.0,0.0,0.0,0.1588530838489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23182313144207,0.2318276017904281,-4.474609795579454e-06,0.0,0.0001612156775081,0.0,0.0,9.855259895324709,0.0,0.0,0.0,0.2933605015277862,4.0,0.0,1.0
396300,293.1968078613281,297.1499938964844,293.1499938964844,0.0164913181215524,-766.3018798828125,304.0267333984375,0.5594959259033203,0.050000000745058,0.0457477010786533,294.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5594959259033203,0.050000000745058,0.0481745302677154,293.2731628417969,297.1499938964844,293.1499938964844,0.1232069656252861,-2105.10791015625,304.1618347167969,0.8786914348602295,0.1902125030755996,0.1340126246213913,293.2037353515625,297.1499938964844,293.1499938964844,0.1981721073389053,-4168.763671875,304.15289306640625,0.9990000128746032,0.3026008009910583,0.2655688822269439,293.3794250488281,297.1499938964844,293.1499938964844,0.0034313194919377,-1296.937744140625,295.878173828125,0.5594959259033203,0.050000000745058,0.2285192310810089,291.172119140625,291.1499938964844,267.6514892578125,266.0483703613281,283.1441955566406,293.873291015625,291.1725158691406,1.0,0.1901633590459823,0.8297538161277771,0.8297538161277771,1.0,1.0,-0.8664882183074951,0.354611724615097,0.5118764638900757,0.177540436387062,0.0,0.0,0.3184760510921478,25.896324157714844,25.0,3.9233880043029785,-7013.7255859375,75.09617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,306.0194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62109375,18000.0,0.0,0.0,0.1584696173667907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304385751485824,0.2304430454969406,-4.471294232644141e-06,0.0,0.0001608265156392,0.0,0.0,9.784117698669434,0.0,0.0,0.0,0.2930726408958435,4.0,0.0,1.0
396360,293.1972045898437,297.1499938964844,293.1499938964844,0.0164569374173879,-765.69921875,304.017578125,0.5596514344215393,0.050000000745058,0.0457467213273048,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5596514344215393,0.050000000745058,0.0481734983623027,293.2723083496094,297.1499938964844,293.1499938964844,0.1220781058073043,-2089.60595703125,304.1617431640625,0.8767309188842773,0.1888195127248764,0.1330413222312927,293.20440673828125,297.1499938964844,293.1499938964844,0.1979567259550094,-4165.16650390625,304.1527709960937,0.9990000128746032,0.3017906844615936,0.2653715908527374,293.3794860839844,297.1499938964844,293.1499938964844,0.0034012401010841,-1285.7489013671875,295.8392333984375,0.5596514344215393,0.050000000745058,0.2285143435001373,291.173583984375,291.1499938964844,267.6739807128906,266.0668029785156,283.16314697265625,293.874755859375,291.1739807128906,1.0,0.1899554580450058,0.8297847509384155,0.8297847509384155,1.0,1.0,-0.8650774359703064,0.3537383079528808,0.5113391280174255,0.1778802275657653,0.0,0.0,0.3167565464973449,25.86748504638672,25.0,4.007584095001221,-6987.0009765625,74.81151580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041381835937,306.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1580475866794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289791107177734,0.2289835810661316,-4.467803137231385e-06,0.0,0.0001603982091182,0.0,0.0,9.709327697753906,0.0,0.0,0.0,0.2927701473236084,4.0,0.0,1.0
396420,293.1979675292969,297.1499938964844,293.1499938964844,0.0163880437612533,-764.4893798828125,303.99908447265625,0.5599365234375,0.050000000745058,0.0457449257373809,294.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5599365234375,0.050000000745058,0.0481716096401214,293.2708435058594,297.1499938964844,293.1499938964844,0.1198204085230827,-2058.5029296875,304.1615905761719,0.872738242149353,0.1860204488039016,0.1310905665159225,293.2057800292969,297.1499938964844,293.1499938964844,0.1975585222244262,-4158.51171875,304.1524963378906,0.9990000128746032,0.3001314401626587,0.2650096416473388,293.3796081542969,297.1499938964844,293.1499938964844,0.0033412268385291,-1263.390625,295.7613525390625,0.5599365234375,0.050000000745058,0.2285053730010986,291.17645263671875,291.1499938964844,267.72100830078125,266.10546875,283.20458984375,293.8791198730469,291.17681884765625,1.0,0.189557135105133,0.8298465609550476,0.8298465609550476,1.0,1.0,-0.8622868061065674,0.3519423007965088,0.5103445053100586,0.1787223815917968,0.0,0.0,0.3130360841751098,25.81764030456543,25.0,3.960405349731445,-6930.4697265625,74.26109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,306.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.1570734977722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258375138044357,0.2258419692516327,-4.460303443920566e-06,0.0,0.0001594096247572,0.0,0.0,9.549042701721191,0.0,0.0,0.0,0.2921220958232879,4.0,0.0,1.0
396480,293.1979675292969,297.1499938964844,293.1499938964844,0.0163880437612533,-764.4893798828125,303.99908447265625,0.5599365234375,0.050000000745058,0.0457449257373809,294.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5599365234375,0.050000000745058,0.0481716096401214,293.2708435058594,297.1499938964844,293.1499938964844,0.1198204085230827,-2058.5029296875,304.1615905761719,0.872738242149353,0.1860204488039016,0.1310905665159225,293.2057800292969,297.1499938964844,293.1499938964844,0.1975585222244262,-4158.51171875,304.1524963378906,0.9990000128746032,0.3001314401626587,0.2650096416473388,293.3796081542969,297.1499938964844,293.1499938964844,0.0033412268385291,-1263.390625,295.7613525390625,0.5599365234375,0.050000000745058,0.2285053730010986,291.17645263671875,291.1499938964844,267.72100830078125,266.10546875,283.20458984375,293.8791198730469,291.17681884765625,1.0,0.189557135105133,0.8298465609550476,0.8298465609550476,1.0,1.0,-0.8622868061065674,0.3519423007965088,0.5103445053100586,0.1787223815917968,0.0,0.0,0.3130360841751098,25.81764030456543,25.0,3.960405349731445,-6930.4697265625,74.26109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,306.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.1570734977722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258375138044357,0.2258419692516327,-4.460303443920566e-06,0.0,0.0001594096247572,0.0,0.0,9.549042701721191,0.0,0.0,0.0,0.2921220958232879,4.0,0.0,1.0
396540,293.19873046875,297.1499938964844,293.1499938964844,0.0163194146007299,-763.2847290039062,303.9803161621094,0.5601927638053894,0.050000000745058,0.0457433126866817,294.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5601927638053894,0.050000000745058,0.0481699146330356,293.2696228027344,297.1499938964844,293.1499938964844,0.1175609976053237,-2027.245849609375,304.1614990234375,0.8686543107032776,0.1832014173269271,0.1291261911392212,293.2072448730469,297.1499938964844,293.1499938964844,0.1971999406814575,-4152.51708984375,304.1522827148437,0.9990000128746032,0.2984213531017303,0.2646841704845428,293.3797302246094,297.1499938964844,293.1499938964844,0.0032814238220453,-1241.0745849609375,295.6833190917969,0.5601927638053894,0.050000000745058,0.2284973263740539,291.1790771484375,291.1499938964844,267.7705383300781,266.1463623046875,283.2501525878906,293.8845520019531,291.1794128417969,1.0,0.1891785562038421,0.8299083709716797,0.8299083709716797,1.0,1.0,-0.859525203704834,0.3500787317752838,0.5094464421272278,0.1797692030668258,0.0,0.0,0.3089780807495117,25.77695083618164,25.0,3.5899455547332764,-6870.08740234375,73.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,305.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.880859375,18000.0,0.0,0.0,0.1559210270643234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222436636686325,0.222441092133522,-4.452209395822138e-06,0.0,0.0001582400145707,0.0,0.0,9.376606941223145,0.0,0.0,0.0,0.2914253175258636,4.0,0.0,1.0
396600,293.19873046875,297.1499938964844,293.1499938964844,0.0163194146007299,-763.2847290039062,303.9803161621094,0.5601927638053894,0.050000000745058,0.0457433126866817,294.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5601927638053894,0.050000000745058,0.0481699146330356,293.2696228027344,297.1499938964844,293.1499938964844,0.1175609976053237,-2027.245849609375,304.1614990234375,0.8686543107032776,0.1832014173269271,0.1291261911392212,293.2072448730469,297.1499938964844,293.1499938964844,0.1971999406814575,-4152.51708984375,304.1522827148437,0.9990000128746032,0.2984213531017303,0.2646841704845428,293.3797302246094,297.1499938964844,293.1499938964844,0.0032814238220453,-1241.0745849609375,295.6833190917969,0.5601927638053894,0.050000000745058,0.2284973263740539,291.1790771484375,291.1499938964844,267.7705383300781,266.1463623046875,283.2501525878906,293.8845520019531,291.1794128417969,1.0,0.1891785562038421,0.8299083709716797,0.8299083709716797,1.0,1.0,-0.859525203704834,0.3500787317752838,0.5094464421272278,0.1797692030668258,0.0,0.0,0.3089780807495117,25.77695083618164,25.0,3.5899455547332764,-6870.08740234375,73.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,305.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.880859375,18000.0,0.0,0.0,0.1559210270643234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222436636686325,0.222441092133522,-4.452209395822138e-06,0.0,0.0001582400145707,0.0,0.0,9.376606941223145,0.0,0.0,0.0,0.2914253175258636,4.0,0.0,1.0
396660,293.1991271972656,297.1499938964844,293.1499938964844,0.0162565745413303,-762.1991577148438,303.9623413085937,0.5604296922683716,0.050000000745058,0.0457418262958526,294.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5604296922683716,0.050000000745058,0.04816834628582,293.2685546875,297.1499938964844,293.1499938964844,0.1153203845024108,-1996.1336669921875,304.1614074707031,0.8645216822624207,0.1803922951221466,0.1271599233150482,293.2086181640625,297.1499938964844,293.1499938964844,0.1968839168548584,-4147.2490234375,304.15203857421875,0.9990000128746032,0.2966939210891723,0.2643831372261047,293.3796691894531,297.1499938964844,293.1499938964844,0.0032221702858805,-1218.966796875,295.6051330566406,0.5604296922683716,0.050000000745058,0.2284899055957794,291.1807556152344,291.1499938964844,267.8223876953125,266.1892395019531,283.2938537597656,293.8815612792969,291.1808166503906,1.0,0.1888162195682525,0.8299864530563354,0.8299864530563354,1.0,1.0,-0.8567916750907898,0.3481544852256775,0.5086371898651123,0.181004598736763,0.0,0.0,0.3047466576099396,25.74346160888672,25.0,1.7823740243911743,-6808.2451171875,73.22017669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,305.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.1545934677124023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188812494277954,0.2188857048749923,-4.443709713086719e-06,0.0,0.0001568927109474,0.0,0.0,9.197396278381348,0.0,0.0,0.0,0.2907015085220337,4.0,0.0,1.0
396720,293.1991271972656,297.1499938964844,293.1499938964844,0.0162565745413303,-762.1991577148438,303.9623413085937,0.5604296922683716,0.050000000745058,0.0457418262958526,294.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5604296922683716,0.050000000745058,0.04816834628582,293.2685546875,297.1499938964844,293.1499938964844,0.1153203845024108,-1996.1336669921875,304.1614074707031,0.8645216822624207,0.1803922951221466,0.1271599233150482,293.2086181640625,297.1499938964844,293.1499938964844,0.1968839168548584,-4147.2490234375,304.15203857421875,0.9990000128746032,0.2966939210891723,0.2643831372261047,293.3796691894531,297.1499938964844,293.1499938964844,0.0032221702858805,-1218.966796875,295.6051330566406,0.5604296922683716,0.050000000745058,0.2284899055957794,291.1807556152344,291.1499938964844,267.8223876953125,266.1892395019531,283.2938537597656,293.8815612792969,291.1808166503906,1.0,0.1888162195682525,0.8299864530563354,0.8299864530563354,1.0,1.0,-0.8567916750907898,0.3481544852256775,0.5086371898651123,0.181004598736763,0.0,0.0,0.3047466576099396,25.74346160888672,25.0,1.7823740243911743,-6808.2451171875,73.22017669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,305.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.1545934677124023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188812494277954,0.2188857048749923,-4.443709713086719e-06,0.0,0.0001568927109474,0.0,0.0,9.197396278381348,0.0,0.0,0.0,0.2907015085220337,4.0,0.0,1.0
396780,293.1986999511719,297.1499938964844,293.1499938964844,0.0162050202488899,-761.3521118164062,303.946533203125,0.5606609582901001,0.050000000745058,0.0457403771579265,294.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.5606609582901001,0.050000000745058,0.0481668189167976,293.2673034667969,297.1499938964844,293.1499938964844,0.1131465956568718,-1965.8577880859373,304.1612243652344,0.8604430556297302,0.1776405274868011,0.1252277642488479,293.2095947265625,297.1499938964844,293.1499938964844,0.1966111958026886,-4142.7373046875,304.1518249511719,0.9990000128746032,0.2950080633163452,0.2640890777111053,293.379150390625,297.1499938964844,293.1499938964844,0.0031645898707211,-1197.5306396484375,295.52691650390625,0.5606609582901001,0.050000000745058,0.228482648730278,291.1803894042969,291.1499938964844,267.8763427734375,266.2340087890625,283.33514404296875,293.8696594238281,291.18023681640625,1.0,0.1884679198265075,0.8300645351409912,0.8300645351409912,1.0,1.0,-0.8541077971458435,0.3461878001689911,0.5079200267791748,0.1824070960283279,0.0,0.0,0.3007065653800964,25.71460723876953,25.0,-0.422427088022232,-6748.44140625,72.7261734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.466796875,18000.0,0.0,0.0,0.1531135588884353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154624909162521,0.2154669314622879,-4.435344180819811e-06,0.0,0.0001553908077767,0.0,0.0,9.025779724121094,0.0,0.0,0.0,0.2900066077709198,4.0,0.0,1.0
396840,293.1986999511719,297.1499938964844,293.1499938964844,0.0162050202488899,-761.3521118164062,303.946533203125,0.5606609582901001,0.050000000745058,0.0457403771579265,294.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.5606609582901001,0.050000000745058,0.0481668189167976,293.2673034667969,297.1499938964844,293.1499938964844,0.1131465956568718,-1965.8577880859373,304.1612243652344,0.8604430556297302,0.1776405274868011,0.1252277642488479,293.2095947265625,297.1499938964844,293.1499938964844,0.1966111958026886,-4142.7373046875,304.1518249511719,0.9990000128746032,0.2950080633163452,0.2640890777111053,293.379150390625,297.1499938964844,293.1499938964844,0.0031645898707211,-1197.5306396484375,295.52691650390625,0.5606609582901001,0.050000000745058,0.228482648730278,291.1803894042969,291.1499938964844,267.8763427734375,266.2340087890625,283.33514404296875,293.8696594238281,291.18023681640625,1.0,0.1884679198265075,0.8300645351409912,0.8300645351409912,1.0,1.0,-0.8541077971458435,0.3461878001689911,0.5079200267791748,0.1824070960283279,0.0,0.0,0.3007065653800964,25.71460723876953,25.0,-0.422427088022232,-6748.44140625,72.7261734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.466796875,18000.0,0.0,0.0,0.1531135588884353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154624909162521,0.2154669314622879,-4.435344180819811e-06,0.0,0.0001553908077767,0.0,0.0,9.025779724121094,0.0,0.0,0.0,0.2900066077709198,4.0,0.0,1.0
396900,293.1981506347656,297.1499938964844,293.1499938964844,0.0161825381219387,-760.9890747070312,303.9394836425781,0.560775876045227,0.050000000745058,0.0457396581768989,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.560775876045227,0.050000000745058,0.048166062682867,293.2666320800781,297.1499938964844,293.1499938964844,0.1120832413434982,-1951.007080078125,304.1611022949219,0.8584340214729309,0.1762871444225311,0.1242777109146118,293.2099304199219,297.1499938964844,293.1499938964844,0.1964810639619827,-4140.58447265625,304.1517333984375,0.9990000128746032,0.2941869497299194,0.2639429569244385,293.3786926269531,297.1499938964844,293.1499938964844,0.0031361610163003,-1186.943603515625,295.4881896972656,0.560775876045227,0.050000000745058,0.2284790575504303,291.1799011230469,291.1499938964844,267.9040832519531,266.25701904296875,283.3558349609375,293.8622131347656,291.17974853515625,1.0,0.1882985383272171,0.8301035761833191,0.8301035761833191,1.0,1.0,-0.8527863025665283,0.3451930284500122,0.5075932145118713,0.1831617504358291,0.0,0.0,0.2987633943557739,25.70153045654297,25.0,-0.9334169030189514,-6719.45947265625,72.48542785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,305.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.876953125,18000.0,0.0,0.0,0.1523289829492569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213842898607254,0.2138473391532898,-4.4313819671515375e-06,0.0,0.0001545945560792,0.0,0.0,8.944853782653809,0.0,0.0,0.0,0.2896783947944641,4.0,0.0,1.0
