time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1974792480469,297.1499938964844,293.1499938964844,0.0161618050187826,-760.6538696289062,303.9329528808594,0.5608901381492615,0.050000000745058,0.0457389429211616,294.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5608901381492615,0.050000000745058,0.0481653064489364,293.26593017578125,297.1499938964844,293.1499938964844,0.1110324338078498,-1936.3018798828125,304.1610107421875,0.8564428687095642,0.1749470233917236,0.1233372241258621,293.2101745605469,297.1499938964844,293.1499938964844,0.1963517665863037,-4138.44091796875,304.1516418457031,0.9990000128746032,0.2933802604675293,0.2637975811958313,293.37811279296875,297.1499938964844,293.1499938964844,0.0031081587076187,-1176.5054931640625,295.4498596191406,0.5608901381492615,0.050000000745058,0.2284754812717437,291.1794128417969,291.1499938964844,267.9322509765625,266.2803955078125,283.3767395019531,293.854248046875,291.1792907714844,1.0,0.1881320029497146,0.8301523923873901,0.8301523923873901,1.0,1.0,-0.8514771461486816,0.3441931903362274,0.5072839856147766,0.1839460879564285,0.0,0.0,0.2968498468399048,25.68923759460449,25.0,-1.161134958267212,-6690.69970703125,72.24845123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783020019531,305.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.373046875,18000.0,0.0,0.0,0.1515227854251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122649103403091,0.2122693359851837,-4.427560725162039e-06,0.0,0.0001537763746455,0.0,0.0,8.866312026977539,0.0,0.0,0.0,0.2893601953983307,4.0,0.0,1.0
397020,293.1957092285156,297.1499938964844,293.1499938964844,0.0161253809928894,-760.0662231445312,303.9214172363281,0.5611155033111572,0.050000000745058,0.0457375310361385,294.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5611155033111572,0.050000000745058,0.0481638237833976,293.2644958496094,297.1499938964844,293.1499938964844,0.1089666336774826,-1907.3055419921875,304.1607666015625,0.8525084853172302,0.1723029017448425,0.1214826926589012,293.2103881835937,297.1499938964844,293.1499938964844,0.1960982233285904,-4134.23046875,304.1515197753906,0.9990000128746032,0.2918093800544739,0.2635107636451721,293.3766174316406,297.1499938964844,293.1499938964844,0.0030530760996043,-1155.9481201171875,295.3743896484375,0.5611155033111572,0.050000000745058,0.2284684479236602,291.1784973144531,291.1499938964844,267.9898681640625,266.32830810546875,283.4192810058594,293.83746337890625,291.1783142089844,1.0,0.187807023525238,0.8302500247955322,0.8302500247955322,1.0,1.0,-0.8488955497741699,0.3421850502490997,0.5067105293273926,0.1855800151824951,0.0,0.0,0.293114960193634,25.666793823242188,25.0,-1.4639300107955933,-6632.71142578125,71.78533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,305.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.529296875,18000.0,0.0,0.0,0.1498628109693527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092146873474121,0.2092191129922866,-4.420269306137925e-06,0.0,0.0001520916994195,0.0,0.0,8.715307235717773,0.0,0.0,0.0,0.2887495160102844,4.0,0.0,1.0
397080,293.1957092285156,297.1499938964844,293.1499938964844,0.0161253809928894,-760.0662231445312,303.9214172363281,0.5611155033111572,0.050000000745058,0.0457375310361385,294.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5611155033111572,0.050000000745058,0.0481638237833976,293.2644958496094,297.1499938964844,293.1499938964844,0.1089666336774826,-1907.3055419921875,304.1607666015625,0.8525084853172302,0.1723029017448425,0.1214826926589012,293.2103881835937,297.1499938964844,293.1499938964844,0.1960982233285904,-4134.23046875,304.1515197753906,0.9990000128746032,0.2918093800544739,0.2635107636451721,293.3766174316406,297.1499938964844,293.1499938964844,0.0030530760996043,-1155.9481201171875,295.3743896484375,0.5611155033111572,0.050000000745058,0.2284684479236602,291.1784973144531,291.1499938964844,267.9898681640625,266.32830810546875,283.4192810058594,293.83746337890625,291.1783142089844,1.0,0.187807023525238,0.8302500247955322,0.8302500247955322,1.0,1.0,-0.8488955497741699,0.3421850502490997,0.5067105293273926,0.1855800151824951,0.0,0.0,0.293114960193634,25.666793823242188,25.0,-1.4639300107955933,-6632.71142578125,71.78533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,305.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.529296875,18000.0,0.0,0.0,0.1498628109693527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092146873474121,0.2092191129922866,-4.420269306137925e-06,0.0,0.0001520916994195,0.0,0.0,8.715307235717773,0.0,0.0,0.0,0.2887495160102844,4.0,0.0,1.0
397140,293.1934814453125,297.1499938964844,293.1499938964844,0.0160936843603849,-759.52880859375,303.9117126464844,0.5613340735435486,0.050000000745058,0.0457361675798893,294.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5613340735435486,0.050000000745058,0.0481623858213424,293.2630310058594,297.1499938964844,293.1499938964844,0.1069337278604507,-1878.6409912109373,304.1605834960937,0.8486238718032837,0.16969995200634,0.1196581721305847,293.2103576660156,297.1499938964844,293.1499938964844,0.1958374083042144,-4129.86474609375,304.1514587402344,0.9990000128746032,0.2902902364730835,0.2632324993610382,293.3747863769531,297.1499938964844,293.1499938964844,0.0029993513599038,-1135.826416015625,295.3009948730469,0.5613340735435486,0.050000000745058,0.2284616231918335,291.1783142089844,291.1499938964844,268.0490417480469,266.3775329589844,283.4625549316406,293.8200988769531,291.1785888671875,1.0,0.187491774559021,0.8303475975990295,0.8303475975990295,1.0,1.0,-0.8463605642318726,0.3401818573474884,0.5061787366867065,0.1872572302818298,0.0,0.0,0.289382129907608,25.646759033203125,25.0,0.9014320373535156,-6582.47265625,71.33553314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,305.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1481770724058151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062708586454391,0.2062752693891525,-4.413392161950469e-06,0.0,0.0001503809035057,0.0,0.0,8.570653915405273,0.0,0.0,0.0,0.288165271282196,4.0,0.0,1.0
397200,293.1934814453125,297.1499938964844,293.1499938964844,0.0160936843603849,-759.52880859375,303.9117126464844,0.5613340735435486,0.050000000745058,0.0457361675798893,294.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5613340735435486,0.050000000745058,0.0481623858213424,293.2630310058594,297.1499938964844,293.1499938964844,0.1069337278604507,-1878.6409912109373,304.1605834960937,0.8486238718032837,0.16969995200634,0.1196581721305847,293.2103576660156,297.1499938964844,293.1499938964844,0.1958374083042144,-4129.86474609375,304.1514587402344,0.9990000128746032,0.2902902364730835,0.2632324993610382,293.3747863769531,297.1499938964844,293.1499938964844,0.0029993513599038,-1135.826416015625,295.3009948730469,0.5613340735435486,0.050000000745058,0.2284616231918335,291.1783142089844,291.1499938964844,268.0490417480469,266.3775329589844,283.4625549316406,293.8200988769531,291.1785888671875,1.0,0.187491774559021,0.8303475975990295,0.8303475975990295,1.0,1.0,-0.8463605642318726,0.3401818573474884,0.5061787366867065,0.1872572302818298,0.0,0.0,0.289382129907608,25.646759033203125,25.0,0.9014320373535156,-6582.47265625,71.33553314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5280456542969,305.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1481770724058151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062708586454391,0.2062752693891525,-4.413392161950469e-06,0.0,0.0001503809035057,0.0,0.0,8.570653915405273,0.0,0.0,0.0,0.288165271282196,4.0,0.0,1.0
397260,293.19091796875,297.1499938964844,293.1499938964844,0.0160634014755487,-758.938720703125,303.9037780761719,0.5615419745445251,0.050000000745058,0.0457348711788654,294.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5615419745445251,0.050000000745058,0.0481610223650932,293.2615661621094,297.1499938964844,293.1499938964844,0.1049125045537948,-1849.988525390625,304.1604309082031,0.844772219657898,0.167130559682846,0.1178583055734634,293.2100830078125,297.1499938964844,293.1499938964844,0.1955436766147613,-4124.880859375,304.1514587402344,0.9990000128746032,0.2888151109218597,0.2629676461219787,293.3726806640625,297.1499938964844,293.1499938964844,0.0029460836667567,-1115.738037109375,295.2308959960937,0.5615419745445251,0.050000000745058,0.2284551560878753,291.18096923828125,291.1499938964844,268.1095275878906,266.4278869628906,283.50604248046875,293.8025817871094,291.1812438964844,1.0,0.1871852725744247,0.8304576277732849,0.8304576277732849,1.0,1.0,-0.8438719511032104,0.338208258152008,0.5056636333465576,0.1889186948537826,0.0,0.0,0.2850739359855652,25.62859344482422,25.0,2.4802021980285645,-6526.33203125,70.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397644042969,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.490234375,18000.0,0.0,0.0,0.1465214490890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030078470706939,0.2030122578144073,-4.406299467518693e-06,0.0,0.00014870063751,0.0,0.0,8.412176132202148,0.0,0.0,0.0,0.2875309884548187,4.0,0.0,1.0
397320,293.19091796875,297.1499938964844,293.1499938964844,0.0160634014755487,-758.938720703125,303.9037780761719,0.5615419745445251,0.050000000745058,0.0457348711788654,294.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5615419745445251,0.050000000745058,0.0481610223650932,293.2615661621094,297.1499938964844,293.1499938964844,0.1049125045537948,-1849.988525390625,304.1604309082031,0.844772219657898,0.167130559682846,0.1178583055734634,293.2100830078125,297.1499938964844,293.1499938964844,0.1955436766147613,-4124.880859375,304.1514587402344,0.9990000128746032,0.2888151109218597,0.2629676461219787,293.3726806640625,297.1499938964844,293.1499938964844,0.0029460836667567,-1115.738037109375,295.2308959960937,0.5615419745445251,0.050000000745058,0.2284551560878753,291.18096923828125,291.1499938964844,268.1095275878906,266.4278869628906,283.50604248046875,293.8025817871094,291.1812438964844,1.0,0.1871852725744247,0.8304576277732849,0.8304576277732849,1.0,1.0,-0.8438719511032104,0.338208258152008,0.5056636333465576,0.1889186948537826,0.0,0.0,0.2850739359855652,25.62859344482422,25.0,2.4802021980285645,-6526.33203125,70.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397644042969,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.490234375,18000.0,0.0,0.0,0.1465214490890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030078470706939,0.2030122578144073,-4.406299467518693e-06,0.0,0.00014870063751,0.0,0.0,8.412176132202148,0.0,0.0,0.0,0.2875309884548187,4.0,0.0,1.0
397380,293.1881103515625,297.1499938964844,293.1499938964844,0.0160482469946146,-758.7855224609375,303.89727783203125,0.5617346167564392,0.050000000745058,0.0457336716353893,294.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5617346167564392,0.050000000745058,0.048159759491682,293.2601623535156,297.1499938964844,293.1499938964844,0.1029806658625602,-1822.578857421875,304.16015625,0.8409394025802612,0.1645912528038025,0.1160797029733657,293.20965576171875,297.1499938964844,293.1499938964844,0.1953766644001007,-4122.1943359375,304.1512451171875,0.9990000128746032,0.2873774766921997,0.2627221941947937,293.3703308105469,297.1499938964844,293.1499938964844,0.0028943654615432,-1096.474853515625,295.1581726074219,0.5617346167564392,0.050000000745058,0.2284491658210754,291.1778564453125,291.1499938964844,268.171142578125,266.47918701171875,283.5491027832031,293.78546142578125,291.1766357421875,1.0,0.1868869066238403,0.8305675983428955,0.8305675983428955,1.0,1.0,-0.8414328694343567,0.3362922668457031,0.5051406025886536,0.1904974728822708,0.0,0.0,0.2814479172229767,25.61176300048828,25.0,-6.340904235839844,-6452.38916015625,70.47260284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,305.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.615234375,18000.0,0.0,0.0,0.1448637396097183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999114453792572,0.1999158561229705,-4.3989271034661215e-06,0.0,0.0001470182760385,0.0,0.0,8.26145076751709,0.0,0.0,0.0,0.2869267761707306,4.0,0.0,1.0
397440,293.1881103515625,297.1499938964844,293.1499938964844,0.0160482469946146,-758.7855224609375,303.89727783203125,0.5617346167564392,0.050000000745058,0.0457336716353893,294.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5617346167564392,0.050000000745058,0.048159759491682,293.2601623535156,297.1499938964844,293.1499938964844,0.1029806658625602,-1822.578857421875,304.16015625,0.8409394025802612,0.1645912528038025,0.1160797029733657,293.20965576171875,297.1499938964844,293.1499938964844,0.1953766644001007,-4122.1943359375,304.1512451171875,0.9990000128746032,0.2873774766921997,0.2627221941947937,293.3703308105469,297.1499938964844,293.1499938964844,0.0028943654615432,-1096.474853515625,295.1581726074219,0.5617346167564392,0.050000000745058,0.2284491658210754,291.1778564453125,291.1499938964844,268.171142578125,266.47918701171875,283.5491027832031,293.78546142578125,291.1766357421875,1.0,0.1868869066238403,0.8305675983428955,0.8305675983428955,1.0,1.0,-0.8414328694343567,0.3362922668457031,0.5051406025886536,0.1904974728822708,0.0,0.0,0.2814479172229767,25.61176300048828,25.0,-6.340904235839844,-6452.38916015625,70.47260284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,305.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.615234375,18000.0,0.0,0.0,0.1448637396097183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999114453792572,0.1999158561229705,-4.3989271034661215e-06,0.0,0.0001470182760385,0.0,0.0,8.26145076751709,0.0,0.0,0.0,0.2869267761707306,4.0,0.0,1.0
397500,293.1866455078125,297.1499938964844,293.1499938964844,0.0160454791039228,-758.8438720703125,303.89453125,0.561823844909668,0.050000000745058,0.0457331165671348,294.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.561823844909668,0.050000000745058,0.0481591746211051,293.25946044921875,297.1499938964844,293.1499938964844,0.1020432636141777,-1809.262451171875,304.1600341796875,0.8390282392501831,0.1633335053920745,0.1151985973119735,293.2094116210937,297.1499938964844,293.1499938964844,0.1953346133232116,-4121.58837890625,304.1510925292969,0.9990000128746032,0.2866713106632232,0.2626084685325622,293.3691101074219,297.1499938964844,293.1499938964844,0.0028691885527223,-1087.1663818359375,295.1206970214844,0.561823844909668,0.050000000745058,0.2284463942050933,291.1739501953125,291.1499938964844,268.20233154296875,266.5051574707031,283.5702819824219,293.7772521972656,291.1729736328125,1.0,0.1867406964302063,0.8306226134300232,0.8306226134300232,1.0,1.0,-0.8402343392372131,0.3353659510612488,0.5048683881759644,0.1912342458963394,0.0,0.0,0.2802497446537018,25.603656768798828,25.0,-7.56226110458374,-6424.986328125,70.26445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,305.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.1440290659666061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988537311553955,0.1988581269979477,-4.395953510538675e-06,0.0,0.0001461711945012,0.0,0.0,8.209333419799805,0.0,0.0,0.0,0.286711186170578,4.0,0.0,1.0
397560,293.1851501464844,297.1499938964844,293.1499938964844,0.016041349619627,-758.8333129882812,303.89215087890625,0.5619075894355774,0.050000000745058,0.0457325987517833,294.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5619075894355774,0.050000000745058,0.0481586270034313,293.2587585449219,297.1499938964844,293.1499938964844,0.1010992974042892,-1795.80224609375,304.159912109375,0.8371189832687378,0.1620834916830063,0.1143229380249977,293.2091369628906,297.1499938964844,293.1499938964844,0.1952719837427139,-4120.59130859375,304.1510009765625,0.9990000128746032,0.2859718203544616,0.2625016868114471,293.3678283691406,297.1499938964844,293.1499938964844,0.0028443369083106,-1077.9072265625,295.0845031738281,0.5619075894355774,0.050000000745058,0.2284438014030456,291.1715087890625,291.1499938964844,268.23370361328125,266.5312805175781,283.5910949707031,293.769287109375,291.1711120605469,1.0,0.1865964084863662,0.8306843638420105,0.8306843638420105,1.0,1.0,-0.8390510082244873,0.3344663977622986,0.5045846104621887,0.1919249445199966,0.0,0.0,0.279069185256958,25.59565544128418,25.0,-5.765386581420898,-6401.30712890625,70.05937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5529479980469,305.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.143209621310234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979464441537857,0.1979508399963379,-4.393569270177977e-06,0.0,0.0001453395525459,0.0,0.0,8.165011405944824,0.0,0.0,0.0,0.2865273058414459,4.0,0.0,1.0
397620,293.1820983886719,297.1499938964844,293.1499938964844,0.0160304103046655,-758.6651000976562,303.8883972167969,0.5620558261871338,0.050000000745058,0.0457316786050796,294.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5620558261871338,0.050000000745058,0.048157662153244,293.2574157714844,297.1499938964844,293.1499938964844,0.099202424287796,-1768.6236572265625,304.1597595214844,0.8332985043525696,0.1596045643091201,0.1125870570540428,293.2085876464844,297.1499938964844,293.1499938964844,0.1951078623533249,-4117.85595703125,304.15093994140625,0.9990000128746032,0.2845858335494995,0.2623126208782196,293.3652038574219,297.1499938964844,293.1499938964844,0.0027946317568421,-1059.22705078125,295.0157165527344,0.5620558261871338,0.050000000745058,0.2284392118453979,291.17059326171875,291.1499938964844,268.2970275878906,266.583984375,283.6312255859375,293.75421142578125,291.17059326171875,1.0,0.1863136887550354,0.8308078646659851,0.8308078646659851,1.0,1.0,-0.8367331624031067,0.3327615261077881,0.5039716362953186,0.1931352764368057,0.0,0.0,0.2764148712158203,25.579811096191406,25.0,-1.7350420951843262,-6354.04248046875,69.65872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484619140625,305.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15625,18000.0,0.0,0.0,0.141649067401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960037648677826,0.1960081458091735,-4.389270543470047e-06,0.0,0.000143755794852,0.0,0.0,8.071793556213379,0.0,0.0,0.0,0.2861518561840057,4.0,0.0,1.0
397680,293.1820983886719,297.1499938964844,293.1499938964844,0.0160304103046655,-758.6651000976562,303.8883972167969,0.5620558261871338,0.050000000745058,0.0457316786050796,294.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5620558261871338,0.050000000745058,0.048157662153244,293.2574157714844,297.1499938964844,293.1499938964844,0.099202424287796,-1768.6236572265625,304.1597595214844,0.8332985043525696,0.1596045643091201,0.1125870570540428,293.2085876464844,297.1499938964844,293.1499938964844,0.1951078623533249,-4117.85595703125,304.15093994140625,0.9990000128746032,0.2845858335494995,0.2623126208782196,293.3652038574219,297.1499938964844,293.1499938964844,0.0027946317568421,-1059.22705078125,295.0157165527344,0.5620558261871338,0.050000000745058,0.2284392118453979,291.17059326171875,291.1499938964844,268.2970275878906,266.583984375,283.6312255859375,293.75421142578125,291.17059326171875,1.0,0.1863136887550354,0.8308078646659851,0.8308078646659851,1.0,1.0,-0.8367331624031067,0.3327615261077881,0.5039716362953186,0.1931352764368057,0.0,0.0,0.2764148712158203,25.579811096191406,25.0,-1.7350420951843262,-6354.04248046875,69.65872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484619140625,305.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15625,18000.0,0.0,0.0,0.141649067401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960037648677826,0.1960081458091735,-4.389270543470047e-06,0.0,0.000143755794852,0.0,0.0,8.071793556213379,0.0,0.0,0.0,0.2861518561840057,4.0,0.0,1.0
397740,293.1790771484375,297.1499938964844,293.1499938964844,0.0160218607634305,-758.5235595703125,303.8856201171875,0.5621746182441711,0.050000000745058,0.0457309447228908,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5621746182441711,0.050000000745058,0.0481568872928619,293.2560729980469,297.1499938964844,293.1499938964844,0.097328208386898,-1741.665283203125,304.1596374511719,0.8294599652290344,0.1571516692638397,0.1108697205781936,293.20806884765625,297.1499938964844,293.1499938964844,0.1949687153100967,-4115.53759765625,304.1508483886719,0.9990000128746032,0.2832056581974029,0.2621611058712005,293.3625793457031,297.1499938964844,293.1499938964844,0.0027453671209514,-1040.6749267578125,294.9483642578125,0.5621746182441711,0.050000000745058,0.2284355461597442,291.1704406738281,291.1499938964844,268.3608703613281,266.6371154785156,283.6689147949219,293.7406311035156,291.1703186035156,1.0,0.1860387474298477,0.8309313654899597,0.8309313654899597,1.0,1.0,-0.8344841599464417,0.3312020003795624,0.5032821893692017,0.1940745562314987,0.0,0.0,0.2736893594264984,25.56395721435547,25.0,-1.0128908157348633,-6304.412109375,69.2708969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,305.7688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.330078125,18000.0,0.0,0.0,0.1402031183242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939514428377151,0.1939558237791061,-4.384820840641623e-06,0.0,0.0001422883506165,0.0,0.0,7.973814964294434,0.0,0.0,0.0,0.2857610285282135,4.0,0.0,1.0
397800,293.1790771484375,297.1499938964844,293.1499938964844,0.0160218607634305,-758.5235595703125,303.8856201171875,0.5621746182441711,0.050000000745058,0.0457309447228908,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5621746182441711,0.050000000745058,0.0481568872928619,293.2560729980469,297.1499938964844,293.1499938964844,0.097328208386898,-1741.665283203125,304.1596374511719,0.8294599652290344,0.1571516692638397,0.1108697205781936,293.20806884765625,297.1499938964844,293.1499938964844,0.1949687153100967,-4115.53759765625,304.1508483886719,0.9990000128746032,0.2832056581974029,0.2621611058712005,293.3625793457031,297.1499938964844,293.1499938964844,0.0027453671209514,-1040.6749267578125,294.9483642578125,0.5621746182441711,0.050000000745058,0.2284355461597442,291.1704406738281,291.1499938964844,268.3608703613281,266.6371154785156,283.6689147949219,293.7406311035156,291.1703186035156,1.0,0.1860387474298477,0.8309313654899597,0.8309313654899597,1.0,1.0,-0.8344841599464417,0.3312020003795624,0.5032821893692017,0.1940745562314987,0.0,0.0,0.2736893594264984,25.56395721435547,25.0,-1.0128908157348633,-6304.412109375,69.2708969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,305.7688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.330078125,18000.0,0.0,0.0,0.1402031183242797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939514428377151,0.1939558237791061,-4.384820840641623e-06,0.0,0.0001422883506165,0.0,0.0,7.973814964294434,0.0,0.0,0.0,0.2857610285282135,4.0,0.0,1.0
397860,293.1761779785156,297.1499938964844,293.1499938964844,0.0160174202173948,-758.4840698242188,303.8835754394531,0.5622616410255432,0.050000000745058,0.0457304120063781,294.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5622616410255432,0.050000000745058,0.0481563247740268,293.2547912597656,297.1499938964844,293.1499938964844,0.0954881384968757,-1715.138916015625,304.15948486328125,0.8255895376205444,0.1547250747680664,0.1091705486178398,293.2076721191406,297.1499938964844,293.1499938964844,0.1948853731155395,-4114.19189453125,304.1507263183594,0.9990000128746032,0.2818187773227691,0.2620500922203064,293.3600158691406,297.1499938964844,293.1499938964844,0.002696907846257,-1022.4536743164062,294.8810119628906,0.5622616410255432,0.050000000745058,0.2284328788518905,291.169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.703857421875,293.72882080078125,291.1689453125,1.0,0.1857715994119644,0.8310599327087402,0.8310599327087402,1.0,1.0,-0.8323072791099548,0.3298016190528869,0.5025056600570679,0.1947155147790908,0.0,0.0,0.2712122499942779,25.54791259765625,25.0,-1.757881760597229,-6256.62451171875,68.8960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51837158203125,305.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1388710290193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920539587736129,0.1920583397150039,-4.380528480396606e-06,0.0,0.000140936448588,0.0,0.0,7.883224010467529,0.0,0.0,0.0,0.2853977084159851,4.0,0.0,1.0
397920,293.1761779785156,297.1499938964844,293.1499938964844,0.0160174202173948,-758.4840698242188,303.8835754394531,0.5622616410255432,0.050000000745058,0.0457304120063781,294.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5622616410255432,0.050000000745058,0.0481563247740268,293.2547912597656,297.1499938964844,293.1499938964844,0.0954881384968757,-1715.138916015625,304.15948486328125,0.8255895376205444,0.1547250747680664,0.1091705486178398,293.2076721191406,297.1499938964844,293.1499938964844,0.1948853731155395,-4114.19189453125,304.1507263183594,0.9990000128746032,0.2818187773227691,0.2620500922203064,293.3600158691406,297.1499938964844,293.1499938964844,0.002696907846257,-1022.4536743164062,294.8810119628906,0.5622616410255432,0.050000000745058,0.2284328788518905,291.169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.703857421875,293.72882080078125,291.1689453125,1.0,0.1857715994119644,0.8310599327087402,0.8310599327087402,1.0,1.0,-0.8323072791099548,0.3298016190528869,0.5025056600570679,0.1947155147790908,0.0,0.0,0.2712122499942779,25.54791259765625,25.0,-1.757881760597229,-6256.62451171875,68.8960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51837158203125,305.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1388710290193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920539587736129,0.1920583397150039,-4.380528480396606e-06,0.0,0.000140936448588,0.0,0.0,7.883224010467529,0.0,0.0,0.0,0.2853977084159851,4.0,0.0,1.0
397980,293.1734619140625,297.1499938964844,293.1499938964844,0.0160152092576026,-758.492919921875,303.88201904296875,0.5623182654380798,0.050000000745058,0.0457300655543804,294.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5623182654380798,0.050000000745058,0.0481559634208679,293.2535400390625,297.1499938964844,293.1499938964844,0.0936760306358337,-1688.96875,304.15936279296875,0.8216785788536072,0.1523282825946808,0.1074915304780006,293.2073974609375,297.1499938964844,293.1499938964844,0.1948437541723251,-4113.55810546875,304.1505432128906,0.9990000128746032,0.2804143726825714,0.261977881193161,293.3575439453125,297.1499938964844,293.1499938964844,0.0026489393785595,-1004.4150390625,294.81402587890625,0.5623182654380798,0.050000000745058,0.228431150317192,291.1675109863281,291.1499938964844,268.4894104003906,266.7439880371094,283.7361145019531,293.7188720703125,291.167236328125,1.0,0.1855123341083526,0.831188440322876,0.831188440322876,1.0,1.0,-0.8302026391029358,0.3285547196865082,0.5016478896141052,0.1950725615024566,0.0,0.0,0.2689896821975708,25.5317325592041,25.0,-2.211970090866089,-6212.08447265625,68.5340805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1376613676548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903673857450485,0.1903717666864395,-4.376679953566054e-06,0.0,0.0001397087762597,0.0,0.0,7.802895069122314,0.0,0.0,0.0,0.2850746214389801,4.0,0.0,1.0
398040,293.1734619140625,297.1499938964844,293.1499938964844,0.0160152092576026,-758.492919921875,303.88201904296875,0.5623182654380798,0.050000000745058,0.0457300655543804,294.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5623182654380798,0.050000000745058,0.0481559634208679,293.2535400390625,297.1499938964844,293.1499938964844,0.0936760306358337,-1688.96875,304.15936279296875,0.8216785788536072,0.1523282825946808,0.1074915304780006,293.2073974609375,297.1499938964844,293.1499938964844,0.1948437541723251,-4113.55810546875,304.1505432128906,0.9990000128746032,0.2804143726825714,0.261977881193161,293.3575439453125,297.1499938964844,293.1499938964844,0.0026489393785595,-1004.4150390625,294.81402587890625,0.5623182654380798,0.050000000745058,0.228431150317192,291.1675109863281,291.1499938964844,268.4894104003906,266.7439880371094,283.7361145019531,293.7188720703125,291.167236328125,1.0,0.1855123341083526,0.831188440322876,0.831188440322876,1.0,1.0,-0.8302026391029358,0.3285547196865082,0.5016478896141052,0.1950725615024566,0.0,0.0,0.2689896821975708,25.5317325592041,25.0,-2.211970090866089,-6212.08447265625,68.5340805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1376613676548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903673857450485,0.1903717666864395,-4.376679953566054e-06,0.0,0.0001397087762597,0.0,0.0,7.802895069122314,0.0,0.0,0.0,0.2850746214389801,4.0,0.0,1.0
398100,293.17218017578125,297.1499938964844,293.1499938964844,0.0160146299749612,-758.5073852539062,303.8813781738281,0.5623368620872498,0.050000000745058,0.0457299537956714,294.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5623368620872498,0.050000000745058,0.0481558442115783,293.2528991699219,297.1499938964844,293.1499938964844,0.0927801504731178,-1676.0181884765625,304.1592712402344,0.8197060227394104,0.1511423140764236,0.1066604778170585,293.2073059082031,297.1499938964844,293.1499938964844,0.1948350816965103,-4113.44482421875,304.15045166015625,0.9990000128746032,0.2797031700611114,0.2619540989398956,293.3563232421875,297.1499938964844,293.1499938964844,0.0026251235976815,-995.4551391601562,294.7806701660156,0.5623368620872498,0.050000000745058,0.2284305840730667,291.1666564941406,291.1499938964844,268.5215759277344,266.77069091796875,283.7514038085937,293.7145080566406,291.1663818359375,1.0,0.1853856295347213,0.8312527537345886,0.8312527537345886,1.0,1.0,-0.8291757702827454,0.327980101108551,0.5011956691741943,0.1951642632484436,0.0,0.0,0.2679677903652191,25.523685455322266,25.0,-2.3118395805358887,-6190.943359375,68.35777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841003417969,305.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1640625,18000.0,0.0,0.0,0.1371042430400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895954310894012,0.1895998120307922,-4.374922809802229e-06,0.0,0.0001391433761455,0.0,0.0,7.766214847564697,0.0,0.0,0.0,0.2849271297454834,4.0,0.0,1.0
398160,293.17095947265625,297.1499938964844,293.1499938964844,0.0160142946988344,-758.5253295898438,303.8808288574219,0.5623504519462585,0.050000000745058,0.0457298718392849,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5623504519462585,0.050000000745058,0.0481557585299015,293.25225830078125,297.1499938964844,293.1499938964844,0.0918909236788749,-1663.158203125,304.1592102050781,0.8177210092544556,0.1499654054641723,0.1058355420827865,293.207275390625,297.1499938964844,293.1499938964844,0.1948315799236297,-4113.4169921875,304.150390625,0.9990000128746032,0.2789852321147918,0.2619362771511078,293.35516357421875,297.1499938964844,293.1499938964844,0.0026014056056737,-986.5274658203124,294.7474670410156,0.5623504519462585,0.050000000745058,0.2284301817417144,291.1658020019531,291.1499938964844,268.5537109375,266.79736328125,283.76629638671875,293.71044921875,291.1655578613281,1.0,0.1852608621120453,0.8313168287277222,0.8313168287277222,1.0,1.0,-0.8281636238098145,0.3274290561676025,0.5007345676422119,0.1952170431613922,0.0,0.0,0.2670009136199951,25.51579475402832,25.0,-2.280648946762085,-6170.52099609375,68.18437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710998535156,305.6632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.740234375,18000.0,0.0,0.0,0.1365799158811569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888689696788787,0.1888733506202697,-4.3732729864132125e-06,0.0,0.0001386112562613,0.0,0.0,7.731748104095459,0.0,0.0,0.0,0.2847885489463806,4.0,0.0,1.0
398220,293.1686096191406,297.1499938964844,293.1499938964844,0.0160141251981258,-758.5614013671875,303.8799743652344,0.5623561143875122,0.050000000745058,0.0457298457622528,294.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5623561143875122,0.050000000745058,0.0481557287275791,293.2509155273437,297.1499938964844,293.1499938964844,0.0901331603527069,-1637.727783203125,304.1590576171875,0.8136997818946838,0.147646352648735,0.1042069569230079,293.207275390625,297.1499938964844,293.1499938964844,0.1948046684265136,-4113.00341796875,304.1502990722656,0.9990000128746032,0.2775339186191559,0.2618829011917114,293.3529357910156,297.1499938964844,293.1499938964844,0.0025542101357132,-968.7422485351562,294.6816101074219,0.5623561143875122,0.050000000745058,0.2284300327301025,291.1643981933594,291.1499938964844,268.6177673339844,266.8504638671875,283.7953186035156,293.70269775390625,291.16424560546875,1.0,0.1850160807371139,0.8314449787139893,0.8314449787139893,1.0,1.0,-0.826144278049469,0.3263568580150604,0.4997874498367309,0.1952559351921081,0.0,0.0,0.2651785612106323,25.50226402282715,25.0,-1.8094029426574707,-6131.2734375,67.84253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1356252133846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875193864107132,0.187523752450943,-4.370247097540414e-06,0.0,0.0001376423460897,0.0,0.0,7.667898654937744,0.0,0.0,0.0,0.2845321297645569,4.0,0.0,1.0
398280,293.1686096191406,297.1499938964844,293.1499938964844,0.0160141251981258,-758.5614013671875,303.8799743652344,0.5623561143875122,0.050000000745058,0.0457298457622528,294.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5623561143875122,0.050000000745058,0.0481557287275791,293.2509155273437,297.1499938964844,293.1499938964844,0.0901331603527069,-1637.727783203125,304.1590576171875,0.8136997818946838,0.147646352648735,0.1042069569230079,293.207275390625,297.1499938964844,293.1499938964844,0.1948046684265136,-4113.00341796875,304.1502990722656,0.9990000128746032,0.2775339186191559,0.2618829011917114,293.3529357910156,297.1499938964844,293.1499938964844,0.0025542101357132,-968.7422485351562,294.6816101074219,0.5623561143875122,0.050000000745058,0.2284300327301025,291.1643981933594,291.1499938964844,268.6177673339844,266.8504638671875,283.7953186035156,293.70269775390625,291.16424560546875,1.0,0.1850160807371139,0.8314449787139893,0.8314449787139893,1.0,1.0,-0.826144278049469,0.3263568580150604,0.4997874498367309,0.1952559351921081,0.0,0.0,0.2651785612106323,25.50226402282715,25.0,-1.8094029426574707,-6131.2734375,67.84253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,305.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1356252133846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875193864107132,0.187523752450943,-4.370247097540414e-06,0.0,0.0001376423460897,0.0,0.0,7.667898654937744,0.0,0.0,0.0,0.2845321297645569,4.0,0.0,1.0
398340,293.1663818359375,297.1499938964844,293.1499938964844,0.0160156767815351,-758.6146850585938,303.8797607421875,0.5622870326042175,0.050000000745058,0.0457302741706371,294.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5622870326042175,0.050000000745058,0.0481561832129955,293.2490539550781,297.1499938964844,293.1499938964844,0.0884491130709648,-1613.371826171875,304.1588439941406,0.8096458315849304,0.1454627960920334,0.1026517376303672,293.2071838378906,297.1499938964844,293.1499938964844,0.1946016550064087,-4109.529296875,304.1505432128906,0.9990036487579346,0.2761002779006958,0.2616376876831054,293.3507995605469,297.1499938964844,293.1499938964844,0.002507401863113,-951.0741577148438,294.6166076660156,0.5622870326042175,0.050000000745058,0.2284321933984756,291.1635437011719,291.1499938964844,268.681396484375,266.90313720703125,283.8219299316406,293.6924743652344,291.1634216308594,1.0,0.1847736835479736,0.8315731287002563,0.8315731287002563,1.0,1.0,-0.8239875435829163,0.3252517879009247,0.4987357556819916,0.1951978504657745,0.0,0.0,0.2634384632110595,25.4981689453125,25.0,-1.232656478881836,-6093.4365234375,67.49325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,305.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1347904354333877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862527430057525,0.1862571090459823,-4.367477686173515e-06,0.0,0.000136795148137,0.0,0.0,7.6082282066345215,0.0,0.0,0.0,0.2842933237552643,4.0,0.0,1.0
398400,293.1663818359375,297.1499938964844,293.1499938964844,0.0160156767815351,-758.6146850585938,303.8797607421875,0.5622870326042175,0.050000000745058,0.0457302741706371,294.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5622870326042175,0.050000000745058,0.0481561832129955,293.2490539550781,297.1499938964844,293.1499938964844,0.0884491130709648,-1613.371826171875,304.1588439941406,0.8096458315849304,0.1454627960920334,0.1026517376303672,293.2071838378906,297.1499938964844,293.1499938964844,0.1946016550064087,-4109.529296875,304.1505432128906,0.9990036487579346,0.2761002779006958,0.2616376876831054,293.3507995605469,297.1499938964844,293.1499938964844,0.002507401863113,-951.0741577148438,294.6166076660156,0.5622870326042175,0.050000000745058,0.2284321933984756,291.1635437011719,291.1499938964844,268.681396484375,266.90313720703125,283.8219299316406,293.6924743652344,291.1634216308594,1.0,0.1847736835479736,0.8315731287002563,0.8315731287002563,1.0,1.0,-0.8239875435829163,0.3252517879009247,0.4987357556819916,0.1951978504657745,0.0,0.0,0.2634384632110595,25.4981689453125,25.0,-1.232656478881836,-6093.4365234375,67.49325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,305.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1347904354333877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862527430057525,0.1862571090459823,-4.367477686173515e-06,0.0,0.000136795148137,0.0,0.0,7.6082282066345215,0.0,0.0,0.0,0.2842933237552643,4.0,0.0,1.0
398460,293.1640625,297.1499938964844,293.1499938964844,0.0160204507410526,-758.7166137695312,303.8804626464844,0.5620318055152893,0.050000000745058,0.0457318536937236,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5620318055152893,0.050000000745058,0.0481578446924686,293.2465515136719,297.1499938964844,293.1499938964844,0.0868982747197151,-1590.96923828125,304.1584777832031,0.8055459856987,0.1434628814458847,0.1012253984808921,293.2065124511719,297.1499938964844,293.1499938964844,0.1939038932323455,-4097.54443359375,304.15155029296875,0.9980177879333496,0.2747850120067596,0.2608447074890136,293.34869384765625,297.1499938964844,293.1499938964844,0.0024612245615571,-933.6204833984376,294.5526123046875,0.5620318055152893,0.050000000745058,0.2284400910139084,291.1630554199219,291.1499938964844,268.744384765625,266.9552001953125,283.8452453613281,293.6773986816406,291.1630554199219,1.0,0.1845219135284423,0.8317034840583801,0.8317034840583801,1.0,1.0,-0.8213363885879517,0.3239534795284271,0.4973829388618469,0.194974884390831,0.0,0.0,0.2617350220680237,25.518184661865234,25.0,-0.4700677394866943,-6055.91552734375,67.10086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,305.56610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1340575963258743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850317120552063,0.1850360780954361,-4.364855158200953e-06,0.0,0.0001360514143016,0.0,0.0,7.55090856552124,0.0,0.0,0.0,0.2840645015239715,4.0,0.0,1.0
398520,293.1640625,297.1499938964844,293.1499938964844,0.0160204507410526,-758.7166137695312,303.8804626464844,0.5620318055152893,0.050000000745058,0.0457318536937236,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5620318055152893,0.050000000745058,0.0481578446924686,293.2465515136719,297.1499938964844,293.1499938964844,0.0868982747197151,-1590.96923828125,304.1584777832031,0.8055459856987,0.1434628814458847,0.1012253984808921,293.2065124511719,297.1499938964844,293.1499938964844,0.1939038932323455,-4097.54443359375,304.15155029296875,0.9980177879333496,0.2747850120067596,0.2608447074890136,293.34869384765625,297.1499938964844,293.1499938964844,0.0024612245615571,-933.6204833984376,294.5526123046875,0.5620318055152893,0.050000000745058,0.2284400910139084,291.1630554199219,291.1499938964844,268.744384765625,266.9552001953125,283.8452453613281,293.6773986816406,291.1630554199219,1.0,0.1845219135284423,0.8317034840583801,0.8317034840583801,1.0,1.0,-0.8213363885879517,0.3239534795284271,0.4973829388618469,0.194974884390831,0.0,0.0,0.2617350220680237,25.518184661865234,25.0,-0.4700677394866943,-6055.91552734375,67.10086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,305.56610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1340575963258743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850317120552063,0.1850360780954361,-4.364855158200953e-06,0.0,0.0001360514143016,0.0,0.0,7.55090856552124,0.0,0.0,0.0,0.2840645015239715,4.0,0.0,1.0
398580,293.1617126464844,297.1499938964844,293.1499938964844,0.0160274412482976,-758.83740234375,303.88214111328125,0.5617270469665527,0.050000000745058,0.0457337461411953,294.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5617270469665527,0.050000000745058,0.0481598377227783,293.2435913085937,297.1499938964844,293.1499938964844,0.0854615643620491,-1570.239013671875,304.1580505371094,0.801580548286438,0.1416171044111251,0.0999114587903022,293.2050170898437,297.1499938964844,293.1499938964844,0.1929147243499755,-4080.6005859375,304.15264892578125,0.9966739416122437,0.2736574709415436,0.2597478032112121,293.3465270996094,297.1499938964844,293.1499938964844,0.0024154826533049,-916.2994384765624,294.4900207519531,0.5617270469665527,0.050000000745058,0.2284495383501052,291.163330078125,291.1499938964844,268.8065185546875,267.0064697265625,283.8658447265625,293.6586303710937,291.1633605957031,1.0,0.1842561364173889,0.8318337798118591,0.8318337798118591,1.0,1.0,-0.8184605240821838,0.3225750029087066,0.4958854913711548,0.1946588605642318,0.0,0.0,0.259945273399353,25.54320526123047,25.0,0.2327904552221298,-6018.43798828125,66.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636474609375,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.1334021687507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837801188230514,0.1837844848632812,-4.362261279311497e-06,0.0,0.0001353862462565,0.0,0.0,7.492434024810791,0.0,0.0,0.0,0.2838320732116699,4.0,0.0,1.0
398640,293.1617126464844,297.1499938964844,293.1499938964844,0.0160274412482976,-758.83740234375,303.88214111328125,0.5617270469665527,0.050000000745058,0.0457337461411953,294.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5617270469665527,0.050000000745058,0.0481598377227783,293.2435913085937,297.1499938964844,293.1499938964844,0.0854615643620491,-1570.239013671875,304.1580505371094,0.801580548286438,0.1416171044111251,0.0999114587903022,293.2050170898437,297.1499938964844,293.1499938964844,0.1929147243499755,-4080.6005859375,304.15264892578125,0.9966739416122437,0.2736574709415436,0.2597478032112121,293.3465270996094,297.1499938964844,293.1499938964844,0.0024154826533049,-916.2994384765624,294.4900207519531,0.5617270469665527,0.050000000745058,0.2284495383501052,291.163330078125,291.1499938964844,268.8065185546875,267.0064697265625,283.8658447265625,293.6586303710937,291.1633605957031,1.0,0.1842561364173889,0.8318337798118591,0.8318337798118591,1.0,1.0,-0.8184605240821838,0.3225750029087066,0.4958854913711548,0.1946588605642318,0.0,0.0,0.259945273399353,25.54320526123047,25.0,0.2327904552221298,-6018.43798828125,66.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636474609375,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.1334021687507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837801188230514,0.1837844848632812,-4.362261279311497e-06,0.0,0.0001353862462565,0.0,0.0,7.492434024810791,0.0,0.0,0.0,0.2838320732116699,4.0,0.0,1.0
398700,293.1604919433594,297.1499938964844,293.1499938964844,0.0160320922732353,-758.9190673828125,303.8833312988281,0.5616236925125122,0.050000000745058,0.0457343906164169,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5616236925125122,0.050000000745058,0.0481605157256126,293.24200439453125,297.1499938964844,293.1499938964844,0.0847846046090126,-1560.4847412109375,304.1578063964844,0.7997488975524902,0.1407470554113388,0.099292516708374,293.2041015625,297.1499938964844,293.1499938964844,0.1924609094858169,-4072.873779296875,304.1529846191406,0.9960922002792358,0.2731401920318603,0.2592493295669555,293.3454284667969,297.1499938964844,293.1499938964844,0.0023929679300636,-907.775390625,294.458984375,0.5616236925125122,0.050000000745058,0.2284527570009231,291.1633605957031,291.1499938964844,268.83721923828125,267.03173828125,283.8754577636719,293.64874267578125,291.1633605957031,1.0,0.1841215044260025,0.8318989872932434,0.8318989872932434,1.0,1.0,-0.817124605178833,0.3219339549541473,0.4951906502246856,0.1945149898529052,0.0,0.0,0.2590469717979431,25.548643112182617,25.0,0.04102348908782,-6000.19580078125,66.47908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35272216796875,305.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.658203125,18000.0,0.0,0.0,0.1330970078706741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831409633159637,0.1831453293561935,-4.360933417046908e-06,0.0,0.0001350765378447,0.0,0.0,7.462615489959717,0.0,0.0,0.0,0.2837138175964355,4.0,0.0,1.0
