time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1593017578125,297.1499938964844,293.1499938964844,0.0160376541316509,-759.020263671875,303.884765625,0.5615415573120117,0.050000000745058,0.0457349047064781,294.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5615415573120117,0.050000000745058,0.0481610596179962,293.2403259277344,297.1499938964844,293.1499938964844,0.084133081138134,-1551.1072998046875,304.1575927734375,0.797998309135437,0.1399111002683639,0.0986962541937828,293.2031555175781,297.1499938964844,293.1499938964844,0.1920250356197357,-4065.4697265625,304.1532287597656,0.995546281337738,0.2726397514343261,0.2587696015834808,293.34429931640625,297.1499938964844,293.1499938964844,0.0023705449420958,-899.2904052734375,294.42803955078125,0.5615415573120117,0.050000000745058,0.2284553200006485,291.1632385253906,291.1499938964844,268.8676452636719,267.0567626953125,283.88482666015625,293.6388244628906,291.1631774902344,1.0,0.1839867383241653,0.8319718241691589,0.8319718241691589,1.0,1.0,-0.815837562084198,0.3213159143924713,0.4945216476917267,0.1943794637918472,0.0,0.0,0.2581762075424194,25.551082611083984,25.0,-0.234701320528984,-5982.58056640625,66.28047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,305.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.568359375,18000.0,0.0,0.0,0.1328026354312896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825168281793594,0.182521179318428,-4.359611921245232e-06,0.0,0.000134777801577,0.0,0.0,7.433485984802246,0.0,0.0,0.0,0.2835980355739593,4.0,0.0,1.0
398820,293.1568603515625,297.1499938964844,293.1499938964844,0.0160510297864675,-759.2637329101562,303.88824462890625,0.5614335536956787,0.050000000745058,0.0457355827093124,294.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5614335536956787,0.050000000745058,0.0481617711484432,293.2366943359375,297.1499938964844,293.1499938964844,0.0829171985387802,-1533.6358642578125,304.1570739746094,0.7947700023651123,0.1383605748414993,0.0975842475891113,293.2012634277344,297.1499938964844,293.1499938964844,0.191190704703331,-4051.331787109375,304.1535339355469,0.9945446848869324,0.271680623292923,0.2578530013561249,293.342041015625,297.1499938964844,293.1499938964844,0.0023262058384716,-882.513916015625,294.3666381835937,0.5614335536956787,0.050000000745058,0.2284587174654007,291.16278076171875,291.1499938964844,268.9275207519531,267.10595703125,283.90283203125,293.6187744140625,291.1626892089844,1.0,0.1837190091609954,0.8321175575256348,0.8321175575256348,1.0,1.0,-0.8134085536003113,0.3201434314250946,0.4932651221752167,0.194140538573265,0.0,0.0,0.2565033733844757,25.54827690124512,25.0,-0.5622864961624146,-5949.40283203125,65.8966293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,305.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.1322418451309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813266575336456,0.1813310235738754,-4.357068064564373e-06,0.0,0.0001342086616205,0.0,0.0,7.377987861633301,0.0,0.0,0.0,0.2833768725395202,4.0,0.0,1.0
398880,293.1568603515625,297.1499938964844,293.1499938964844,0.0160510297864675,-759.2637329101562,303.88824462890625,0.5614335536956787,0.050000000745058,0.0457355827093124,294.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5614335536956787,0.050000000745058,0.0481617711484432,293.2366943359375,297.1499938964844,293.1499938964844,0.0829171985387802,-1533.6358642578125,304.1570739746094,0.7947700023651123,0.1383605748414993,0.0975842475891113,293.2012634277344,297.1499938964844,293.1499938964844,0.191190704703331,-4051.331787109375,304.1535339355469,0.9945446848869324,0.271680623292923,0.2578530013561249,293.342041015625,297.1499938964844,293.1499938964844,0.0023262058384716,-882.513916015625,294.3666381835937,0.5614335536956787,0.050000000745058,0.2284587174654007,291.16278076171875,291.1499938964844,268.9275207519531,267.10595703125,283.90283203125,293.6187744140625,291.1626892089844,1.0,0.1837190091609954,0.8321175575256348,0.8321175575256348,1.0,1.0,-0.8134085536003113,0.3201434314250946,0.4932651221752167,0.194140538573265,0.0,0.0,0.2565033733844757,25.54827690124512,25.0,-0.5622864961624146,-5949.40283203125,65.8966293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,305.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.1322418451309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813266575336456,0.1813310235738754,-4.357068064564373e-06,0.0,0.0001342086616205,0.0,0.0,7.377987861633301,0.0,0.0,0.0,0.2833768725395202,4.0,0.0,1.0
398940,293.1544189453125,297.1499938964844,293.1499938964844,0.0160671882331371,-759.552490234375,303.8926696777344,0.5613957047462463,0.050000000745058,0.0457358285784721,294.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5613957047462463,0.050000000745058,0.0481620281934738,293.2325744628906,297.1499938964844,293.1499938964844,0.0818376913666725,-1518.160888671875,304.1565246582031,0.7919617891311646,0.136999562382698,0.0965994521975517,293.1993408203125,297.1499938964844,293.1499938964844,0.190397024154663,-4037.910400390625,304.1536865234375,0.9936537742614746,0.27077117562294,0.2569847106933594,293.3397827148437,297.1499938964844,293.1499938964844,0.0022824690677225,-865.9613647460938,294.3060913085937,0.5613957047462463,0.050000000745058,0.2284599244594574,291.1622619628906,291.1499938964844,268.9859924316406,267.1538391113281,283.919921875,293.5982971191406,291.16217041015625,1.0,0.1834572404623031,0.8322632312774658,0.8322632312774658,1.0,1.0,-0.8111865520477295,0.3190560638904571,0.4921304881572723,0.1939606815576553,0.0,0.0,0.2549033761024475,25.536426544189453,25.0,-0.6979848146438599,-5918.67626953125,65.53412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,305.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.1317117810249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801978796720504,0.180202230811119,-4.354671546025202e-06,0.0,0.0001336707209702,0.0,0.0,7.325479984283447,0.0,0.0,0.0,0.2831677496433258,4.0,0.0,1.0
399000,293.1544189453125,297.1499938964844,293.1499938964844,0.0160671882331371,-759.552490234375,303.8926696777344,0.5613957047462463,0.050000000745058,0.0457358285784721,294.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5613957047462463,0.050000000745058,0.0481620281934738,293.2325744628906,297.1499938964844,293.1499938964844,0.0818376913666725,-1518.160888671875,304.1565246582031,0.7919617891311646,0.136999562382698,0.0965994521975517,293.1993408203125,297.1499938964844,293.1499938964844,0.190397024154663,-4037.910400390625,304.1536865234375,0.9936537742614746,0.27077117562294,0.2569847106933594,293.3397827148437,297.1499938964844,293.1499938964844,0.0022824690677225,-865.9613647460938,294.3060913085937,0.5613957047462463,0.050000000745058,0.2284599244594574,291.1622619628906,291.1499938964844,268.9859924316406,267.1538391113281,283.919921875,293.5982971191406,291.16217041015625,1.0,0.1834572404623031,0.8322632312774658,0.8322632312774658,1.0,1.0,-0.8111865520477295,0.3190560638904571,0.4921304881572723,0.1939606815576553,0.0,0.0,0.2549033761024475,25.536426544189453,25.0,-0.6979848146438599,-5918.67626953125,65.53412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,305.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.1317117810249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801978796720504,0.180202230811119,-4.354671546025202e-06,0.0,0.0001336707209702,0.0,0.0,7.325479984283447,0.0,0.0,0.0,0.2831677496433258,4.0,0.0,1.0
399060,293.1519470214844,297.1499938964844,293.1499938964844,0.0160860493779182,-759.8863525390625,303.89794921875,0.5614213347434998,0.050000000745058,0.0457356758415699,294.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5614213347434998,0.050000000745058,0.0481618680059909,293.2279357910156,297.1499938964844,293.1499938964844,0.0809103772044181,-1504.904296875,304.1558837890625,0.789612352848053,0.135849192738533,0.0957558006048202,293.19744873046875,297.1499938964844,293.1499938964844,0.1896401047706604,-4025.125244140625,304.1537170410156,0.9928633570671082,0.2699050605297088,0.2561575472354889,293.33746337890625,297.1499938964844,293.1499938964844,0.0022393425460904,-849.6375732421875,294.2463073730469,0.5614213347434998,0.050000000745058,0.2284591645002365,291.16168212890625,291.1499938964844,269.0428161621094,267.20025634765625,283.9360656738281,293.5772705078125,291.1615905761719,1.0,0.1832049190998077,0.8324118852615356,0.8324118852615356,1.0,1.0,-0.809179961681366,0.3180515170097351,0.4911284446716308,0.1938565522432327,0.0,0.0,0.2533836662769317,25.51698303222656,25.0,-0.8316773772239685,-5890.24560546875,65.19597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1312036663293838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791281849145889,0.1791325360536575,-4.35240326623898e-06,0.0,0.0001331550301983,0.0,0.0,7.275818824768066,0.0,0.0,0.0,0.2829700708389282,4.0,0.0,1.0
399120,293.1519470214844,297.1499938964844,293.1499938964844,0.0160860493779182,-759.8863525390625,303.89794921875,0.5614213347434998,0.050000000745058,0.0457356758415699,294.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5614213347434998,0.050000000745058,0.0481618680059909,293.2279357910156,297.1499938964844,293.1499938964844,0.0809103772044181,-1504.904296875,304.1558837890625,0.789612352848053,0.135849192738533,0.0957558006048202,293.19744873046875,297.1499938964844,293.1499938964844,0.1896401047706604,-4025.125244140625,304.1537170410156,0.9928633570671082,0.2699050605297088,0.2561575472354889,293.33746337890625,297.1499938964844,293.1499938964844,0.0022393425460904,-849.6375732421875,294.2463073730469,0.5614213347434998,0.050000000745058,0.2284591645002365,291.16168212890625,291.1499938964844,269.0428161621094,267.20025634765625,283.9360656738281,293.5772705078125,291.1615905761719,1.0,0.1832049190998077,0.8324118852615356,0.8324118852615356,1.0,1.0,-0.809179961681366,0.3180515170097351,0.4911284446716308,0.1938565522432327,0.0,0.0,0.2533836662769317,25.51698303222656,25.0,-0.8316773772239685,-5890.24560546875,65.19597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1312036663293838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791281849145889,0.1791325360536575,-4.35240326623898e-06,0.0,0.0001331550301983,0.0,0.0,7.275818824768066,0.0,0.0,0.0,0.2829700708389282,4.0,0.0,1.0
399180,293.14947509765625,297.1499938964844,293.1499938964844,0.0161077193915843,-760.267822265625,303.90411376953125,0.5615105032920837,0.050000000745058,0.045735128223896,294.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5615105032920837,0.050000000745058,0.048161294311285,293.22265625,297.1499938964844,293.1499938964844,0.0801609084010124,-1494.226318359375,304.1551818847656,0.7877928018569946,0.1349406391382217,0.0950760468840599,293.1955871582031,297.1499938964844,293.1499938964844,0.1889203190803527,-4012.976318359375,304.1536865234375,0.9921756982803344,0.269081175327301,0.2553701400756836,293.3351745605469,297.1499938964844,293.1499938964844,0.0021968230139464,-833.543212890625,294.187255859375,0.5615105032920837,0.050000000745058,0.228456437587738,291.1610107421875,291.1499938964844,269.09783935546875,267.2450256347656,283.9512939453125,293.5556640625,291.160888671875,1.0,0.1829655468463897,0.8325604796409607,0.8325604796409607,1.0,1.0,-0.8074144721031189,0.3171360194683075,0.4902784526348114,0.1938450336456298,0.0,0.0,0.2519631385803222,25.49042510986328,25.0,-0.988090455532074,-5864.259765625,64.8864974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,305.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.1307140290737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781294792890548,0.1781338304281234,-4.350280050857691e-06,0.0,0.000132658125949,0.0,0.0,7.229526042938232,0.0,0.0,0.0,0.2827857732772827,4.0,0.0,1.0
399240,293.14947509765625,297.1499938964844,293.1499938964844,0.0161077193915843,-760.267822265625,303.90411376953125,0.5615105032920837,0.050000000745058,0.045735128223896,294.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5615105032920837,0.050000000745058,0.048161294311285,293.22265625,297.1499938964844,293.1499938964844,0.0801609084010124,-1494.226318359375,304.1551818847656,0.7877928018569946,0.1349406391382217,0.0950760468840599,293.1955871582031,297.1499938964844,293.1499938964844,0.1889203190803527,-4012.976318359375,304.1536865234375,0.9921756982803344,0.269081175327301,0.2553701400756836,293.3351745605469,297.1499938964844,293.1499938964844,0.0021968230139464,-833.543212890625,294.187255859375,0.5615105032920837,0.050000000745058,0.228456437587738,291.1610107421875,291.1499938964844,269.09783935546875,267.2450256347656,283.9512939453125,293.5556640625,291.160888671875,1.0,0.1829655468463897,0.8325604796409607,0.8325604796409607,1.0,1.0,-0.8074144721031189,0.3171360194683075,0.4902784526348114,0.1938450336456298,0.0,0.0,0.2519631385803222,25.49042510986328,25.0,-0.988090455532074,-5864.259765625,64.8864974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,305.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.1307140290737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781294792890548,0.1781338304281234,-4.350280050857691e-06,0.0,0.000132658125949,0.0,0.0,7.229526042938232,0.0,0.0,0.0,0.2827857732772827,4.0,0.0,1.0
399300,293.14825439453125,297.1499938964844,293.1499938964844,0.0161196496337652,-760.4771728515625,303.9075012207031,0.5615790486335754,0.050000000745058,0.0457347072660923,294.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5615790486335754,0.050000000745058,0.0481608472764492,293.21978759765625,297.1499938964844,293.1499938964844,0.079861432313919,-1489.97412109375,304.15478515625,0.787105143070221,0.134587287902832,0.0948052257299423,293.1946716308594,297.1499938964844,293.1499938964844,0.1885746866464615,-4007.145263671875,304.15362548828125,0.9918714761734008,0.2686850726604461,0.2549914121627807,293.333984375,297.1499938964844,293.1499938964844,0.0021757946815341,-825.5838012695312,294.1579895019531,0.5615790486335754,0.050000000745058,0.2284543216228485,291.1606140136719,291.1499938964844,269.1246032714844,267.2667236328125,283.9585876464844,293.54461669921875,291.16046142578125,1.0,0.1828519403934478,0.8326348066329956,0.8326348066329956,1.0,1.0,-0.8066312670707703,0.3167147040367126,0.4899165630340576,0.1938782483339309,0.0,0.0,0.2512971758842468,25.474613189697266,25.0,-1.0757359266281128,-5852.2392578125,64.7439956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,305.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1304760426282882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776611804962158,0.1776655316352844,-4.3492809709277935e-06,0.0,0.000132416607812,0.0,0.0,7.207839488983154,0.0,0.0,0.0,0.2826993763446808,4.0,0.0,1.0
399360,293.1470031738281,297.1499938964844,293.1499938964844,0.0161323063075542,-760.6989135742188,303.9111328125,0.5616624355316162,0.050000000745058,0.0457341931760311,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5616624355316162,0.050000000745058,0.0481603071093559,293.2167358398437,297.1499938964844,293.1499938964844,0.0796131119132042,-1486.4586181640625,304.15435791015625,0.7865672707557678,0.1343023627996444,0.0945811867713928,293.1937561035156,297.1499938964844,293.1499938964844,0.1882382035255432,-4001.46923828125,304.1535949707031,0.9915923476219176,0.2682990729808807,0.2546220421791076,293.33282470703125,297.1499938964844,293.1499938964844,0.0021549218799918,-817.6834716796875,294.1289367675781,0.5616624355316162,0.050000000745058,0.2284517586231231,291.1601867675781,291.1499938964844,269.1508483886719,267.2879638671875,283.96563720703125,293.5334777832031,291.1600341796875,1.0,0.1827427297830581,0.8327099680900574,0.8327099680900574,1.0,1.0,-0.8059147596359253,0.3163177073001861,0.4895970523357391,0.1939378976821899,0.0,0.0,0.2506631910800934,25.457305908203125,25.0,-1.1671547889709473,-5840.86083984375,64.60990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28326416015625,305.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.130242720246315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772150099277496,0.177219346165657,-4.348326001490932e-06,0.0,0.0001321798044955,0.0,0.0,7.18718957901001,0.0,0.0,0.0,0.2826170921325683,4.0,0.0,1.0
399420,293.14453125,297.1499938964844,293.1499938964844,0.0161597412079572,-761.1786499023438,303.91900634765625,0.5618719458580017,0.050000000745058,0.0457329005002975,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5618719458580017,0.050000000745058,0.0481589436531066,293.2101745605469,297.1499938964844,293.1499938964844,0.0792758539319038,-1481.7181396484375,304.1534729003906,0.7859550714492798,0.1339446008205413,0.0942785590887069,293.19195556640625,297.1499938964844,293.1499938964844,0.1875921040773391,-3990.572509765625,304.1534729003906,0.9911074042320251,0.2675561010837555,0.2539107799530029,293.3305053710937,297.1499938964844,293.1499938964844,0.0021136319264769,-802.0560302734375,294.07135009765625,0.5618719458580017,0.050000000745058,0.2284453064203262,291.1592102050781,291.1499938964844,269.2016296386719,267.3289489746094,283.97906494140625,293.510986328125,291.1590576171875,1.0,0.1825387477874755,0.8328603506088257,0.8328603506088257,1.0,1.0,-0.804686963558197,0.3155995309352875,0.4890874028205871,0.1941356062889099,0.0,0.0,0.2494993954896927,25.41854858398437,25.0,-1.3612178564071655,-5820.0546875,64.36811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,305.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1297916620969772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763941198587417,0.1763984709978103,-4.346557943790685e-06,0.0,0.0001317220448981,0.0,0.0,7.149219512939453,0.0,0.0,0.0,0.2824656963348388,4.0,0.0,1.0
399480,293.14453125,297.1499938964844,293.1499938964844,0.0161597412079572,-761.1786499023438,303.91900634765625,0.5618719458580017,0.050000000745058,0.0457329005002975,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5618719458580017,0.050000000745058,0.0481589436531066,293.2101745605469,297.1499938964844,293.1499938964844,0.0792758539319038,-1481.7181396484375,304.1534729003906,0.7859550714492798,0.1339446008205413,0.0942785590887069,293.19195556640625,297.1499938964844,293.1499938964844,0.1875921040773391,-3990.572509765625,304.1534729003906,0.9911074042320251,0.2675561010837555,0.2539107799530029,293.3305053710937,297.1499938964844,293.1499938964844,0.0021136319264769,-802.0560302734375,294.07135009765625,0.5618719458580017,0.050000000745058,0.2284453064203262,291.1592102050781,291.1499938964844,269.2016296386719,267.3289489746094,283.97906494140625,293.510986328125,291.1590576171875,1.0,0.1825387477874755,0.8328603506088257,0.8328603506088257,1.0,1.0,-0.804686963558197,0.3155995309352875,0.4890874028205871,0.1941356062889099,0.0,0.0,0.2494993954896927,25.41854858398437,25.0,-1.3612178564071655,-5820.0546875,64.36811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,305.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1297916620969772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763941198587417,0.1763984709978103,-4.346557943790685e-06,0.0,0.0001317220448981,0.0,0.0,7.149219512939453,0.0,0.0,0.0,0.2824656963348388,4.0,0.0,1.0
399540,293.1420593261719,297.1499938964844,293.1499938964844,0.0161900538951158,-761.7073974609375,303.927734375,0.5621351599693298,0.050000000745058,0.0457312762737274,294.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5621351599693298,0.050000000745058,0.0481572374701499,293.2029724121094,297.1499938964844,293.1499938964844,0.0791621059179306,-1480.1839599609375,304.15252685546875,0.7859868407249451,0.1338804513216018,0.0941794291138649,293.190185546875,297.1499938964844,293.1499938964844,0.1869814842939376,-3980.27587890625,304.1533203125,0.9907171726226808,0.2668511271476745,0.2532353401184082,293.3281555175781,297.1499938964844,293.1499938964844,0.0020729571115225,-786.6629028320312,294.0144958496094,0.5621351599693298,0.050000000745058,0.2284372001886367,291.1581115722656,291.1499938964844,269.25,267.3677673339844,283.9916076660156,293.4884033203125,291.1579284667969,1.0,0.1823561042547226,0.833010733127594,0.833010733127594,1.0,1.0,-0.8037436008453369,0.3149906992912292,0.4887528717517853,0.1944316029548645,0.0,0.0,0.248492419719696,25.37481117248535,25.0,-1.5638439655303955,-5801.95361328125,64.16361236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,305.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1293660253286361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756794452667236,0.175683781504631,-4.344999069871847e-06,0.0,0.0001312900712946,0.0,0.0,7.11617374420166,0.0,0.0,0.0,0.2823336720466614,4.0,0.0,1.0
399600,293.1420593261719,297.1499938964844,293.1499938964844,0.0161900538951158,-761.7073974609375,303.927734375,0.5621351599693298,0.050000000745058,0.0457312762737274,294.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5621351599693298,0.050000000745058,0.0481572374701499,293.2029724121094,297.1499938964844,293.1499938964844,0.0791621059179306,-1480.1839599609375,304.15252685546875,0.7859868407249451,0.1338804513216018,0.0941794291138649,293.190185546875,297.1499938964844,293.1499938964844,0.1869814842939376,-3980.27587890625,304.1533203125,0.9907171726226808,0.2668511271476745,0.2532353401184082,293.3281555175781,297.1499938964844,293.1499938964844,0.0020729571115225,-786.6629028320312,294.0144958496094,0.5621351599693298,0.050000000745058,0.2284372001886367,291.1581115722656,291.1499938964844,269.25,267.3677673339844,283.9916076660156,293.4884033203125,291.1579284667969,1.0,0.1823561042547226,0.833010733127594,0.833010733127594,1.0,1.0,-0.8037436008453369,0.3149906992912292,0.4887528717517853,0.1944316029548645,0.0,0.0,0.248492419719696,25.37481117248535,25.0,-1.5638439655303955,-5801.95361328125,64.16361236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,305.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1293660253286361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756794452667236,0.175683781504631,-4.344999069871847e-06,0.0,0.0001312900712946,0.0,0.0,7.11617374420166,0.0,0.0,0.0,0.2823336720466614,4.0,0.0,1.0
399660,293.1395874023437,297.1499938964844,293.1499938964844,0.0162231549620628,-762.2824096679688,303.9372863769531,0.5624484419822693,0.050000000745058,0.0457293502986431,294.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5624484419822693,0.050000000745058,0.0481552071869373,293.1951599121094,297.1499938964844,293.1499938964844,0.079279214143753,-1481.9578857421875,304.1514892578125,0.786679208278656,0.1341228485107422,0.0942904651165008,293.1884765625,297.1499938964844,293.1499938964844,0.186404600739479,-3970.548095703125,304.1531677246094,0.9904175996780396,0.2661825716495514,0.2525942921638489,293.3257751464844,297.1499938964844,293.1499938964844,0.0020329025574028,-771.5050048828125,293.9583740234375,0.5624484419822693,0.050000000745058,0.2284275740385055,291.1568908691406,291.1499938964844,269.29656982421875,267.4049987792969,284.0035400390625,293.466064453125,291.1567077636719,1.0,0.1821968257427215,0.8331597447395325,0.8331597447395325,1.0,1.0,-0.8030911684036255,0.3144937455654144,0.4885974526405334,0.1948277354240417,0.0,0.0,0.2476561665534973,25.32683563232422,25.0,-1.6829719543457031,-5786.5517578125,63.99817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.1289726495742797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175081193447113,0.1750855445861816,-4.343671207607258e-06,0.0,0.0001308908540522,0.0,0.0,7.08850622177124,0.0,0.0,0.0,0.2822228670120239,4.0,0.0,1.0
399720,293.1395874023437,297.1499938964844,293.1499938964844,0.0162231549620628,-762.2824096679688,303.9372863769531,0.5624484419822693,0.050000000745058,0.0457293502986431,294.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5624484419822693,0.050000000745058,0.0481552071869373,293.1951599121094,297.1499938964844,293.1499938964844,0.079279214143753,-1481.9578857421875,304.1514892578125,0.786679208278656,0.1341228485107422,0.0942904651165008,293.1884765625,297.1499938964844,293.1499938964844,0.186404600739479,-3970.548095703125,304.1531677246094,0.9904175996780396,0.2661825716495514,0.2525942921638489,293.3257751464844,297.1499938964844,293.1499938964844,0.0020329025574028,-771.5050048828125,293.9583740234375,0.5624484419822693,0.050000000745058,0.2284275740385055,291.1568908691406,291.1499938964844,269.29656982421875,267.4049987792969,284.0035400390625,293.466064453125,291.1567077636719,1.0,0.1821968257427215,0.8331597447395325,0.8331597447395325,1.0,1.0,-0.8030911684036255,0.3144937455654144,0.4885974526405334,0.1948277354240417,0.0,0.0,0.2476561665534973,25.32683563232422,25.0,-1.6829719543457031,-5786.5517578125,63.99817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.1289726495742797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175081193447113,0.1750855445861816,-4.343671207607258e-06,0.0,0.0001308908540522,0.0,0.0,7.08850622177124,0.0,0.0,0.0,0.2822228670120239,4.0,0.0,1.0
399780,293.1371459960937,297.1499938964844,293.1499938964844,0.0162589512765407,-762.8989868164062,303.9476623535156,0.5628100037574768,0.050000000745058,0.0457271337509155,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5628100037574768,0.050000000745058,0.0481528714299202,293.1867370605469,297.1499938964844,293.1499938964844,0.0796441435813903,-1487.2852783203125,304.150390625,0.7880769968032837,0.134690448641777,0.0946279838681221,293.1867980957031,297.1499938964844,293.1499938964844,0.1858587712049484,-3961.341064453125,304.1530456542969,0.9902063012123108,0.2655491232872009,0.2519863545894623,293.3233947753906,297.1499938964844,293.1499938964844,0.0019934454467147,-756.5712890625,293.9031066894531,0.5628100037574768,0.050000000745058,0.2284164875745773,291.1556701660156,291.1499938964844,269.3420715332031,267.4412536621094,284.0149841308594,293.44390869140625,291.15545654296875,1.0,0.1820631623268127,0.833308756351471,0.833308756351471,1.0,1.0,-0.8027478456497192,0.3141251802444458,0.4886226654052734,0.1953073889017105,0.0,0.0,0.2469862103462219,25.2747745513916,25.0,-1.736491084098816,-5773.78466796875,63.87456130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,305.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1286194920539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745981574058532,0.1746025085449218,-4.342581632954534e-06,0.0,0.0001305324258282,0.0,0.0,7.066160678863525,0.0,0.0,0.0,0.2821331620216369,4.0,0.0,1.0
399840,293.1371459960937,297.1499938964844,293.1499938964844,0.0162589512765407,-762.8989868164062,303.9476623535156,0.5628100037574768,0.050000000745058,0.0457271337509155,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5628100037574768,0.050000000745058,0.0481528714299202,293.1867370605469,297.1499938964844,293.1499938964844,0.0796441435813903,-1487.2852783203125,304.150390625,0.7880769968032837,0.134690448641777,0.0946279838681221,293.1867980957031,297.1499938964844,293.1499938964844,0.1858587712049484,-3961.341064453125,304.1530456542969,0.9902063012123108,0.2655491232872009,0.2519863545894623,293.3233947753906,297.1499938964844,293.1499938964844,0.0019934454467147,-756.5712890625,293.9031066894531,0.5628100037574768,0.050000000745058,0.2284164875745773,291.1556701660156,291.1499938964844,269.3420715332031,267.4412536621094,284.0149841308594,293.44390869140625,291.15545654296875,1.0,0.1820631623268127,0.833308756351471,0.833308756351471,1.0,1.0,-0.8027478456497192,0.3141251802444458,0.4886226654052734,0.1953073889017105,0.0,0.0,0.2469862103462219,25.2747745513916,25.0,-1.736491084098816,-5773.78466796875,63.87456130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,305.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1286194920539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745981574058532,0.1746025085449218,-4.342581632954534e-06,0.0,0.0001305324258282,0.0,0.0,7.066160678863525,0.0,0.0,0.0,0.2821331620216369,4.0,0.0,1.0
399900,293.13592529296875,297.1499938964844,293.1499938964844,0.0162779241800308,-763.224609375,303.95318603515625,0.5630037784576416,0.050000000745058,0.0457259453833103,294.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5630037784576416,0.050000000745058,0.0481516234576702,293.182373046875,297.1499938964844,293.1499938964844,0.0799141451716423,-1491.2056884765625,304.1498413085937,0.7890190482139587,0.1350846737623214,0.0948765575885772,293.1859741210937,297.1499938964844,293.1499938964844,0.185597538948059,-3956.93408203125,304.1529541015625,0.9901276230812072,0.2652451992034912,0.25169438123703,293.3222045898437,297.1499938964844,293.1499938964844,0.0019739582203328,-749.1957397460938,293.8757629394531,0.5630037784576416,0.050000000745058,0.2284105718135833,291.155029296875,291.1499938964844,269.3643798828125,267.458984375,284.0204162597656,293.4330749511719,291.1548156738281,1.0,0.1820061802864074,0.8333832621574402,0.8333832621574402,1.0,1.0,-0.8026857376098633,0.3139924705028534,0.4886932969093323,0.1955623030662536,0.0,0.0,0.2467162907123565,25.247716903686523,25.0,-1.7869873046875,-5768.36572265625,63.82810592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,305.3450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1284600049257278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743995547294616,0.174403890967369,-4.342123247624841e-06,0.0,0.0001303705648751,0.0,0.0,7.0569610595703125,0.0,0.0,0.0,0.282096117734909,4.0,0.0,1.0
399960,293.1347045898437,297.1499938964844,293.1499938964844,0.0162976831197738,-763.5630493164062,303.9588928222656,0.5632027387619019,0.050000000745058,0.045724730938673,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5632027387619019,0.050000000745058,0.0481503419578075,293.1779479980469,297.1499938964844,293.1499938964844,0.0802383497357368,-1495.9051513671875,304.1492614746094,0.7901076078414917,0.1355463415384292,0.0951744988560676,293.1851501464844,297.1499938964844,293.1499938964844,0.1853442937135696,-3952.662109375,304.15289306640625,0.99006325006485,0.2649500072002411,0.2514106333255768,293.3210144042969,297.1499938964844,293.1499938964844,0.0019546274561434,-741.879638671875,293.8486022949219,0.5632027387619019,0.050000000745058,0.2284044921398162,291.15435791015625,291.1499938964844,269.3863830566406,267.4764709472656,284.0256652832031,293.42254638671875,291.1541442871094,1.0,0.1819560527801513,0.8334560990333557,0.8334560990333557,1.0,1.0,-0.8026925325393677,0.3138948380947113,0.4887976944446563,0.1958199143409729,0.0,0.0,0.2464940249919891,25.220373153686523,25.0,-1.83200752735138,-5763.6220703125,63.791770935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,305.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1283135712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742326319217682,0.1742369681596756,-4.341726253187517e-06,0.0,0.0001302219607168,0.0,0.0,7.049213886260986,0.0,0.0,0.0,0.2820647656917572,4.0,0.0,1.0
400020,293.1322631835937,297.1499938964844,293.1499938964844,0.0163394026458263,-764.2741088867188,303.970947265625,0.5636083483695984,0.050000000745058,0.0457222573459148,294.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5636083483695984,0.050000000745058,0.0481477417051792,293.1690368652344,297.1499938964844,293.1499938964844,0.0810278877615928,-1507.3369140625,304.148193359375,0.7926573753356934,0.1366484463214874,0.0958993360400199,293.1835632324219,297.1499938964844,293.1499938964844,0.1848599910736084,-3944.490966796875,304.1527404785156,0.9899671077728271,0.2643845677375793,0.2508668005466461,293.3186340332031,297.1499938964844,293.1499938964844,0.0019164332188665,-727.4229125976562,293.794921875,0.5636083483695984,0.050000000745058,0.2283921539783477,291.15301513671875,291.1499938964844,269.429443359375,267.5106201171875,284.0356140136719,293.4024658203125,291.15283203125,1.0,0.1818756014108657,0.8336017727851868,0.8336017727851868,1.0,1.0,-0.8028888702392578,0.3137973546981811,0.4890914857387543,0.1963319629430771,0.0,0.0,0.2461834847927093,25.165756225585938,25.0,-1.8460934162139893,-5756.03173828125,63.74708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,305.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.1280620694160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739905029535293,0.1739948391914367,-4.34111734648468e-06,0.0,0.0001299667201237,0.0,0.0,7.037928104400635,0.0,0.0,0.0,0.2820187211036682,4.0,0.0,1.0
400080,293.1322631835937,297.1499938964844,293.1499938964844,0.0163394026458263,-764.2741088867188,303.970947265625,0.5636083483695984,0.050000000745058,0.0457222573459148,294.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5636083483695984,0.050000000745058,0.0481477417051792,293.1690368652344,297.1499938964844,293.1499938964844,0.0810278877615928,-1507.3369140625,304.148193359375,0.7926573753356934,0.1366484463214874,0.0958993360400199,293.1835632324219,297.1499938964844,293.1499938964844,0.1848599910736084,-3944.490966796875,304.1527404785156,0.9899671077728271,0.2643845677375793,0.2508668005466461,293.3186340332031,297.1499938964844,293.1499938964844,0.0019164332188665,-727.4229125976562,293.794921875,0.5636083483695984,0.050000000745058,0.2283921539783477,291.15301513671875,291.1499938964844,269.429443359375,267.5106201171875,284.0356140136719,293.4024658203125,291.15283203125,1.0,0.1818756014108657,0.8336017727851868,0.8336017727851868,1.0,1.0,-0.8028888702392578,0.3137973546981811,0.4890914857387543,0.1963319629430771,0.0,0.0,0.2461834847927093,25.165756225585938,25.0,-1.8460934162139893,-5756.03173828125,63.74708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,305.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.1280620694160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739905029535293,0.1739948391914367,-4.34111734648468e-06,0.0,0.0001299667201237,0.0,0.0,7.037928104400635,0.0,0.0,0.0,0.2820187211036682,4.0,0.0,1.0
400140,293.1298217773437,297.1499938964844,293.1499938964844,0.0163839422166347,-765.0262451171875,303.9838562011719,0.5640237331390381,0.050000000745058,0.045719739049673,294.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5640237331390381,0.050000000745058,0.0481450855731964,293.1600341796875,297.1499938964844,293.1499938964844,0.081997200846672,-1521.367431640625,304.1471862792969,0.7956792116165161,0.1379892975091934,0.0967896357178688,293.1819763183594,297.1499938964844,293.1499938964844,0.1844030320644378,-3936.777099609375,304.152587890625,0.9899131059646606,0.263851135969162,0.2503534853458404,293.31622314453125,297.1499938964844,293.1499938964844,0.0018788190791383,-713.1821899414062,293.7420959472656,0.5640237331390381,0.050000000745058,0.2283795475959777,291.1517333984375,291.1499938964844,269.4711608886719,267.5435791015625,284.04498291015625,293.3837280273437,291.15155029296875,1.0,0.1818213164806366,0.8337474465370178,0.8337474465370178,1.0,1.0,-0.8033199906349182,0.3138185143470764,0.4895014762878418,0.1968569755554199,0.0,0.0,0.2460374683141708,25.111618041992188,25.0,-1.7450478076934814,-5750.77685546875,63.73883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.1278702318668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173862487077713,0.1738668233156204,-4.340747182141058e-06,0.0,0.0001297720300499,0.0,0.0,7.031887531280518,0.0,0.0,0.0,0.2819934487342834,4.0,0.0,1.0
400200,293.1298217773437,297.1499938964844,293.1499938964844,0.0163839422166347,-765.0262451171875,303.9838562011719,0.5640237331390381,0.050000000745058,0.045719739049673,294.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5640237331390381,0.050000000745058,0.0481450855731964,293.1600341796875,297.1499938964844,293.1499938964844,0.081997200846672,-1521.367431640625,304.1471862792969,0.7956792116165161,0.1379892975091934,0.0967896357178688,293.1819763183594,297.1499938964844,293.1499938964844,0.1844030320644378,-3936.777099609375,304.152587890625,0.9899131059646606,0.263851135969162,0.2503534853458404,293.31622314453125,297.1499938964844,293.1499938964844,0.0018788190791383,-713.1821899414062,293.7420959472656,0.5640237331390381,0.050000000745058,0.2283795475959777,291.1517333984375,291.1499938964844,269.4711608886719,267.5435791015625,284.04498291015625,293.3837280273437,291.15155029296875,1.0,0.1818213164806366,0.8337474465370178,0.8337474465370178,1.0,1.0,-0.8033199906349182,0.3138185143470764,0.4895014762878418,0.1968569755554199,0.0,0.0,0.2460374683141708,25.111618041992188,25.0,-1.7450478076934814,-5750.77685546875,63.73883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.1278702318668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173862487077713,0.1738668233156204,-4.340747182141058e-06,0.0,0.0001297720300499,0.0,0.0,7.031887531280518,0.0,0.0,0.0,0.2819934487342834,4.0,0.0,1.0
400260,293.1273803710937,297.1499938964844,293.1499938964844,0.0164311993867158,-765.8159790039062,303.99755859375,0.5644546151161194,0.050000000745058,0.0457171313464641,294.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5644546151161194,0.050000000745058,0.0481423400342464,293.1509094238281,297.1499938964844,293.1499938964844,0.0831577256321907,-1538.175537109375,304.1462097167969,0.7992042303085327,0.1395876258611679,0.097857266664505,293.18048095703125,297.1499938964844,293.1499938964844,0.1839717030525207,-3929.49169921875,304.1524353027344,0.9899070262908936,0.2633484303951263,0.2498694211244583,293.3138427734375,297.1499938964844,293.1499938964844,0.001841788413003,-699.158203125,293.690185546875,0.5644546151161194,0.050000000745058,0.2283665388822555,291.15057373046875,291.1499938964844,269.511474609375,267.5753173828125,284.0538330078125,293.3661804199219,291.1504211425781,1.0,0.18179352581501,0.8338849544525146,0.8338849544525146,1.0,1.0,-0.8039982914924622,0.3139592111110687,0.4900390803813934,0.1974073052406311,0.0,0.0,0.2460398524999618,25.05736923217773,25.0,-1.6242659091949463,-5747.7314453125,63.76815032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.1277422457933426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738369911909103,0.1738413423299789,-4.340595751273213e-06,0.0,0.0001296421396546,0.0,0.0,7.030562400817871,0.0,0.0,0.0,0.2819869816303253,4.0,0.0,1.0
400320,293.1273803710937,297.1499938964844,293.1499938964844,0.0164311993867158,-765.8159790039062,303.99755859375,0.5644546151161194,0.050000000745058,0.0457171313464641,294.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5644546151161194,0.050000000745058,0.0481423400342464,293.1509094238281,297.1499938964844,293.1499938964844,0.0831577256321907,-1538.175537109375,304.1462097167969,0.7992042303085327,0.1395876258611679,0.097857266664505,293.18048095703125,297.1499938964844,293.1499938964844,0.1839717030525207,-3929.49169921875,304.1524353027344,0.9899070262908936,0.2633484303951263,0.2498694211244583,293.3138427734375,297.1499938964844,293.1499938964844,0.001841788413003,-699.158203125,293.690185546875,0.5644546151161194,0.050000000745058,0.2283665388822555,291.15057373046875,291.1499938964844,269.511474609375,267.5753173828125,284.0538330078125,293.3661804199219,291.1504211425781,1.0,0.18179352581501,0.8338849544525146,0.8338849544525146,1.0,1.0,-0.8039982914924622,0.3139592111110687,0.4900390803813934,0.1974073052406311,0.0,0.0,0.2460398524999618,25.05736923217773,25.0,-1.6242659091949463,-5747.7314453125,63.76815032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.1277422457933426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738369911909103,0.1738413423299789,-4.340595751273213e-06,0.0,0.0001296421396546,0.0,0.0,7.030562400817871,0.0,0.0,0.0,0.2819869816303253,4.0,0.0,1.0
400380,293.1249694824219,297.1499938964844,293.1499938964844,0.0164813343435525,-766.647705078125,304.0120849609375,0.5648993253707886,0.050000000745058,0.0457144528627395,294.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5648993253707886,0.050000000745058,0.0481395199894905,293.14166259765625,297.1499938964844,293.1499938964844,0.0845132917165756,-1557.829345703125,304.14520263671875,0.8032271862030029,0.1414435058832168,0.09910599142313,293.17901611328125,297.1499938964844,293.1499938964844,0.1835666298866272,-3922.647705078125,304.1523132324219,0.9899463057518004,0.2628760635852813,0.2494139522314071,293.3114624023437,297.1499938964844,293.1499938964844,0.0018053787061944,-685.3674926757812,293.6390686035156,0.5648993253707886,0.050000000745058,0.2283531576395034,291.1494445800781,291.1499938964844,269.55029296875,267.6058044433594,284.0619506835937,293.3498229980469,291.1492614746094,1.0,0.1817928105592727,0.8340225219726562,0.8340225219726562,1.0,1.0,-0.8049277067184448,0.3142277002334595,0.4906999766826629,0.1979696452617645,0.0,0.0,0.2461939007043838,25.003082275390625,25.0,-1.5891389846801758,-5746.96337890625,63.83576583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,305.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.1276812702417373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739123165607452,0.1739166527986526,-4.340649866207968e-06,0.0,0.000129580264911,0.0,0.0,7.033857822418213,0.0,0.0,0.0,0.2819988429546356,4.0,0.0,1.0
400440,293.1249694824219,297.1499938964844,293.1499938964844,0.0164813343435525,-766.647705078125,304.0120849609375,0.5648993253707886,0.050000000745058,0.0457144528627395,294.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5648993253707886,0.050000000745058,0.0481395199894905,293.14166259765625,297.1499938964844,293.1499938964844,0.0845132917165756,-1557.829345703125,304.14520263671875,0.8032271862030029,0.1414435058832168,0.09910599142313,293.17901611328125,297.1499938964844,293.1499938964844,0.1835666298866272,-3922.647705078125,304.1523132324219,0.9899463057518004,0.2628760635852813,0.2494139522314071,293.3114624023437,297.1499938964844,293.1499938964844,0.0018053787061944,-685.3674926757812,293.6390686035156,0.5648993253707886,0.050000000745058,0.2283531576395034,291.1494445800781,291.1499938964844,269.55029296875,267.6058044433594,284.0619506835937,293.3498229980469,291.1492614746094,1.0,0.1817928105592727,0.8340225219726562,0.8340225219726562,1.0,1.0,-0.8049277067184448,0.3142277002334595,0.4906999766826629,0.1979696452617645,0.0,0.0,0.2461939007043838,25.003082275390625,25.0,-1.5891389846801758,-5746.96337890625,63.83576583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,305.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.1276812702417373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739123165607452,0.1739166527986526,-4.340649866207968e-06,0.0,0.000129580264911,0.0,0.0,7.033857822418213,0.0,0.0,0.0,0.2819988429546356,4.0,0.0,1.0
400500,293.1237487792969,297.1499938964844,293.1499938964844,0.016507675871253,-767.0830078125,304.0196838378906,0.56512850522995,0.050000000745058,0.0457130745053291,294.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.56512850522995,0.050000000745058,0.0481380708515644,293.1369323730469,297.1499938964844,293.1499938964844,0.0852670967578888,-1568.769287109375,304.14471435546875,0.8054296970367432,0.14248026907444,0.0998010635375976,293.17828369140625,297.1499938964844,293.1499938964844,0.1833748966455459,-3919.4091796875,304.1522216796875,0.9899856448173524,0.2626529335975647,0.2491976022720337,293.3102722167969,297.1499938964844,293.1499938964844,0.0017873627366498,-678.543701171875,293.61383056640625,0.56512850522995,0.050000000745058,0.2283462733030319,291.1488647460937,291.1499938964844,269.5691223144531,267.6205139160156,284.0655212402344,293.34185791015625,291.148681640625,1.0,0.1818025708198547,0.8340912461280823,0.8340912461280823,1.0,1.0,-0.8054905533790588,0.3144131898880005,0.4910773634910583,0.1982525438070297,0.0,0.0,0.2463303953409195,24.97563743591309,25.0,-1.6289268732070925,-5747.5263671875,63.88420486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,305.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.1276758313179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739889532327652,0.1739932894706726,-4.3407535486039706e-06,0.0,0.0001295747351832,0.0,0.0,7.037288188934326,0.0,0.0,0.0,0.2820118069648742,4.0,0.0,1.0
