time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1225280761719,297.1499938964844,293.1499938964844,0.0165350250899791,-767.5346069335938,304.02752685546875,0.5653666853904724,0.050000000745058,0.0457116477191448,294.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5653666853904724,0.050000000745058,0.0481365658342838,293.132080078125,297.1499938964844,293.1499938964844,0.0860791280865669,-1580.5640869140625,304.1441955566406,0.8077600002288818,0.1435989737510681,0.1005502641201019,293.1775207519531,297.1499938964844,293.1499938964844,0.1831921339035034,-3916.324462890625,304.15216064453125,0.9900445938110352,0.2624400854110718,0.2489901334047317,293.30908203125,297.1499938964844,293.1499938964844,0.0017695142887532,-671.784423828125,293.5887145996094,0.5653666853904724,0.050000000745058,0.2283391505479812,291.1482238769531,291.1499938964844,269.5875549316406,267.6349182128906,284.0685729980469,293.33380126953125,291.1480407714844,1.0,0.1818189620971679,0.8341554999351501,0.8341554999351501,1.0,1.0,-0.8061286211013794,0.3146377503871918,0.49149090051651,0.1985364556312561,0.0,0.0,0.2465111166238784,24.947364807128903,25.0,-1.7643756866455078,-5748.8037109375,63.94304656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793212890625,305.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1276862770318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740927845239639,0.1740971207618713,-4.340907707955921e-06,0.0,0.0001295853435294,0.0,0.0,7.041957855224609,0.0,0.0,0.0,0.2820296585559845,4.0,0.0,1.0
400620,293.1200256347656,297.1499938964844,293.1499938964844,0.0165929440408945,-768.4929809570312,304.04400634765625,0.5658636689186096,0.050000000745058,0.0457086786627769,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5658636689186096,0.050000000745058,0.0481334403157234,293.1222839355469,297.1499938964844,293.1499938964844,0.0878762006759643,-1606.6923828125,304.1431579589844,0.8127036094665527,0.1460431814193725,0.102208212018013,293.1760559082031,297.1499938964844,293.1499938964844,0.1828574985265731,-3910.68701171875,304.1520080566406,0.9902167320251464,0.2620439827442169,0.2486043274402618,293.3066711425781,297.1499938964844,293.1499938964844,0.0017343508079648,-658.4735717773438,293.5390014648437,0.5658636689186096,0.050000000745058,0.2283243089914322,291.146728515625,291.1499938964844,269.6231384277344,267.6626281738281,284.0735778808594,293.318115234375,291.146484375,1.0,0.1818733811378479,0.8342839479446411,0.8342839479446411,1.0,1.0,-0.8076303005218506,0.3152065873146057,0.4924237132072449,0.1991034150123596,0.0,0.0,0.2470503002405166,24.8892765045166,25.0,-2.115783929824829,-5753.8818359375,64.09335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.1277595162391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744112372398376,0.174415573477745,-4.341410203778651e-06,0.0,0.0001296596601605,0.0,0.0,7.056332111358643,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400680,293.1200256347656,297.1499938964844,293.1499938964844,0.0165929440408945,-768.4929809570312,304.04400634765625,0.5658636689186096,0.050000000745058,0.0457086786627769,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5658636689186096,0.050000000745058,0.0481334403157234,293.1222839355469,297.1499938964844,293.1499938964844,0.0878762006759643,-1606.6923828125,304.1431579589844,0.8127036094665527,0.1460431814193725,0.102208212018013,293.1760559082031,297.1499938964844,293.1499938964844,0.1828574985265731,-3910.68701171875,304.1520080566406,0.9902167320251464,0.2620439827442169,0.2486043274402618,293.3066711425781,297.1499938964844,293.1499938964844,0.0017343508079648,-658.4735717773438,293.5390014648437,0.5658636689186096,0.050000000745058,0.2283243089914322,291.146728515625,291.1499938964844,269.6231384277344,267.6626281738281,284.0735778808594,293.318115234375,291.146484375,1.0,0.1818733811378479,0.8342839479446411,0.8342839479446411,1.0,1.0,-0.8076303005218506,0.3152065873146057,0.4924237132072449,0.1991034150123596,0.0,0.0,0.2470503002405166,24.8892765045166,25.0,-2.115783929824829,-5753.8818359375,64.09335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.1277595162391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744112372398376,0.174415573477745,-4.341410203778651e-06,0.0,0.0001296596601605,0.0,0.0,7.056332111358643,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400740,293.11749267578125,297.1499938964844,293.1499938964844,0.0166545305401086,-769.50390625,304.0614318847656,0.5663567781448364,0.050000000745058,0.045705746859312,294.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5663567781448364,0.050000000745058,0.0481303520500659,293.1127319335937,297.1499938964844,293.1499938964844,0.0898393541574478,-1635.2508544921875,304.1421813964844,0.8178440928459167,0.1486885845661163,0.1040201634168624,293.1745910644531,297.1499938964844,293.1499938964844,0.1825527250766754,-3905.55419921875,304.15185546875,0.9904178977012634,0.2616808712482452,0.2482511699199676,293.30426025390625,297.1499938964844,293.1499938964844,0.0016998499631881,-645.4117431640625,293.4901428222656,0.5663567781448364,0.050000000745058,0.2283096611499786,291.14520263671875,291.1499938964844,269.6570129394531,267.6888427734375,284.0780944824219,293.3048095703125,291.1449890136719,1.0,0.181955799460411,0.8344124555587769,0.8344124555587769,1.0,1.0,-0.8093562722206116,0.3159070909023285,0.4934491813182831,0.1996397227048874,0.0,0.0,0.2478029727935791,24.833053588867188,25.0,-1.963200926780701,-5761.9521484375,64.28103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,305.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1279061436653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748830676078796,0.174887403845787,-4.342220108810579e-06,0.0,0.0001298084680456,0.0,0.0,7.077746391296387,0.0,0.0,0.0,0.2821678221225738,4.0,0.0,1.0
400800,293.11749267578125,297.1499938964844,293.1499938964844,0.0166545305401086,-769.50390625,304.0614318847656,0.5663567781448364,0.050000000745058,0.045705746859312,294.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5663567781448364,0.050000000745058,0.0481303520500659,293.1127319335937,297.1499938964844,293.1499938964844,0.0898393541574478,-1635.2508544921875,304.1421813964844,0.8178440928459167,0.1486885845661163,0.1040201634168624,293.1745910644531,297.1499938964844,293.1499938964844,0.1825527250766754,-3905.55419921875,304.15185546875,0.9904178977012634,0.2616808712482452,0.2482511699199676,293.30426025390625,297.1499938964844,293.1499938964844,0.0016998499631881,-645.4117431640625,293.4901428222656,0.5663567781448364,0.050000000745058,0.2283096611499786,291.14520263671875,291.1499938964844,269.6570129394531,267.6888427734375,284.0780944824219,293.3048095703125,291.1449890136719,1.0,0.181955799460411,0.8344124555587769,0.8344124555587769,1.0,1.0,-0.8093562722206116,0.3159070909023285,0.4934491813182831,0.1996397227048874,0.0,0.0,0.2478029727935791,24.833053588867188,25.0,-1.963200926780701,-5761.9521484375,64.28103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,305.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1279061436653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748830676078796,0.174887403845787,-4.342220108810579e-06,0.0,0.0001298084680456,0.0,0.0,7.077746391296387,0.0,0.0,0.0,0.2821678221225738,4.0,0.0,1.0
400860,293.1145935058594,297.1499938964844,293.1499938964844,0.0167215187102556,-770.5636596679688,304.0806579589844,0.5668454766273499,0.050000000745058,0.0457028523087501,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5668454766273499,0.050000000745058,0.0481273047626018,293.1033935546875,297.1499938964844,293.1499938964844,0.0919393077492713,-1665.786376953125,304.14129638671875,0.8231647610664368,0.1515321880578994,0.1059659570455551,293.1730651855469,297.1499938964844,293.1499938964844,0.182267352938652,-3900.72705078125,304.1517028808594,0.9906550645828248,0.2613661587238312,0.2479380518198013,293.3018798828125,297.1499938964844,293.1499938964844,0.0016658098902553,-632.49755859375,293.44287109375,0.5668454766273499,0.050000000745058,0.2282952070236206,291.1446533203125,291.1499938964844,269.6890869140625,267.71356201171875,284.08697509765625,293.30206298828125,291.14471435546875,1.0,0.1820641756057739,0.8345284461975098,0.8345284461975098,1.0,1.0,-0.8112912774085999,0.3167363703250885,0.4945549070835113,0.2001306861639022,0.0,0.0,0.2485675364732742,24.778396606445312,25.0,-0.4317150115966797,-5770.63671875,64.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,305.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1281216442584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754132658243179,0.1754176020622253,-4.343252385297092e-06,0.0,0.0001300271833315,0.0,0.0,7.102022171020508,0.0,0.0,0.0,0.282262772321701,4.0,0.0,1.0
400920,293.1145935058594,297.1499938964844,293.1499938964844,0.0167215187102556,-770.5636596679688,304.0806579589844,0.5668454766273499,0.050000000745058,0.0457028523087501,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5668454766273499,0.050000000745058,0.0481273047626018,293.1033935546875,297.1499938964844,293.1499938964844,0.0919393077492713,-1665.786376953125,304.14129638671875,0.8231647610664368,0.1515321880578994,0.1059659570455551,293.1730651855469,297.1499938964844,293.1499938964844,0.182267352938652,-3900.72705078125,304.1517028808594,0.9906550645828248,0.2613661587238312,0.2479380518198013,293.3018798828125,297.1499938964844,293.1499938964844,0.0016658098902553,-632.49755859375,293.44287109375,0.5668454766273499,0.050000000745058,0.2282952070236206,291.1446533203125,291.1499938964844,269.6890869140625,267.71356201171875,284.08697509765625,293.30206298828125,291.14471435546875,1.0,0.1820641756057739,0.8345284461975098,0.8345284461975098,1.0,1.0,-0.8112912774085999,0.3167363703250885,0.4945549070835113,0.2001306861639022,0.0,0.0,0.2485675364732742,24.778396606445312,25.0,-0.4317150115966797,-5770.63671875,64.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,305.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1281216442584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754132658243179,0.1754176020622253,-4.343252385297092e-06,0.0,0.0001300271833315,0.0,0.0,7.102022171020508,0.0,0.0,0.0,0.282262772321701,4.0,0.0,1.0
400980,293.111572265625,297.1499938964844,293.1499938964844,0.0167927481234073,-771.6716918945312,304.1013488769531,0.5673245191574097,0.050000000745058,0.0457000285387039,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5673245191574097,0.050000000745058,0.0481243319809436,293.09442138671875,297.1499938964844,293.1499938964844,0.0941718742251396,-1698.2166748046875,304.1404724121094,0.828674852848053,0.1545343399047851,0.1080352813005447,293.1715393066406,297.1499938964844,293.1499938964844,0.1820136159658432,-3896.432373046875,304.15155029296875,0.9909244179725648,0.2610896825790405,0.2476670444011688,293.29949951171875,297.1499938964844,293.1499938964844,0.0016322942683473,-619.7722778320312,293.3968505859375,0.5673245191574097,0.050000000745058,0.22828109562397,291.14471435546875,291.1499938964844,269.7192687988281,267.73663330078125,284.0938720703125,293.2996826171875,291.1446533203125,1.0,0.1821984648704528,0.8346444964408875,0.8346444964408875,1.0,1.0,-0.8134256601333618,0.3176943957805633,0.4957312643527984,0.2005663365125656,0.0,0.0,0.2492621093988418,24.72583198547364,25.0,-0.3513327836990356,-5779.42236328125,64.76057434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,305.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1283964812755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758833825588226,0.1758877336978912,-4.344242825027322e-06,0.0,0.0001303061144426,0.0,0.0,7.123684883117676,0.0,0.0,0.0,0.2823491394519806,4.0,0.0,1.0
401040,293.111572265625,297.1499938964844,293.1499938964844,0.0167927481234073,-771.6716918945312,304.1013488769531,0.5673245191574097,0.050000000745058,0.0457000285387039,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5673245191574097,0.050000000745058,0.0481243319809436,293.09442138671875,297.1499938964844,293.1499938964844,0.0941718742251396,-1698.2166748046875,304.1404724121094,0.828674852848053,0.1545343399047851,0.1080352813005447,293.1715393066406,297.1499938964844,293.1499938964844,0.1820136159658432,-3896.432373046875,304.15155029296875,0.9909244179725648,0.2610896825790405,0.2476670444011688,293.29949951171875,297.1499938964844,293.1499938964844,0.0016322942683473,-619.7722778320312,293.3968505859375,0.5673245191574097,0.050000000745058,0.22828109562397,291.14471435546875,291.1499938964844,269.7192687988281,267.73663330078125,284.0938720703125,293.2996826171875,291.1446533203125,1.0,0.1821984648704528,0.8346444964408875,0.8346444964408875,1.0,1.0,-0.8134256601333618,0.3176943957805633,0.4957312643527984,0.2005663365125656,0.0,0.0,0.2492621093988418,24.72583198547364,25.0,-0.3513327836990356,-5779.42236328125,64.76057434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,305.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1283964812755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758833825588226,0.1758877336978912,-4.344242825027322e-06,0.0,0.0001303061144426,0.0,0.0,7.123684883117676,0.0,0.0,0.0,0.2823491394519806,4.0,0.0,1.0
401100,293.1100769042969,297.1499938964844,293.1499938964844,0.0168300848454237,-772.25927734375,304.1120300292969,0.5675511360168457,0.050000000745058,0.045698694884777,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5675511360168457,0.050000000745058,0.0481229275465011,293.0901794433594,297.1499938964844,293.1499938964844,0.0953280255198478,-1714.9912109375,304.1401062011719,0.8314698934555054,0.156077429652214,0.1091026216745376,293.1708374023437,297.1499938964844,293.1499938964844,0.1819004118442535,-3894.524169921875,304.1514892578125,0.9910534024238586,0.2609595954418182,0.2475408017635345,293.29833984375,297.1499938964844,293.1499938964844,0.0016157325590029,-613.4912109375,293.3738098144531,0.5675511360168457,0.050000000745058,0.2282744497060775,291.1444091796875,291.1499938964844,269.733642578125,267.74755859375,284.09649658203125,293.29852294921875,291.1443176269531,1.0,0.1822748482227325,0.8347025513648987,0.8347025513648987,1.0,1.0,-0.8145438432693481,0.3182128667831421,0.496330976486206,0.2007543444633484,0.0,0.0,0.2496640086174011,24.70145034790039,25.0,-0.6530292630195618,-5784.59375,64.89993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,305.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1285527497529983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761412024497985,0.176145538687706,-4.344737135397736e-06,0.0,0.0001304647012148,0.0,0.0,7.135493755340576,0.0,0.0,0.0,0.2823957502841949,4.0,0.0,1.0
401160,293.1086730957031,297.1499938964844,293.1499938964844,0.0168681405484676,-772.859130859375,304.122802734375,0.567767322063446,0.050000000745058,0.0456974282860755,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.567767322063446,0.050000000745058,0.0481215938925743,293.0860900878906,297.1499938964844,293.1499938964844,0.0965038016438484,-1732.0286865234375,304.1397705078125,0.8342809677124023,0.1576409637928009,0.1101856604218483,293.1701354980469,297.1499938964844,293.1499938964844,0.1817924529314041,-3892.70556640625,304.1513977050781,0.9911741018295288,0.2608330547809601,0.2474183887243271,293.29718017578125,297.1499938964844,293.1499938964844,0.0015992759726941,-607.2520141601562,293.3508605957031,0.567767322063446,0.050000000745058,0.2282681167125702,291.1440124511719,291.1499938964844,269.7474975585937,267.7580871582031,284.0985717773437,293.29736328125,291.1438903808594,1.0,0.1823565661907196,0.8347534537315369,0.8347534537315369,1.0,1.0,-0.815686047077179,0.3187533318996429,0.496932715177536,0.2009188830852508,0.0,0.0,0.2501038908958435,24.67846870422364,25.0,-0.9008392095565796,-5790.44384765625,65.04521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992431640625,305.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1287199407815933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764260381460189,0.1764303743839264,-4.345271463535028e-06,0.0,0.0001306343765463,0.0,0.0,7.148527145385742,0.0,0.0,0.0,0.2824468910694122,4.0,0.0,1.0
401220,293.1059875488281,297.1499938964844,293.1499938964844,0.0169456806033849,-774.0791015625,304.1445617675781,0.5681656002998352,0.050000000745058,0.045695099979639,294.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5681656002998352,0.050000000745058,0.0481191389262676,293.0784606933594,297.1499938964844,293.1499938964844,0.0989024266600608,-1766.6932373046875,304.1391906738281,0.8399344086647034,0.1608132570981979,0.1123874709010124,293.1688232421875,297.1499938964844,293.1499938964844,0.1815865933895111,-3889.236328125,304.1512756347656,0.9913842678070068,0.2605871856212616,0.2471817731857299,293.29498291015625,297.1499938964844,293.1499938964844,0.0015666513936594,-594.8850708007812,293.30517578125,0.5681656002998352,0.050000000745058,0.2282564789056778,291.1430969238281,291.1499938964844,269.773681640625,267.7778015136719,284.1010437011719,293.295166015625,291.1429748535156,1.0,0.1825342774391174,0.8348552584648132,0.8348552584648132,1.0,1.0,-0.8180248737335205,0.3198958337306976,0.4981290400028229,0.2011691033840179,0.0,0.0,0.2510854303836822,24.636796951293945,25.0,-1.2376582622528076,-5803.9814453125,65.35106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858154296875,305.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1290853023529052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770684719085693,0.1770728230476379,-4.34648336522514e-06,0.0,0.0001310051593463,0.0,0.0,7.177956581115723,0.0,0.0,0.0,0.2825622856616974,4.0,0.0,1.0
401280,293.1059875488281,297.1499938964844,293.1499938964844,0.0169456806033849,-774.0791015625,304.1445617675781,0.5681656002998352,0.050000000745058,0.045695099979639,294.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5681656002998352,0.050000000745058,0.0481191389262676,293.0784606933594,297.1499938964844,293.1499938964844,0.0989024266600608,-1766.6932373046875,304.1391906738281,0.8399344086647034,0.1608132570981979,0.1123874709010124,293.1688232421875,297.1499938964844,293.1499938964844,0.1815865933895111,-3889.236328125,304.1512756347656,0.9913842678070068,0.2605871856212616,0.2471817731857299,293.29498291015625,297.1499938964844,293.1499938964844,0.0015666513936594,-594.8850708007812,293.30517578125,0.5681656002998352,0.050000000745058,0.2282564789056778,291.1430969238281,291.1499938964844,269.773681640625,267.7778015136719,284.1010437011719,293.295166015625,291.1429748535156,1.0,0.1825342774391174,0.8348552584648132,0.8348552584648132,1.0,1.0,-0.8180248737335205,0.3198958337306976,0.4981290400028229,0.2011691033840179,0.0,0.0,0.2510854303836822,24.636796951293945,25.0,-1.2376582622528076,-5803.9814453125,65.35106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858154296875,305.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1290853023529052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770684719085693,0.1770728230476379,-4.34648336522514e-06,0.0,0.0001310051593463,0.0,0.0,7.177956581115723,0.0,0.0,0.0,0.2825622856616974,4.0,0.0,1.0
401340,293.1041259765625,297.1499938964844,293.1499938964844,0.0174662284553051,-785.9270629882812,304.1488342285156,0.572361171245575,0.051123023033142,0.0463899746537208,294.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.568834662437439,0.050000000745058,0.0481150411069393,293.0716247558594,297.1499938964844,293.1499938964844,0.1013474538922309,-1801.86572265625,304.13873291015625,0.8459736704826355,0.1640111356973648,0.1146163195371627,293.1676940917969,297.1499938964844,293.1499938964844,0.1813923567533493,-3885.96826171875,304.15118408203125,0.9919076561927797,0.2603436410427093,0.2469486743211746,293.2929077148437,297.1499938964844,293.1499938964844,0.0015341528924182,-582.5752563476562,293.259521484375,0.568834662437439,0.050000000745058,0.228237047791481,291.1418151855469,291.1499938964844,269.7977294921875,267.79571533203125,284.1007080078125,293.2930908203125,291.1414489746094,1.0,0.1827449351549148,0.8349571228027344,0.8349571228027344,1.0,1.0,-0.8212254047393799,0.3214525878429413,0.4997728168964386,0.2015222012996673,0.0,0.0,0.2522538006305694,24.56130790710449,25.0,-2.576120138168335,-5822.27587890625,65.74577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732727050781,305.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6328125,18000.0,0.0,0.0,0.1294930577278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778201013803482,0.1778244525194168,-4.347897629486397e-06,0.0,0.0001314189867116,0.0,0.0,7.212421417236328,0.0,0.0,0.0,0.2826977372169494,4.0,0.0,1.0
401400,293.1041259765625,297.1499938964844,293.1499938964844,0.0174662284553051,-785.9270629882812,304.1488342285156,0.572361171245575,0.051123023033142,0.0463899746537208,294.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.568834662437439,0.050000000745058,0.0481150411069393,293.0716247558594,297.1499938964844,293.1499938964844,0.1013474538922309,-1801.86572265625,304.13873291015625,0.8459736704826355,0.1640111356973648,0.1146163195371627,293.1676940917969,297.1499938964844,293.1499938964844,0.1813923567533493,-3885.96826171875,304.15118408203125,0.9919076561927797,0.2603436410427093,0.2469486743211746,293.2929077148437,297.1499938964844,293.1499938964844,0.0015341528924182,-582.5752563476562,293.259521484375,0.568834662437439,0.050000000745058,0.228237047791481,291.1418151855469,291.1499938964844,269.7977294921875,267.79571533203125,284.1007080078125,293.2930908203125,291.1414489746094,1.0,0.1827449351549148,0.8349571228027344,0.8349571228027344,1.0,1.0,-0.8212254047393799,0.3214525878429413,0.4997728168964386,0.2015222012996673,0.0,0.0,0.2522538006305694,24.56130790710449,25.0,-2.576120138168335,-5822.27587890625,65.74577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732727050781,305.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6328125,18000.0,0.0,0.0,0.1294930577278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778201013803482,0.1778244525194168,-4.347897629486397e-06,0.0,0.0001314189867116,0.0,0.0,7.212421417236328,0.0,0.0,0.0,0.2826977372169494,4.0,0.0,1.0
401460,293.1045837402344,297.1499938964844,293.1499938964844,0.0182726439088583,-803.743896484375,304.1479187011719,0.5782085061073303,0.0521942861378192,0.0474308133125305,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5695185661315918,0.050000000745058,0.0481108762323856,293.0658874511719,297.1499938964844,293.1499938964844,0.1038020551204681,-1837.00537109375,304.1383972167969,0.8520035147666931,0.1671657711267471,0.1168233379721641,293.166748046875,297.1499938964844,293.1499938964844,0.1812216192483902,-3883.1357421875,304.15106201171875,0.992433488368988,0.2600852847099304,0.2467051148414611,293.29107666015625,297.1499938964844,293.1499938964844,0.0015019204001873,-570.4076538085938,293.21221923828125,0.5695185661315918,0.050000000745058,0.2282172888517379,291.1384582519531,291.1499938964844,269.819580078125,267.811767578125,284.0978698730469,293.2912292480469,291.1379699707031,1.0,0.1829971522092819,0.8350407481193542,0.8350407481193542,1.0,1.0,-0.8248024582862854,0.3232187032699585,0.5015837550163269,0.2018494457006454,0.0,0.0,0.2540122866630554,24.4862060546875,25.0,-4.0725836753845215,-5847.38427734375,66.2022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600280761719,305.2467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1299587041139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178908884525299,0.1789132356643676,-4.349767550593242e-06,0.0,0.0001318915601586,0.0,0.0,7.262128353118896,0.0,0.0,0.0,0.2828912436962127,4.0,0.0,1.0
401520,293.1045837402344,297.1499938964844,293.1499938964844,0.0182726439088583,-803.743896484375,304.1479187011719,0.5782085061073303,0.0521942861378192,0.0474308133125305,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5695185661315918,0.050000000745058,0.0481108762323856,293.0658874511719,297.1499938964844,293.1499938964844,0.1038020551204681,-1837.00537109375,304.1383972167969,0.8520035147666931,0.1671657711267471,0.1168233379721641,293.166748046875,297.1499938964844,293.1499938964844,0.1812216192483902,-3883.1357421875,304.15106201171875,0.992433488368988,0.2600852847099304,0.2467051148414611,293.29107666015625,297.1499938964844,293.1499938964844,0.0015019204001873,-570.4076538085938,293.21221923828125,0.5695185661315918,0.050000000745058,0.2282172888517379,291.1384582519531,291.1499938964844,269.819580078125,267.811767578125,284.0978698730469,293.2912292480469,291.1379699707031,1.0,0.1829971522092819,0.8350407481193542,0.8350407481193542,1.0,1.0,-0.8248024582862854,0.3232187032699585,0.5015837550163269,0.2018494457006454,0.0,0.0,0.2540122866630554,24.4862060546875,25.0,-4.0725836753845215,-5847.38427734375,66.2022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600280761719,305.2467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1299587041139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178908884525299,0.1789132356643676,-4.349767550593242e-06,0.0,0.0001318915601586,0.0,0.0,7.262128353118896,0.0,0.0,0.0,0.2828912436962127,4.0,0.0,1.0
401580,293.1058044433594,297.1499938964844,293.1499938964844,0.0189418792724609,-818.0431518554688,304.1474914550781,0.5827269554138184,0.0531015582382679,0.0482690148055553,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5699823498725891,0.050000000745058,0.0481080636382103,293.0610046386719,297.1499938964844,293.1499938964844,0.1062299832701683,-1871.55810546875,304.1382141113281,0.8577256202697754,0.1702855378389358,0.1190041005611419,293.166015625,297.1499938964844,293.1499938964844,0.1810154467821121,-3879.648681640625,304.15106201171875,0.9926908016204834,0.2598095238208771,0.246446207165718,293.2895202636719,297.1499938964844,293.1499938964844,0.0014695103745907,-558.1390991210938,293.16583251953125,0.5699823498725891,0.050000000745058,0.2282039374113083,291.1363525390625,291.1499938964844,269.8391418457031,267.825927734375,284.093017578125,293.2896423339844,291.1361999511719,1.0,0.1832716166973114,0.8351244330406189,0.8351244330406189,1.0,1.0,-0.8280956149101257,0.3249236345291137,0.503171980381012,0.2019609212875366,0.0,0.0,0.255992442369461,24.43917655944824,25.0,-2.557234287261963,-5876.107421875,66.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,305.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1305015683174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802645921707153,0.1802689433097839,-4.352345513325417e-06,0.0,0.0001324425102211,0.0,0.0,7.324548721313477,0.0,0.0,0.0,0.2831353843212127,4.0,0.0,1.0
401640,293.1058044433594,297.1499938964844,293.1499938964844,0.0189418792724609,-818.0431518554688,304.1474914550781,0.5827269554138184,0.0531015582382679,0.0482690148055553,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5699823498725891,0.050000000745058,0.0481080636382103,293.0610046386719,297.1499938964844,293.1499938964844,0.1062299832701683,-1871.55810546875,304.1382141113281,0.8577256202697754,0.1702855378389358,0.1190041005611419,293.166015625,297.1499938964844,293.1499938964844,0.1810154467821121,-3879.648681640625,304.15106201171875,0.9926908016204834,0.2598095238208771,0.246446207165718,293.2895202636719,297.1499938964844,293.1499938964844,0.0014695103745907,-558.1390991210938,293.16583251953125,0.5699823498725891,0.050000000745058,0.2282039374113083,291.1363525390625,291.1499938964844,269.8391418457031,267.825927734375,284.093017578125,293.2896423339844,291.1361999511719,1.0,0.1832716166973114,0.8351244330406189,0.8351244330406189,1.0,1.0,-0.8280956149101257,0.3249236345291137,0.503171980381012,0.2019609212875366,0.0,0.0,0.255992442369461,24.43917655944824,25.0,-2.557234287261963,-5876.107421875,66.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,305.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1305015683174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802645921707153,0.1802689433097839,-4.352345513325417e-06,0.0,0.0001324425102211,0.0,0.0,7.324548721313477,0.0,0.0,0.0,0.2831353843212127,4.0,0.0,1.0
401700,293.1064758300781,297.1499938964844,293.1499938964844,0.0192573703825473,-824.6359252929688,304.1473693847656,0.5847505927085876,0.0535251162946224,0.0486566945910453,294.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5701629519462585,0.050000000745058,0.0481069721281528,293.0588684082031,297.1499938964844,293.1499938964844,0.1074353903532028,-1888.6400146484373,304.13818359375,0.8605088591575623,0.1718333512544632,0.1200862526893615,293.16571044921875,297.1499938964844,293.1499938964844,0.1808997690677642,-3877.67578125,304.1510925292969,0.99275541305542,0.2596659362316131,0.2463114112615585,293.2888488769531,297.1499938964844,293.1499938964844,0.0014532599598169,-551.9765014648438,293.1430358886719,0.5701629519462585,0.050000000745058,0.228198766708374,291.1358642578125,291.1499938964844,269.8480529785156,267.832275390625,284.0897827148437,293.2889709472656,291.1357727050781,1.0,0.1834151148796081,0.8351662755012512,0.8351662755012512,1.0,1.0,-0.8296903967857361,0.3257760107517242,0.5039143562316895,0.201950192451477,0.0,0.0,0.2569861710071563,24.421924591064453,25.0,-1.888895869255066,-5890.54931640625,66.88460540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.966796875,18000.0,0.0,0.0,0.1308042258024215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809541881084442,0.1809585392475128,-4.353743406682042e-06,0.0,0.0001327496574958,0.0,0.0,7.356493949890137,0.0,0.0,0.0,0.283261775970459,4.0,0.0,1.0
401760,293.1072082519531,297.1499938964844,293.1499938964844,0.0195647571235895,-830.9760131835938,304.1473083496094,0.5866581797599792,0.0539328642189502,0.0490296818315982,294.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5703168511390686,0.050000000745058,0.0481060408055782,293.0569152832031,297.1499938964844,293.1499938964844,0.1086369678378105,-1905.6241455078125,304.1381530761719,0.863247275352478,0.173372745513916,0.1211628690361976,293.1654663085937,297.1499938964844,293.1499938964844,0.1807798892259597,-3875.628173828125,304.1510925292969,0.9927866458892822,0.2595192193984985,0.2461736351251602,293.2882385253906,297.1499938964844,293.1499938964844,0.0014369339914992,-545.7830810546875,293.1202697753906,0.5703168511390686,0.050000000745058,0.2281943559646606,291.135498046875,291.1499938964844,269.8563537597656,267.8381042480469,284.08599853515625,293.2883605957031,291.1354064941406,1.0,0.1835615932941436,0.8351969122886658,0.8351969122886658,1.0,1.0,-0.8312583565711975,0.3266310691833496,0.5046272873878479,0.2018965929746627,0.0,0.0,0.2579933702945709,24.407758712768555,25.0,-1.4136836528778076,-5905.13330078125,67.11383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028076171875,305.2566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1311252564191818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816527843475341,0.1816571354866027,-4.355167220637668e-06,0.0,0.0001330754748778,0.0,0.0,7.388905525207519,0.0,0.0,0.0,0.2833902537822723,4.0,0.0,1.0
401820,293.1087646484375,297.1499938964844,293.1499938964844,0.0201561450958251,-842.9544677734375,304.147216796875,0.5901563763618469,0.0547029785811901,0.0497346259653568,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5705527067184448,0.050000000745058,0.0481046177446842,293.05352783203125,297.1499938964844,293.1499938964844,0.1110257059335708,-1939.2630615234373,304.1381225585937,0.8685868978500366,0.176420971751213,0.1232964694499969,293.1650085449219,297.1499938964844,293.1499938964844,0.1805295646190643,-3871.346923828125,304.1511535644531,0.9927589297294616,0.2592167556285858,0.2458899021148681,293.2872009277344,297.1499938964844,293.1499938964844,0.0014041471295058,-533.340576171875,293.07470703125,0.5705527067184448,0.050000000745058,0.2281876057386398,291.13494873046875,291.1499938964844,269.8711242675781,267.8482666015625,284.0767822265625,293.28729248046875,291.1348876953125,1.0,0.183861032128334,0.8352581262588501,0.8352581262588501,1.0,1.0,-0.8343147039413452,0.3283509910106659,0.5059637427330017,0.2016621232032776,0.0,0.0,0.2600430846214294,24.38738250732422,25.0,-0.812107503414154,-5934.9560546875,67.57269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,305.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1318177729845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183084025979042,0.1830883771181106,-4.358095793577377e-06,0.0,0.0001337782741757,0.0,0.0,7.455447673797607,0.0,0.0,0.0,0.2836541533470154,4.0,0.0,1.0
401880,293.1087646484375,297.1499938964844,293.1499938964844,0.0201561450958251,-842.9544677734375,304.147216796875,0.5901563763618469,0.0547029785811901,0.0497346259653568,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5705527067184448,0.050000000745058,0.0481046177446842,293.05352783203125,297.1499938964844,293.1499938964844,0.1110257059335708,-1939.2630615234373,304.1381225585937,0.8685868978500366,0.176420971751213,0.1232964694499969,293.1650085449219,297.1499938964844,293.1499938964844,0.1805295646190643,-3871.346923828125,304.1511535644531,0.9927589297294616,0.2592167556285858,0.2458899021148681,293.2872009277344,297.1499938964844,293.1499938964844,0.0014041471295058,-533.340576171875,293.07470703125,0.5705527067184448,0.050000000745058,0.2281876057386398,291.13494873046875,291.1499938964844,269.8711242675781,267.8482666015625,284.0767822265625,293.28729248046875,291.1348876953125,1.0,0.183861032128334,0.8352581262588501,0.8352581262588501,1.0,1.0,-0.8343147039413452,0.3283509910106659,0.5059637427330017,0.2016621232032776,0.0,0.0,0.2600430846214294,24.38738250732422,25.0,-0.812107503414154,-5934.9560546875,67.57269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,305.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1318177729845047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183084025979042,0.1830883771181106,-4.358095793577377e-06,0.0,0.0001337782741757,0.0,0.0,7.455447673797607,0.0,0.0,0.0,0.2836541533470154,4.0,0.0,1.0
401940,293.11041259765625,297.1499938964844,293.1499938964844,0.0207155104726552,-854.0355834960938,304.147216796875,0.5932608842849731,0.0554142221808433,0.0503868535161018,294.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5706994533538818,0.050000000745058,0.0481037348508834,293.0508117675781,297.1499938964844,293.1499938964844,0.113388754427433,-1972.3800048828125,304.1381225585937,0.8737278580665588,0.1794195026159286,0.1253976374864578,293.1647033691406,297.1499938964844,293.1499938964844,0.1802672296762466,-3866.85595703125,304.1512145996094,0.9926187992095948,0.2589025199413299,0.2455956041812896,293.286376953125,297.1499938964844,293.1499938964844,0.0013711603824049,-520.81884765625,293.0290222167969,0.5706994533538818,0.050000000745058,0.2281834036111831,291.134521484375,291.1499938964844,269.88336181640625,267.8562927246094,284.0651550292969,293.28643798828125,291.1344909667969,1.0,0.184165671467781,0.8353193998336792,0.8353193998336792,1.0,1.0,-0.837259829044342,0.3300885260105133,0.5071713328361511,0.2012401074171066,0.0,0.0,0.262132853269577,24.376117706298828,25.0,-0.5673693418502808,-5965.71923828125,68.02911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,305.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1325695663690567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845554262399673,0.1845597922801971,-4.36112941315514e-06,0.0,0.000134541245643,0.0,0.0,7.524060249328613,0.0,0.0,0.0,0.2839266061782837,4.0,0.0,1.0
402000,293.11041259765625,297.1499938964844,293.1499938964844,0.0207155104726552,-854.0355834960938,304.147216796875,0.5932608842849731,0.0554142221808433,0.0503868535161018,294.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5706994533538818,0.050000000745058,0.0481037348508834,293.0508117675781,297.1499938964844,293.1499938964844,0.113388754427433,-1972.3800048828125,304.1381225585937,0.8737278580665588,0.1794195026159286,0.1253976374864578,293.1647033691406,297.1499938964844,293.1499938964844,0.1802672296762466,-3866.85595703125,304.1512145996094,0.9926187992095948,0.2589025199413299,0.2455956041812896,293.286376953125,297.1499938964844,293.1499938964844,0.0013711603824049,-520.81884765625,293.0290222167969,0.5706994533538818,0.050000000745058,0.2281834036111831,291.134521484375,291.1499938964844,269.88336181640625,267.8562927246094,284.0651550292969,293.28643798828125,291.1344909667969,1.0,0.184165671467781,0.8353193998336792,0.8353193998336792,1.0,1.0,-0.837259829044342,0.3300885260105133,0.5071713328361511,0.2012401074171066,0.0,0.0,0.262132853269577,24.376117706298828,25.0,-0.5673693418502808,-5965.71923828125,68.02911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,305.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1325695663690567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845554262399673,0.1845597922801971,-4.36112941315514e-06,0.0,0.000134541245643,0.0,0.0,7.524060249328613,0.0,0.0,0.0,0.2839266061782837,4.0,0.0,1.0
402060,293.1120910644531,297.1499938964844,293.1499938964844,0.0212430991232395,-864.2802124023438,304.14727783203125,0.5959947109222412,0.0560765005648136,0.0509891882538795,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5707526803016663,0.050000000745058,0.0481034144759178,293.0486755371094,297.1499938964844,293.1499938964844,0.1157215312123298,-2004.9227294921875,304.1382141113281,0.8786429762840271,0.1823682636022567,0.1274616122245788,293.1644592285156,297.1499938964844,293.1499938964844,0.1799962371587753,-3862.21728515625,304.1512451171875,0.9923617243766784,0.2585799098014831,0.2452917546033859,293.2857666015625,297.1499938964844,293.1499938964844,0.0013380288146436,-508.2420349121094,292.9830322265625,0.5707526803016663,0.050000000745058,0.2281818836927414,291.1341247558594,291.1499938964844,269.8930358886719,267.8621826171875,284.0517883300781,293.2889404296875,291.13409423828125,1.0,0.1844721436500549,0.8353711366653442,0.8353711366653442,1.0,1.0,-0.8400928378105164,0.3318898677825928,0.5082029700279236,0.2005135416984558,0.0,0.0,0.2642805576324463,24.372220993041992,25.0,-0.4154420495033264,-5997.4970703125,68.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798278808594,305.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1333727687597274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860766559839248,0.1860810220241546,-4.364275810075924e-06,0.0,0.0001353564148303,0.0,0.0,7.595191478729248,0.0,0.0,0.0,0.2842092216014862,4.0,0.0,1.0
402120,293.1120910644531,297.1499938964844,293.1499938964844,0.0212430991232395,-864.2802124023438,304.14727783203125,0.5959947109222412,0.0560765005648136,0.0509891882538795,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5707526803016663,0.050000000745058,0.0481034144759178,293.0486755371094,297.1499938964844,293.1499938964844,0.1157215312123298,-2004.9227294921875,304.1382141113281,0.8786429762840271,0.1823682636022567,0.1274616122245788,293.1644592285156,297.1499938964844,293.1499938964844,0.1799962371587753,-3862.21728515625,304.1512451171875,0.9923617243766784,0.2585799098014831,0.2452917546033859,293.2857666015625,297.1499938964844,293.1499938964844,0.0013380288146436,-508.2420349121094,292.9830322265625,0.5707526803016663,0.050000000745058,0.2281818836927414,291.1341247558594,291.1499938964844,269.8930358886719,267.8621826171875,284.0517883300781,293.2889404296875,291.13409423828125,1.0,0.1844721436500549,0.8353711366653442,0.8353711366653442,1.0,1.0,-0.8400928378105164,0.3318898677825928,0.5082029700279236,0.2005135416984558,0.0,0.0,0.2642805576324463,24.372220993041992,25.0,-0.4154420495033264,-5997.4970703125,68.4803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798278808594,305.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1333727687597274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860766559839248,0.1860810220241546,-4.364275810075924e-06,0.0,0.0001353564148303,0.0,0.0,7.595191478729248,0.0,0.0,0.0,0.2842092216014862,4.0,0.0,1.0
402180,293.11358642578125,297.1499938964844,293.1499938964844,0.0217538625001907,-874.3187866210938,304.1473388671875,0.598573625087738,0.0567298457026481,0.0515810698270797,294.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5707439184188843,0.050000000745058,0.0481034666299819,293.0469055175781,297.1499938964844,293.1499938964844,0.1180414110422134,-2037.140869140625,304.1382751464844,0.8834124803543091,0.1852941960096359,0.1295087188482284,293.1642150878906,297.1499938964844,293.1499938964844,0.17972332239151,-3857.541259765625,304.1512756347656,0.9920381903648376,0.2582642734050751,0.2449931502342224,293.2853698730469,297.1499938964844,293.1499938964844,0.0013045406667515,-495.5223388671875,292.9370422363281,0.5707439184188843,0.050000000745058,0.2281821370124817,291.1340637207031,291.1499938964844,269.8999938964844,267.8658142089844,284.0364990234375,293.2966613769531,291.1340637207031,1.0,0.1847795844078064,0.8354228734970093,0.8354228734970093,1.0,1.0,-0.842901885509491,0.3338323533535003,0.5090695023536682,0.1994073837995529,0.0,0.0,0.2664062082767486,24.36997413635254,25.0,-0.2600107789039612,-6030.22900390625,68.9323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1342152804136276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876117289066314,0.1876161098480224,-4.367514065961586e-06,0.0,0.0001362114417133,0.0,0.0,7.667263031005859,0.0,0.0,0.0,0.2844961881637573,4.0,0.0,1.0
402240,293.11358642578125,297.1499938964844,293.1499938964844,0.0217538625001907,-874.3187866210938,304.1473388671875,0.598573625087738,0.0567298457026481,0.0515810698270797,294.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5707439184188843,0.050000000745058,0.0481034666299819,293.0469055175781,297.1499938964844,293.1499938964844,0.1180414110422134,-2037.140869140625,304.1382751464844,0.8834124803543091,0.1852941960096359,0.1295087188482284,293.1642150878906,297.1499938964844,293.1499938964844,0.17972332239151,-3857.541259765625,304.1512756347656,0.9920381903648376,0.2582642734050751,0.2449931502342224,293.2853698730469,297.1499938964844,293.1499938964844,0.0013045406667515,-495.5223388671875,292.9370422363281,0.5707439184188843,0.050000000745058,0.2281821370124817,291.1340637207031,291.1499938964844,269.8999938964844,267.8658142089844,284.0364990234375,293.2966613769531,291.1340637207031,1.0,0.1847795844078064,0.8354228734970093,0.8354228734970093,1.0,1.0,-0.842901885509491,0.3338323533535003,0.5090695023536682,0.1994073837995529,0.0,0.0,0.2664062082767486,24.36997413635254,25.0,-0.2600107789039612,-6030.22900390625,68.9323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,305.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1342152804136276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876117289066314,0.1876161098480224,-4.367514065961586e-06,0.0,0.0001362114417133,0.0,0.0,7.667263031005859,0.0,0.0,0.0,0.2844961881637573,4.0,0.0,1.0
402300,293.1143798828125,297.1499938964844,293.1499938964844,0.0219490565359592,-879.1334838867188,304.1474609375,0.5997553467750549,0.0570358484983444,0.0518634878098964,294.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5707066059112549,0.050000000745058,0.0481036938726902,293.0462341308594,297.1499938964844,293.1499938964844,0.1191931143403053,-2053.087158203125,304.1383056640625,0.8857116103172302,0.1867331862449646,0.1305191218852996,293.1640930175781,297.1499938964844,293.1499938964844,0.1795902550220489,-3855.26806640625,304.1513061523437,0.9918373823165894,0.2581034302711487,0.2448431104421615,293.2852478027344,297.1499938964844,293.1499938964844,0.0012877177214249,-489.1373901367188,292.9136962890625,0.5707066059112549,0.050000000745058,0.2281832098960876,291.1338195800781,291.1499938964844,269.9024658203125,267.8667907714844,284.027099609375,293.3009033203125,291.1337280273437,1.0,0.1849330514669418,0.8354487419128418,0.8354487419128418,1.0,1.0,-0.8442748188972473,0.3348494470119476,0.5094254016876221,0.1986993551254272,0.0,0.0,0.2675095498561859,24.37053298950196,25.0,-0.6473410725593567,-6047.2314453125,69.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,305.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.982421875,18000.0,0.0,0.0,0.1346485316753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883942037820816,0.1883985847234726,-4.369149337435374e-06,0.0,0.0001366511423839,0.0,0.0,7.704044818878174,0.0,0.0,0.0,0.2846427857875824,4.0,0.0,1.0
