time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1152038574219,297.1499938964844,293.1499938964844,0.0221272483468055,-883.71044921875,304.1475830078125,0.600839376449585,0.0573245547711849,0.0521313659846782,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.570643424987793,0.050000000745058,0.0481040738523006,293.04571533203125,297.1499938964844,293.1499938964844,0.1203342974185943,-2068.855224609375,304.13836669921875,0.8879370093345642,0.1881515085697174,0.1315163224935531,293.1640319824219,297.1499938964844,293.1499938964844,0.1794571429491043,-3852.9970703125,304.1513061523437,0.9916030764579772,0.2579386234283447,0.2446900308132171,293.28515625,297.1499938964844,293.1499938964844,0.0012707898858934,-482.7155151367188,292.8900146484375,0.570643424987793,0.050000000745058,0.2281850129365921,291.1333923339844,291.1499938964844,269.9042358398437,267.8671875,284.0166931152344,293.3055114746094,291.1332702636719,1.0,0.1850857585668563,0.8354631066322327,0.8354631066322327,1.0,1.0,-0.8456119298934937,0.3358875811100006,0.5097243189811707,0.1978897750377655,0.0,0.0,0.2686625123023987,24.372774124145508,25.0,-0.9965763092041016,-6064.9912109375,69.37775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,305.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.712890625,18000.0,0.0,0.0,0.1350887715816497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892125904560089,0.1892169713973999,-4.370835540612461e-06,0.0,0.0001370979298371,0.0,0.0,7.742526054382324,0.0,0.0,0.0,0.2847958207130432,4.0,0.0,1.0
402420,293.1169738769531,297.1499938964844,293.1499938964844,0.0224620942026376,-892.0924682617188,304.1478271484375,0.6027140021324158,0.057848822325468,0.0526207834482193,294.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.570443332195282,0.050000000745058,0.0481052845716476,293.04510498046875,297.1499938964844,293.1499938964844,0.1225732117891311,-2099.692138671875,304.1385192871094,0.8921546339988708,0.190917432308197,0.1334645599126815,293.1639709472656,297.1499938964844,293.1499938964844,0.1791814863681793,-3848.290771484375,304.1513366699219,0.9910339117050172,0.2575940787792206,0.2443715035915374,293.2851867675781,297.1499938964844,293.1499938964844,0.0012366633163765,-469.76995849609375,292.8421630859375,0.570443332195282,0.050000000745058,0.2281907498836517,291.13238525390625,291.1499938964844,269.9056091308594,267.8661804199219,283.99334716796875,293.3158874511719,291.1322631835937,1.0,0.1853872090578079,0.8354918956756592,0.8354918956756592,1.0,1.0,-0.8481632471084595,0.3380051255226135,0.510158121585846,0.1960044354200363,0.0,0.0,0.2710801362991333,24.382381439208984,25.0,-1.2967150211334229,-6102.4541015625,69.80915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.1359899193048477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909499615430832,0.190954327583313,-4.374423042463604e-06,0.0,0.0001380124886054,0.0,0.0,7.824408054351807,0.0,0.0,0.0,0.2851212322711944,4.0,0.0,1.0
402480,293.1169738769531,297.1499938964844,293.1499938964844,0.0224620942026376,-892.0924682617188,304.1478271484375,0.6027140021324158,0.057848822325468,0.0526207834482193,294.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.570443332195282,0.050000000745058,0.0481052845716476,293.04510498046875,297.1499938964844,293.1499938964844,0.1225732117891311,-2099.692138671875,304.1385192871094,0.8921546339988708,0.190917432308197,0.1334645599126815,293.1639709472656,297.1499938964844,293.1499938964844,0.1791814863681793,-3848.290771484375,304.1513366699219,0.9910339117050172,0.2575940787792206,0.2443715035915374,293.2851867675781,297.1499938964844,293.1499938964844,0.0012366633163765,-469.76995849609375,292.8421630859375,0.570443332195282,0.050000000745058,0.2281907498836517,291.13238525390625,291.1499938964844,269.9056091308594,267.8661804199219,283.99334716796875,293.3158874511719,291.1322631835937,1.0,0.1853872090578079,0.8354918956756592,0.8354918956756592,1.0,1.0,-0.8481632471084595,0.3380051255226135,0.510158121585846,0.1960044354200363,0.0,0.0,0.2710801362991333,24.382381439208984,25.0,-1.2967150211334229,-6102.4541015625,69.80915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.1359899193048477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909499615430832,0.190954327583313,-4.374423042463604e-06,0.0,0.0001380124886054,0.0,0.0,7.824408054351807,0.0,0.0,0.0,0.2851212322711944,4.0,0.0,1.0
402540,293.1188659667969,297.1499938964844,293.1499938964844,0.0227615628391504,-899.296630859375,304.1480712890625,0.6042001843452454,0.0582991503179073,0.0530440807342529,294.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5701555013656616,0.050000000745058,0.048107024282217,293.04510498046875,297.1499938964844,293.1499938964844,0.1247365698218345,-2129.360107421875,304.13873291015625,0.8960469365119934,0.193575233221054,0.1353394538164138,293.1640625,297.1499938964844,293.1499938964844,0.1788842380046844,-3843.20361328125,304.1513671875,0.990336000919342,0.2572260499000549,0.244032084941864,293.2854919433594,297.1499938964844,293.1499938964844,0.0012019749265164,-456.6066284179688,292.793701171875,0.5701555013656616,0.050000000745058,0.2281990051269531,291.1315612792969,291.1499938964844,269.9040832519531,267.8627624511719,283.96746826171875,293.3276672363281,291.1314697265625,1.0,0.1856805831193924,0.8355206251144409,0.8355206251144409,1.0,1.0,-0.8505257964134216,0.3401293456554413,0.510396420955658,0.1938500106334686,0.0,0.0,0.2736002504825592,24.39885711669922,25.0,-1.062189698219299,-6141.69775390625,70.22138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,305.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.1369198560714721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927924454212188,0.1927968263626098,-4.378292942419648e-06,0.0,0.0001389562530675,0.0,0.0,7.911619186401367,0.0,0.0,0.0,0.2854684293270111,4.0,0.0,1.0
402600,293.1188659667969,297.1499938964844,293.1499938964844,0.0227615628391504,-899.296630859375,304.1480712890625,0.6042001843452454,0.0582991503179073,0.0530440807342529,294.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5701555013656616,0.050000000745058,0.048107024282217,293.04510498046875,297.1499938964844,293.1499938964844,0.1247365698218345,-2129.360107421875,304.13873291015625,0.8960469365119934,0.193575233221054,0.1353394538164138,293.1640625,297.1499938964844,293.1499938964844,0.1788842380046844,-3843.20361328125,304.1513671875,0.990336000919342,0.2572260499000549,0.244032084941864,293.2854919433594,297.1499938964844,293.1499938964844,0.0012019749265164,-456.6066284179688,292.793701171875,0.5701555013656616,0.050000000745058,0.2281990051269531,291.1315612792969,291.1499938964844,269.9040832519531,267.8627624511719,283.96746826171875,293.3276672363281,291.1314697265625,1.0,0.1856805831193924,0.8355206251144409,0.8355206251144409,1.0,1.0,-0.8505257964134216,0.3401293456554413,0.510396420955658,0.1938500106334686,0.0,0.0,0.2736002504825592,24.39885711669922,25.0,-1.062189698219299,-6141.69775390625,70.22138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,305.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.1369198560714721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927924454212188,0.1927968263626098,-4.378292942419648e-06,0.0,0.0001389562530675,0.0,0.0,7.911619186401367,0.0,0.0,0.0,0.2854684293270111,4.0,0.0,1.0
402660,293.120849609375,297.1499938964844,293.1499938964844,0.0231441538780927,-904.56103515625,304.1480407714844,0.6053545475006104,0.0586828291416168,0.0534055344760417,294.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.569808304309845,0.050000000745058,0.0481091290712356,293.0456237792969,297.1499938964844,293.1499938964844,0.1268198639154434,-2157.810302734375,304.1390075683594,0.8996520042419434,0.1961299926042556,0.1371407657861709,293.1642150878906,297.1499938964844,293.1499938964844,0.1785608083009719,-3837.65283203125,304.1514587402344,0.9895389080047609,0.2568354308605194,0.2436711192131042,293.2860412597656,297.1499938964844,293.1499938964844,0.0011667052749544,-443.2144165039063,292.74481201171875,0.569808304309845,0.050000000745058,0.2282090038061142,291.1311340332031,291.1499938964844,269.8995666503906,267.8568725585937,283.94012451171875,293.3402404785156,291.1311340332031,1.0,0.1859632134437561,0.8355362415313721,0.8355362415313721,1.0,1.0,-0.8527024388313293,0.3422079980373382,0.5104944109916687,0.1915560513734817,0.0,0.0,0.2761452198028564,24.42064094543457,25.0,-0.4976027309894562,-6181.630859375,70.61234283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,305.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.1378757506608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946869790554046,0.1946913599967956,-4.3823570194945205e-06,0.0,0.0001399263564962,0.0,0.0,8.001728057861328,0.0,0.0,0.0,0.285828173160553,4.0,0.0,1.0
402720,293.120849609375,297.1499938964844,293.1499938964844,0.0231441538780927,-904.56103515625,304.1480407714844,0.6053545475006104,0.0586828291416168,0.0534055344760417,294.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.569808304309845,0.050000000745058,0.0481091290712356,293.0456237792969,297.1499938964844,293.1499938964844,0.1268198639154434,-2157.810302734375,304.1390075683594,0.8996520042419434,0.1961299926042556,0.1371407657861709,293.1642150878906,297.1499938964844,293.1499938964844,0.1785608083009719,-3837.65283203125,304.1514587402344,0.9895389080047609,0.2568354308605194,0.2436711192131042,293.2860412597656,297.1499938964844,293.1499938964844,0.0011667052749544,-443.2144165039063,292.74481201171875,0.569808304309845,0.050000000745058,0.2282090038061142,291.1311340332031,291.1499938964844,269.8995666503906,267.8568725585937,283.94012451171875,293.3402404785156,291.1311340332031,1.0,0.1859632134437561,0.8355362415313721,0.8355362415313721,1.0,1.0,-0.8527024388313293,0.3422079980373382,0.5104944109916687,0.1915560513734817,0.0,0.0,0.2761452198028564,24.42064094543457,25.0,-0.4976027309894562,-6181.630859375,70.61234283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,305.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.1378757506608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946869790554046,0.1946913599967956,-4.3823570194945205e-06,0.0,0.0001399263564962,0.0,0.0,8.001728057861328,0.0,0.0,0.0,0.285828173160553,4.0,0.0,1.0
402780,293.12286376953125,297.1499938964844,293.1499938964844,0.0237628705799579,-910.7887573242188,304.14776611328125,0.6062635779380798,0.0590131767094135,0.0537160225212574,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5694364905357361,0.050000000745058,0.0481113940477371,293.0465087890625,297.1499938964844,293.1499938964844,0.1288289874792099,-2185.139892578125,304.13934326171875,0.9030355215072632,0.1985914707183838,0.1388755589723587,293.1644592285156,297.1499938964844,293.1499938964844,0.1782135814428329,-3831.6806640625,304.15155029296875,0.988685131072998,0.2564272582530975,0.2432922571897506,293.2867736816406,297.1499938964844,293.1499938964844,0.001130866119638,-429.5978393554688,292.6955871582031,0.5694364905357361,0.050000000745058,0.2282197326421737,291.1312255859375,291.1499938964844,269.8919982910156,267.84844970703125,283.91229248046875,293.3529357910156,291.1312866210937,1.0,0.1862335950136184,0.835551917552948,0.835551917552948,1.0,1.0,-0.8547176122665405,0.3441977202892303,0.5105199217796326,0.1892642229795456,0.0,0.0,0.2786465287208557,24.44546127319336,25.0,0.1563595831394195,-6221.32861328125,70.98247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,305.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.138851061463356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965803951025009,0.1965847909450531,-4.386503860587254e-06,0.0,0.0001409161777701,0.0,0.0,8.0922269821167,0.0,0.0,0.0,0.2861904203891754,4.0,0.0,1.0
402840,293.12286376953125,297.1499938964844,293.1499938964844,0.0237628705799579,-910.7887573242188,304.14776611328125,0.6062635779380798,0.0590131767094135,0.0537160225212574,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5694364905357361,0.050000000745058,0.0481113940477371,293.0465087890625,297.1499938964844,293.1499938964844,0.1288289874792099,-2185.139892578125,304.13934326171875,0.9030355215072632,0.1985914707183838,0.1388755589723587,293.1644592285156,297.1499938964844,293.1499938964844,0.1782135814428329,-3831.6806640625,304.15155029296875,0.988685131072998,0.2564272582530975,0.2432922571897506,293.2867736816406,297.1499938964844,293.1499938964844,0.001130866119638,-429.5978393554688,292.6955871582031,0.5694364905357361,0.050000000745058,0.2282197326421737,291.1312255859375,291.1499938964844,269.8919982910156,267.84844970703125,283.91229248046875,293.3529357910156,291.1312866210937,1.0,0.1862335950136184,0.835551917552948,0.835551917552948,1.0,1.0,-0.8547176122665405,0.3441977202892303,0.5105199217796326,0.1892642229795456,0.0,0.0,0.2786465287208557,24.44546127319336,25.0,0.1563595831394195,-6221.32861328125,70.98247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,305.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.138851061463356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965803951025009,0.1965847909450531,-4.386503860587254e-06,0.0,0.0001409161777701,0.0,0.0,8.0922269821167,0.0,0.0,0.0,0.2861904203891754,4.0,0.0,1.0
402900,293.1238708496094,297.1499938964844,293.1499938964844,0.0238871704787015,-913.0751342773438,304.14794921875,0.6066491007804871,0.0591620132327079,0.053855188190937,294.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5692505240440369,0.050000000745058,0.0481125265359878,293.047119140625,297.1499938964844,293.1499938964844,0.1298052221536636,-2198.381591796875,304.1394958496094,0.9046803712844848,0.1997860968112945,0.1397178918123245,293.1645812988281,297.1499938964844,293.1499938964844,0.1780327260494232,-3828.566650390625,304.151611328125,0.988249659538269,0.2562189102172851,0.2430980801582336,293.2872009277344,297.1499938964844,293.1499938964844,0.0011127521283924,-422.7129211425781,292.6708679199219,0.5692505240440369,0.050000000745058,0.2282251119613647,291.1314392089844,291.1499938964844,269.88702392578125,267.8432312011719,283.8984680175781,293.3591003417969,291.13153076171875,1.0,0.1863637715578079,0.8355597257614136,0.8355597257614136,1.0,1.0,-0.8556702136993408,0.345145434141159,0.5105247497558594,0.1881607621908188,0.0,0.0,0.2798597812652588,24.458473205566406,25.0,0.4806346297264099,-6240.82275390625,71.15975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176330566406,305.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1393428295850753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975103467702865,0.1975147426128387,-4.388572506286437e-06,0.0,0.0001414152502547,0.0,0.0,8.136839866638184,0.0,0.0,0.0,0.2863693535327911,4.0,0.0,1.0
402960,293.12481689453125,297.1499938964844,293.1499938964844,0.0240131989121437,-915.296142578125,304.1481018066406,0.6070072650909424,0.0593036748468875,0.0539868995547294,294.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5690693259239197,0.050000000745058,0.0481136366724967,293.0477905273437,297.1499938964844,293.1499938964844,0.1307629644870758,-2211.348876953125,304.1396484375,0.9063177704811096,0.2009570002555847,0.1405439227819442,293.1647033691406,297.1499938964844,293.1499938964844,0.177848532795906,-3825.393798828125,304.1516418457031,0.9878158569335938,0.2560093998908996,0.2429021894931793,293.2876892089844,297.1499938964844,293.1499938964844,0.0010945228859782,-415.78265380859375,292.6460876464844,0.5690693259239197,0.050000000745058,0.2282303720712661,291.1317749023437,291.1499938964844,269.8812561035156,267.8373718261719,283.88494873046875,293.3651428222656,291.13189697265625,1.0,0.186490774154663,0.8355584144592285,0.8355584144592285,1.0,1.0,-0.8565919995307922,0.3460557758808136,0.510536253452301,0.1871067434549331,0.0,0.0,0.2810395658016205,24.471603393554688,25.0,0.7966469526290894,-6259.96484375,71.33240509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9151916503906,305.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1398349404335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984219253063202,0.1984263211488723,-4.390618414618075e-06,0.0,0.0001419146865373,0.0,0.0,8.180676460266113,0.0,0.0,0.0,0.2865453660488128,4.0,0.0,1.0
403020,293.1266174316406,297.1499938964844,293.1499938964844,0.0242509581148624,-919.4634399414062,304.1483154296875,0.6076836585998535,0.0595740154385566,0.0542356669902801,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5687319040298462,0.050000000745058,0.0481157004833221,293.04937744140625,297.1499938964844,293.1499938964844,0.1326208561658859,-2236.43603515625,304.1400146484375,0.9095642566680908,0.2032242715358734,0.1421454101800918,293.1649475097656,297.1499938964844,293.1499938964844,0.1774740517139434,-3818.93798828125,304.1517028808594,0.9869706630706788,0.2555911242961883,0.2425094097852707,293.2886657714844,297.1499938964844,293.1499938964844,0.0010578042129054,-401.8192443847656,292.596435546875,0.5687319040298462,0.050000000745058,0.2282401621341705,291.1327514648437,291.1499938964844,269.8672790527344,267.8236694335937,283.85906982421875,293.37652587890625,291.1329345703125,1.0,0.1867355853319168,0.8355557322502136,0.8355557322502136,1.0,1.0,-0.8583551049232483,0.3477493822574615,0.5106057524681091,0.1852049231529235,0.0,0.0,0.2832761704921722,24.49775123596192,25.0,1.4155552387237549,-6296.91064453125,71.66490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,305.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1408133506774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001715749502182,0.2001759707927703,-4.394602456159191e-06,0.0,0.0001429076510248,0.0,0.0,8.265110969543457,0.0,0.0,0.0,0.2868850231170654,4.0,0.0,1.0
403080,293.1266174316406,297.1499938964844,293.1499938964844,0.0242509581148624,-919.4634399414062,304.1483154296875,0.6076836585998535,0.0595740154385566,0.0542356669902801,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5687319040298462,0.050000000745058,0.0481157004833221,293.04937744140625,297.1499938964844,293.1499938964844,0.1326208561658859,-2236.43603515625,304.1400146484375,0.9095642566680908,0.2032242715358734,0.1421454101800918,293.1649475097656,297.1499938964844,293.1499938964844,0.1774740517139434,-3818.93798828125,304.1517028808594,0.9869706630706788,0.2555911242961883,0.2425094097852707,293.2886657714844,297.1499938964844,293.1499938964844,0.0010578042129054,-401.8192443847656,292.596435546875,0.5687319040298462,0.050000000745058,0.2282401621341705,291.1327514648437,291.1499938964844,269.8672790527344,267.8236694335937,283.85906982421875,293.37652587890625,291.1329345703125,1.0,0.1867355853319168,0.8355557322502136,0.8355557322502136,1.0,1.0,-0.8583551049232483,0.3477493822574615,0.5106057524681091,0.1852049231529235,0.0,0.0,0.2832761704921722,24.49775123596192,25.0,1.4155552387237549,-6296.91064453125,71.66490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,305.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1408133506774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001715749502182,0.2001759707927703,-4.394602456159191e-06,0.0,0.0001429076510248,0.0,0.0,8.265110969543457,0.0,0.0,0.0,0.2868850231170654,4.0,0.0,1.0
403140,293.12823486328125,297.1499938964844,293.1499938964844,0.0244809258729219,-923.466064453125,304.14849853515625,0.6083689332008362,0.0598402358591556,0.0544763840734958,294.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5684433579444885,0.050000000745058,0.0481174699962139,293.0513000488281,297.1499938964844,293.1499938964844,0.1343930661678314,-2260.28271484375,304.140380859375,0.9127554297447203,0.2053831368684768,0.1436718255281448,293.16510009765625,297.1499938964844,293.1499938964844,0.1770987808704376,-3812.465576171875,304.1517639160156,0.9861835241317748,0.2551822066307068,0.2421225607395172,293.28961181640625,297.1499938964844,293.1499938964844,0.001020785071887,-387.7376098632813,292.5467834472656,0.5684433579444885,0.050000000745058,0.2282485663890838,291.13409423828125,291.1499938964844,269.8500061035156,267.80718994140625,283.8353881835937,293.3866577148437,291.1343078613281,1.0,0.1869681179523468,0.8355530500411987,0.8355530500411987,1.0,1.0,-0.8600236773490906,0.3492485880851745,0.510775089263916,0.1836589574813842,0.0,0.0,0.2853071391582489,24.52293586730957,25.0,1.836305856704712,-6331.05029296875,71.98117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,305.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.1417702585458755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017849087715149,0.201789304614067,-4.398352757561952e-06,0.0,0.0001438787876395,0.0,0.0,8.343337059020996,0.0,0.0,0.0,0.2872005403041839,4.0,0.0,1.0
403200,293.12823486328125,297.1499938964844,293.1499938964844,0.0244809258729219,-923.466064453125,304.14849853515625,0.6083689332008362,0.0598402358591556,0.0544763840734958,294.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5684433579444885,0.050000000745058,0.0481174699962139,293.0513000488281,297.1499938964844,293.1499938964844,0.1343930661678314,-2260.28271484375,304.140380859375,0.9127554297447203,0.2053831368684768,0.1436718255281448,293.16510009765625,297.1499938964844,293.1499938964844,0.1770987808704376,-3812.465576171875,304.1517639160156,0.9861835241317748,0.2551822066307068,0.2421225607395172,293.28961181640625,297.1499938964844,293.1499938964844,0.001020785071887,-387.7376098632813,292.5467834472656,0.5684433579444885,0.050000000745058,0.2282485663890838,291.13409423828125,291.1499938964844,269.8500061035156,267.80718994140625,283.8353881835937,293.3866577148437,291.1343078613281,1.0,0.1869681179523468,0.8355530500411987,0.8355530500411987,1.0,1.0,-0.8600236773490906,0.3492485880851745,0.510775089263916,0.1836589574813842,0.0,0.0,0.2853071391582489,24.52293586730957,25.0,1.836305856704712,-6331.05029296875,71.98117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,305.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.1417702585458755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017849087715149,0.201789304614067,-4.398352757561952e-06,0.0,0.0001438787876395,0.0,0.0,8.343337059020996,0.0,0.0,0.0,0.2872005403041839,4.0,0.0,1.0
403260,293.12957763671875,297.1499938964844,293.1499938964844,0.0247189737856388,-927.58740234375,304.1485900878906,0.6091296076774597,0.0601193271577358,0.054724708199501,294.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5682079195976257,0.050000000745058,0.0481189154088497,293.05352783203125,297.1499938964844,293.1499938964844,0.1360781043767929,-2282.884521484375,304.1407775878906,0.9158698320388794,0.2074293047189712,0.1451199650764465,293.16510009765625,297.1499938964844,293.1499938964844,0.1767365932464599,-3806.222900390625,304.1517944335937,0.9854735136032104,0.2547941505908966,0.2417523264884948,293.29052734375,297.1499938964844,293.1499938964844,0.0009837774559855,-373.6607666015625,292.4971008300781,0.5682079195976257,0.050000000745058,0.228255420923233,291.1355285644531,291.1499938964844,269.829345703125,267.7890014648437,283.8133544921875,293.39520263671875,291.1357421875,1.0,0.1871892511844635,0.8355506658554077,0.8355506658554077,1.0,1.0,-0.861625075340271,0.3505811095237732,0.5110439658164978,0.1824375689029693,0.0,0.0,0.2871401607990265,24.545961380004883,25.0,2.0937042236328125,-6363.86279296875,72.28390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,305.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.162109375,18000.0,0.0,0.0,0.1426865458488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203253373503685,0.2032577693462371,-4.40180428995518e-06,0.0,0.0001448086986783,0.0,0.0,8.414804458618164,0.0,0.0,0.0,0.2874892950057983,4.0,0.0,1.0
403320,293.12957763671875,297.1499938964844,293.1499938964844,0.0247189737856388,-927.58740234375,304.1485900878906,0.6091296076774597,0.0601193271577358,0.054724708199501,294.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5682079195976257,0.050000000745058,0.0481189154088497,293.05352783203125,297.1499938964844,293.1499938964844,0.1360781043767929,-2282.884521484375,304.1407775878906,0.9158698320388794,0.2074293047189712,0.1451199650764465,293.16510009765625,297.1499938964844,293.1499938964844,0.1767365932464599,-3806.222900390625,304.1517944335937,0.9854735136032104,0.2547941505908966,0.2417523264884948,293.29052734375,297.1499938964844,293.1499938964844,0.0009837774559855,-373.6607666015625,292.4971008300781,0.5682079195976257,0.050000000745058,0.228255420923233,291.1355285644531,291.1499938964844,269.829345703125,267.7890014648437,283.8133544921875,293.39520263671875,291.1357421875,1.0,0.1871892511844635,0.8355506658554077,0.8355506658554077,1.0,1.0,-0.861625075340271,0.3505811095237732,0.5110439658164978,0.1824375689029693,0.0,0.0,0.2871401607990265,24.545961380004883,25.0,2.0937042236328125,-6363.86279296875,72.28390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,305.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.162109375,18000.0,0.0,0.0,0.1426865458488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203253373503685,0.2032577693462371,-4.40180428995518e-06,0.0,0.0001448086986783,0.0,0.0,8.414804458618164,0.0,0.0,0.0,0.2874892950057983,4.0,0.0,1.0
403380,293.1306457519531,297.1499938964844,293.1499938964844,0.0249733813107013,-931.961669921875,304.1486511230469,0.6099931001663208,0.0604188442230224,0.0549902096390724,294.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5680160522460938,0.050000000745058,0.0481200963258743,293.0560913085937,297.1499938964844,293.1499938964844,0.1376657634973526,-2304.107666015625,304.1412048339844,0.9188687801361084,0.2093560546636581,0.1464860290288925,293.1650085449219,297.1499938964844,293.1499938964844,0.1763886362314224,-3800.218505859375,304.1517639160156,0.9848402738571168,0.2544342875480652,0.2414070516824722,293.29132080078125,297.1499938964844,293.1499938964844,0.000946682121139,-359.5452880859375,292.4478454589844,0.5680160522460938,0.050000000745058,0.2282610237598419,291.1374206542969,291.1499938964844,269.8054504394531,267.7702331542969,283.7920227050781,293.4025573730469,291.1377258300781,1.0,0.1874003708362579,0.8355482816696167,0.8355482816696167,1.0,1.0,-0.8631768226623535,0.3517942130565643,0.5113825798034668,0.1814469099044799,0.0,0.0,0.2886896431446075,24.5665283203125,25.0,2.722283124923706,-6396.4072265625,72.57549285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,305.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1435553431510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045352309942245,0.2045396417379379,-4.404912033351138e-06,0.0,0.0001456904283259,0.0,0.0,8.477519035339355,0.0,0.0,0.0,0.287743330001831,4.0,0.0,1.0
403440,293.1306457519531,297.1499938964844,293.1499938964844,0.0249733813107013,-931.961669921875,304.1486511230469,0.6099931001663208,0.0604188442230224,0.0549902096390724,294.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5680160522460938,0.050000000745058,0.0481200963258743,293.0560913085937,297.1499938964844,293.1499938964844,0.1376657634973526,-2304.107666015625,304.1412048339844,0.9188687801361084,0.2093560546636581,0.1464860290288925,293.1650085449219,297.1499938964844,293.1499938964844,0.1763886362314224,-3800.218505859375,304.1517639160156,0.9848402738571168,0.2544342875480652,0.2414070516824722,293.29132080078125,297.1499938964844,293.1499938964844,0.000946682121139,-359.5452880859375,292.4478454589844,0.5680160522460938,0.050000000745058,0.2282610237598419,291.1374206542969,291.1499938964844,269.8054504394531,267.7702331542969,283.7920227050781,293.4025573730469,291.1377258300781,1.0,0.1874003708362579,0.8355482816696167,0.8355482816696167,1.0,1.0,-0.8631768226623535,0.3517942130565643,0.5113825798034668,0.1814469099044799,0.0,0.0,0.2886896431446075,24.5665283203125,25.0,2.722283124923706,-6396.4072265625,72.57549285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208068847656,305.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1435553431510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045352309942245,0.2045396417379379,-4.404912033351138e-06,0.0,0.0001456904283259,0.0,0.0,8.477519035339355,0.0,0.0,0.0,0.287743330001831,4.0,0.0,1.0
403500,293.1310729980469,297.1499938964844,293.1499938964844,0.0251078978180885,-934.2639770507812,304.1486511230469,0.6104650497436523,0.0605768114328384,0.0551301911473274,294.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5679354667663574,0.050000000745058,0.0481205955147743,293.0574645996094,297.1499938964844,293.1499938964844,0.1384212523698806,-2314.182861328125,304.14141845703125,0.9203144311904908,0.210271954536438,0.1471359580755233,293.1648864746094,297.1499938964844,293.1499938964844,0.1762229800224304,-3797.35986328125,304.1517333984375,0.9845535755157472,0.2542662620544433,0.2412453144788742,293.2916564941406,297.1499938964844,293.1499938964844,0.0009281594539061,-352.49664306640625,292.42333984375,0.5679354667663574,0.050000000745058,0.2282633781433105,291.13848876953125,291.1499938964844,269.7923583984375,267.7606506347656,283.7817077636719,293.4059143066406,291.1387939453125,1.0,0.1875023990869522,0.8355470895767212,0.8355470895767212,1.0,1.0,-0.8639340996742249,0.3523564338684082,0.5115776658058167,0.1810373216867447,0.0,0.0,0.2893434762954712,24.57600212097168,25.0,2.783601999282837,-6411.615234375,72.71725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247741699219,305.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.603515625,18000.0,0.0,0.0,0.1439695209264755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050821036100387,0.2050865143537521,-4.406278549140552e-06,0.0,0.0001461107749491,0.0,0.0,8.50439453125,0.0,0.0,0.0,0.2878527641296386,4.0,0.0,1.0
403560,293.1314697265625,297.1499938964844,293.1499938964844,0.0252478457987308,-936.6546020507812,304.14862060546875,0.6109623312950134,0.0607401505112648,0.0552748925983905,294.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5678644180297852,0.050000000745058,0.0481210313737392,293.05889892578125,297.1499938964844,293.1499938964844,0.1391548216342926,-2323.954345703125,304.1416320800781,0.9217245578765868,0.2111582309007644,0.147765040397644,293.16473388671875,297.1499938964844,293.1499938964844,0.176065981388092,-3794.654296875,304.1517028808594,0.984286367893219,0.254106193780899,0.2410908937454223,293.2919616699219,297.1499938964844,293.1499938964844,0.0009096575086005,-345.4582214355469,292.3987731933594,0.5678644180297852,0.050000000745058,0.2282654494047165,291.1394348144531,291.1499938964844,269.7785339355469,267.7509155273437,283.7716369628906,293.4090881347656,291.1396789550781,1.0,0.1876023411750793,0.8355470299720764,0.8355470299720764,1.0,1.0,-0.8646803498268127,0.3528910279273987,0.5117893815040588,0.1806823164224624,0.0,0.0,0.2899480760097503,24.584997177124023,25.0,2.569884777069092,-6426.09521484375,72.85664367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,305.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.072265625,18000.0,0.0,0.0,0.1443688720464706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055812925100326,0.2055856883525848,-4.407521828397876e-06,0.0,0.0001465160457883,0.0,0.0,8.528942108154297,0.0,0.0,0.0,0.2879528105258941,4.0,0.0,1.0
403620,293.132080078125,297.1499938964844,293.1499938964844,0.025545572862029,-941.7261962890624,304.1485900878906,0.6120302677154541,0.0610843747854232,0.0555793233215808,294.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5677499175071716,0.050000000745058,0.0481217354536056,293.0619812011719,297.1499938964844,293.1499938964844,0.1405579149723053,-2342.615234375,304.14208984375,0.9244345426559448,0.2128414213657379,0.1489608436822891,293.16436767578125,297.1499938964844,293.1499938964844,0.17578125,-3789.761962890625,304.151611328125,0.9838107228279114,0.2538111805915832,0.2408050447702407,293.29248046875,297.1499938964844,293.1499938964844,0.0008727427921257,-331.423583984375,292.3492736816406,0.5677499175071716,0.050000000745058,0.2282688021659851,291.1407470703125,291.1499938964844,269.74884033203125,267.7310791015625,283.7522277832031,293.4150085449219,291.1408996582031,1.0,0.1877963691949844,0.8355469703674316,0.8355469703674316,1.0,1.0,-0.8661425709724426,0.3538803160190582,0.5122622847557068,0.1801315248012542,0.0,0.0,0.2910815179347992,24.60162925720215,25.0,1.7733631134033203,-6453.61474609375,73.1288070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1451185643672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206500306725502,0.2065047174692154,-4.409751454659272e-06,0.0,0.000147276892676,0.0,0.0,8.57408332824707,0.0,0.0,0.0,0.2881362438201904,4.0,0.0,1.0
403680,293.132080078125,297.1499938964844,293.1499938964844,0.025545572862029,-941.7261962890624,304.1485900878906,0.6120302677154541,0.0610843747854232,0.0555793233215808,294.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5677499175071716,0.050000000745058,0.0481217354536056,293.0619812011719,297.1499938964844,293.1499938964844,0.1405579149723053,-2342.615234375,304.14208984375,0.9244345426559448,0.2128414213657379,0.1489608436822891,293.16436767578125,297.1499938964844,293.1499938964844,0.17578125,-3789.761962890625,304.151611328125,0.9838107228279114,0.2538111805915832,0.2408050447702407,293.29248046875,297.1499938964844,293.1499938964844,0.0008727427921257,-331.423583984375,292.3492736816406,0.5677499175071716,0.050000000745058,0.2282688021659851,291.1407470703125,291.1499938964844,269.74884033203125,267.7310791015625,283.7522277832031,293.4150085449219,291.1408996582031,1.0,0.1877963691949844,0.8355469703674316,0.8355469703674316,1.0,1.0,-0.8661425709724426,0.3538803160190582,0.5122622847557068,0.1801315248012542,0.0,0.0,0.2910815179347992,24.60162925720215,25.0,1.7733631134033203,-6453.61474609375,73.1288070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1451185643672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206500306725502,0.2065047174692154,-4.409751454659272e-06,0.0,0.000147276892676,0.0,0.0,8.57408332824707,0.0,0.0,0.0,0.2881362438201904,4.0,0.0,1.0
403740,293.13238525390625,297.1499938964844,293.1499938964844,0.0258805453777313,-947.40771484375,304.14849853515625,0.6132451295852661,0.0614754669368267,0.0559169687330722,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5676805377006531,0.050000000745058,0.0481221601366996,293.065185546875,297.1499938964844,293.1499938964844,0.1418825089931488,-2360.200439453125,304.1425170898437,0.9270224571228028,0.2144221514463424,0.1500797271728515,293.1637878417969,297.1499938964844,293.1499938964844,0.1755420863628387,-3785.674560546875,304.1514892578125,0.9834333658218384,0.2535611093044281,0.240556925535202,293.2928161621094,297.1499938964844,293.1499938964844,0.0008361503714695,-317.5216064453125,292.2994689941406,0.5676805377006531,0.050000000745058,0.2282708138227462,291.1413269042969,291.1499938964844,269.7165832519531,267.71075439453125,283.7321472167969,293.41778564453125,291.1413269042969,1.0,0.1879838109016418,0.8355468511581421,0.8355468511581421,1.0,1.0,-0.8675957322120667,0.3547841906547546,0.512811541557312,0.1797820031642913,0.0,0.0,0.2921916246414184,24.615135192871094,25.0,0.6606764793395996,-6480.64794921875,73.39550018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.1458006203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073803097009658,0.2073847204446792,-4.411805548443226e-06,0.0,0.0001479690981796,0.0,0.0,8.617226600646973,0.0,0.0,0.0,0.2883107364177704,4.0,0.0,1.0
403800,293.13238525390625,297.1499938964844,293.1499938964844,0.0258805453777313,-947.40771484375,304.14849853515625,0.6132451295852661,0.0614754669368267,0.0559169687330722,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5676805377006531,0.050000000745058,0.0481221601366996,293.065185546875,297.1499938964844,293.1499938964844,0.1418825089931488,-2360.200439453125,304.1425170898437,0.9270224571228028,0.2144221514463424,0.1500797271728515,293.1637878417969,297.1499938964844,293.1499938964844,0.1755420863628387,-3785.674560546875,304.1514892578125,0.9834333658218384,0.2535611093044281,0.240556925535202,293.2928161621094,297.1499938964844,293.1499938964844,0.0008361503714695,-317.5216064453125,292.2994689941406,0.5676805377006531,0.050000000745058,0.2282708138227462,291.1413269042969,291.1499938964844,269.7165832519531,267.71075439453125,283.7321472167969,293.41778564453125,291.1413269042969,1.0,0.1879838109016418,0.8355468511581421,0.8355468511581421,1.0,1.0,-0.8675957322120667,0.3547841906547546,0.512811541557312,0.1797820031642913,0.0,0.0,0.2921916246414184,24.615135192871094,25.0,0.6606764793395996,-6480.64794921875,73.39550018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.1458006203174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073803097009658,0.2073847204446792,-4.411805548443226e-06,0.0,0.0001479690981796,0.0,0.0,8.617226600646973,0.0,0.0,0.0,0.2883107364177704,4.0,0.0,1.0
403860,293.1322631835937,297.1499938964844,293.1499938964844,0.0262884125113487,-954.2876586914062,304.1483154296875,0.6147515773773193,0.061946514993906,0.056322406977415,294.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5676832795143127,0.050000000745058,0.0481221415102481,293.0683288574219,297.1499938964844,293.1499938964844,0.1431524753570556,-2377.040771484375,304.14288330078125,0.9295790195465088,0.2159275114536285,0.1511422544717788,293.1629943847656,297.1499938964844,293.1499938964844,0.1753676831722259,-3782.726806640625,304.1512756347656,0.9832134246826172,0.2533768117427826,0.2403670102357864,293.2928161621094,297.1499938964844,293.1499938964844,0.0008001656387932,-303.8602294921875,292.2496032714844,0.5676832795143127,0.050000000745058,0.2282707244157791,291.1410522460937,291.1499938964844,269.6820068359375,267.69000244140625,283.7110900878906,293.41729736328125,291.1409912109375,1.0,0.1881679743528366,0.8355463743209839,0.8355463743209839,1.0,1.0,-0.8691293597221375,0.3556519746780395,0.5134773850440979,0.1796288788318634,0.0,0.0,0.2934000790119171,24.62177848815918,25.0,-0.2991799712181091,-6509.27392578125,73.66644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,305.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.1464212387800216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083186656236648,0.2083230763673782,-4.413897841004655e-06,0.0,0.0001485989487264,0.0,0.0,8.66312026977539,0.0,0.0,0.0,0.2884952425956726,4.0,0.0,1.0
403920,293.1322631835937,297.1499938964844,293.1499938964844,0.0262884125113487,-954.2876586914062,304.1483154296875,0.6147515773773193,0.061946514993906,0.056322406977415,294.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5676832795143127,0.050000000745058,0.0481221415102481,293.0683288574219,297.1499938964844,293.1499938964844,0.1431524753570556,-2377.040771484375,304.14288330078125,0.9295790195465088,0.2159275114536285,0.1511422544717788,293.1629943847656,297.1499938964844,293.1499938964844,0.1753676831722259,-3782.726806640625,304.1512756347656,0.9832134246826172,0.2533768117427826,0.2403670102357864,293.2928161621094,297.1499938964844,293.1499938964844,0.0008001656387932,-303.8602294921875,292.2496032714844,0.5676832795143127,0.050000000745058,0.2282707244157791,291.1410522460937,291.1499938964844,269.6820068359375,267.69000244140625,283.7110900878906,293.41729736328125,291.1409912109375,1.0,0.1881679743528366,0.8355463743209839,0.8355463743209839,1.0,1.0,-0.8691293597221375,0.3556519746780395,0.5134773850440979,0.1796288788318634,0.0,0.0,0.2934000790119171,24.62177848815918,25.0,-0.2991799712181091,-6509.27392578125,73.66644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,305.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.1464212387800216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083186656236648,0.2083230763673782,-4.413897841004655e-06,0.0,0.0001485989487264,0.0,0.0,8.66312026977539,0.0,0.0,0.0,0.2884952425956726,4.0,0.0,1.0
403980,293.1318664550781,297.1499938964844,293.1499938964844,0.026759997010231,-962.171630859375,304.1481018066406,0.6164880394935608,0.0624775141477584,0.0567869320511817,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5677416324615479,0.050000000745058,0.0481217764317989,293.071533203125,297.1499938964844,293.1499938964844,0.144358605146408,-2393.00341796875,304.14324951171875,0.9320753812789916,0.2173476666212082,0.1521481424570083,293.1619567871094,297.1499938964844,293.1499938964844,0.1752480417490005,-3780.726318359375,304.15106201171875,0.9831326007843018,0.2532536685466766,0.2402362823486328,293.2925720214844,297.1499938964844,293.1499938964844,0.0007647688616998,-290.42254638671875,292.200439453125,0.5677416324615479,0.050000000745058,0.2282689958810806,291.1406555175781,291.1499938964844,269.64532470703125,267.6688842773437,283.6905822753906,293.4163818359375,291.140625,1.0,0.1883514672517776,0.8355458378791809,0.8355458378791809,1.0,1.0,-0.870734691619873,0.3564896285533905,0.5142450332641602,0.179645836353302,0.0,0.0,0.2946771383285522,24.623573303222656,25.0,-0.4491708278656006,-6539.07763671875,73.94316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,305.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1953125,18000.0,0.0,0.0,0.1469988673925399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093304991722107,0.209334909915924,-4.416164756548824e-06,0.0,0.0001491851580794,0.0,0.0,8.712712287902832,0.0,0.0,0.0,0.2886943221092224,4.0,0.0,1.0
404040,293.1318664550781,297.1499938964844,293.1499938964844,0.026759997010231,-962.171630859375,304.1481018066406,0.6164880394935608,0.0624775141477584,0.0567869320511817,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5677416324615479,0.050000000745058,0.0481217764317989,293.071533203125,297.1499938964844,293.1499938964844,0.144358605146408,-2393.00341796875,304.14324951171875,0.9320753812789916,0.2173476666212082,0.1521481424570083,293.1619567871094,297.1499938964844,293.1499938964844,0.1752480417490005,-3780.726318359375,304.15106201171875,0.9831326007843018,0.2532536685466766,0.2402362823486328,293.2925720214844,297.1499938964844,293.1499938964844,0.0007647688616998,-290.42254638671875,292.200439453125,0.5677416324615479,0.050000000745058,0.2282689958810806,291.1406555175781,291.1499938964844,269.64532470703125,267.6688842773437,283.6905822753906,293.4163818359375,291.140625,1.0,0.1883514672517776,0.8355458378791809,0.8355458378791809,1.0,1.0,-0.870734691619873,0.3564896285533905,0.5142450332641602,0.179645836353302,0.0,0.0,0.2946771383285522,24.623573303222656,25.0,-0.4491708278656006,-6539.07763671875,73.94316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,305.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1953125,18000.0,0.0,0.0,0.1469988673925399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093304991722107,0.209334909915924,-4.416164756548824e-06,0.0,0.0001491851580794,0.0,0.0,8.712712287902832,0.0,0.0,0.0,0.2886943221092224,4.0,0.0,1.0
404100,293.131591796875,297.1499938964844,293.1499938964844,0.0270143970847129,-966.3922119140624,304.1479797363281,0.6174125671386719,0.0627600476145744,0.0570359714329242,294.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5677833557128906,0.050000000745058,0.0481215193867683,293.0731506347656,297.1499938964844,293.1499938964844,0.1449305713176727,-2400.559326171875,304.1434326171875,0.9332758784294128,0.2180190980434417,0.1526249796152115,293.1614074707031,297.1499938964844,293.1499938964844,0.1752056032419204,-3780.022705078125,304.15093994140625,0.9831320643424988,0.253212958574295,0.2401914298534393,293.2923278808594,297.1499938964844,293.1499938964844,0.0007472688448615,-283.7779235839844,292.1762084960937,0.5677833557128906,0.050000000745058,0.2282677590847015,291.1405334472656,291.1499938964844,269.62628173828125,267.6581726074219,283.68072509765625,293.4161376953125,291.1405334472656,1.0,0.1884432435035705,0.8355455994606018,0.8355455994606018,1.0,1.0,-0.8715502619743347,0.3568938076496124,0.5146564841270447,0.1797082871198654,0.0,0.0,0.2953197956085205,24.6236629486084,25.0,-0.3640274107456207,-6553.47900390625,74.08281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853210449219,305.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.126953125,18000.0,0.0,0.0,0.1472762078046798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098464071750641,0.2098508179187774,-4.417344825924374e-06,0.0,0.0001494666357757,0.0,0.0,8.738077163696289,0.0,0.0,0.0,0.2887963950634002,4.0,0.0,1.0
