time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1312866210937,297.1499938964844,293.1499938964844,0.0272783786058425,-970.7521362304688,304.1478576660156,0.6183589100837708,0.0630506798624992,0.0572928972542285,294.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5678296685218811,0.050000000745058,0.048121228814125,293.0747985839844,297.1499938964844,293.1499938964844,0.1454847604036331,-2407.874267578125,304.14361572265625,0.9344409108161926,0.2186666578054428,0.1530854105949401,293.16082763671875,297.1499938964844,293.1499938964844,0.1751745045185089,-3779.5166015625,304.1508178710937,0.9831501245498656,0.253183364868164,0.2401574403047561,293.2920837402344,297.1499938964844,293.1499938964844,0.000729831343051,-277.157958984375,292.1520690917969,0.5678296685218811,0.050000000745058,0.2282664030790329,291.140380859375,291.1499938964844,269.6067810058594,267.6473999023437,283.6710510253906,293.4160461425781,291.1402893066406,1.0,0.1885350495576858,0.8355432152748108,0.8355432152748108,1.0,1.0,-0.8723683953285217,0.3572882115840912,0.5150802135467529,0.1797983050346374,0.0,0.0,0.2959774732589721,24.62360000610352,25.0,-0.7217310070991516,-6567.072265625,74.22288513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,305.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.046875,18000.0,0.0,0.0,0.1475475281476974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103676497936248,0.2103720754384994,-4.418537173478399e-06,0.0,0.0001497419871157,0.0,0.0,8.7637300491333,0.0,0.0,0.0,0.2888998091220855,4.0,0.0,1.0
404220,293.13067626953125,297.1499938964844,293.1499938964844,0.0278355553746223,-979.9002075195312,304.14764404296875,0.6203029751777649,0.0636537596583366,0.0578276067972183,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5679309368133545,0.050000000745058,0.0481206029653549,293.0782165527344,297.1499938964844,293.1499938964844,0.146543338894844,-2421.840576171875,304.1439819335937,0.9366439580917358,0.219882071018219,0.1539516299962997,293.1596069335937,297.1499938964844,293.1499938964844,0.1751570552587509,-3779.295654296875,304.15057373046875,0.98323392868042,0.2531562745571136,0.2401207685470581,293.2914428710937,297.1499938964844,293.1499938964844,0.0006953306728973,-264.0700988769531,292.1033020019531,0.5679309368133545,0.050000000745058,0.2282634079456329,291.1390075683594,291.1499938964844,269.56658935546875,267.6256103515625,283.6524353027344,293.4164428710937,291.1387634277344,1.0,0.1887186616659164,0.8355384469032288,0.8355384469032288,1.0,1.0,-0.8740014433860779,0.3580452501773834,0.5159561634063721,0.1800540834665298,0.0,0.0,0.2975248694419861,24.62362289428711,25.0,-1.9211763143539429,-6592.95556640625,74.50326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,305.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1480681896209716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115482836961746,0.2115527093410492,-4.421103312779451e-06,0.0,0.0001502703962614,0.0,0.0,8.821661949157715,0.0,0.0,0.0,0.2891324758529663,4.0,0.0,1.0
404280,293.13067626953125,297.1499938964844,293.1499938964844,0.0278355553746223,-979.9002075195312,304.14764404296875,0.6203029751777649,0.0636537596583366,0.0578276067972183,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5679309368133545,0.050000000745058,0.0481206029653549,293.0782165527344,297.1499938964844,293.1499938964844,0.146543338894844,-2421.840576171875,304.1439819335937,0.9366439580917358,0.219882071018219,0.1539516299962997,293.1596069335937,297.1499938964844,293.1499938964844,0.1751570552587509,-3779.295654296875,304.15057373046875,0.98323392868042,0.2531562745571136,0.2401207685470581,293.2914428710937,297.1499938964844,293.1499938964844,0.0006953306728973,-264.0700988769531,292.1033020019531,0.5679309368133545,0.050000000745058,0.2282634079456329,291.1390075683594,291.1499938964844,269.56658935546875,267.6256103515625,283.6524353027344,293.4164428710937,291.1387634277344,1.0,0.1887186616659164,0.8355384469032288,0.8355384469032288,1.0,1.0,-0.8740014433860779,0.3580452501773834,0.5159561634063721,0.1800540834665298,0.0,0.0,0.2975248694419861,24.62362289428711,25.0,-1.9211763143539429,-6592.95556640625,74.50326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,305.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1480681896209716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115482836961746,0.2115527093410492,-4.421103312779451e-06,0.0,0.0001502703962614,0.0,0.0,8.821661949157715,0.0,0.0,0.0,0.2891324758529663,4.0,0.0,1.0
404340,293.1302490234375,297.1499938964844,293.1499938964844,0.0281853768974542,-985.5991821289062,304.14752197265625,0.621495246887207,0.0640281960368156,0.0581603497266769,294.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5679939389228821,0.050000000745058,0.0481202080845832,293.0802917480469,297.1499938964844,293.1499938964844,0.1471365988254547,-2429.65576171875,304.1441955566406,0.9378744959831238,0.2205577790737152,0.1544340997934341,293.1588439941406,297.1499938964844,293.1499938964844,0.1751659214496612,-3779.49462890625,304.15045166015625,0.9833096265792848,0.2531597316265106,0.2401179373264312,293.291015625,297.1499938964844,293.1499938964844,0.0006748437299393,-256.2986755371094,292.0741271972656,0.5679939389228821,0.050000000745058,0.2282615602016449,291.1380310058594,291.1499938964844,269.5417785644531,267.6123962402344,283.6416320800781,293.41705322265625,291.1378479003906,1.0,0.1888286769390106,0.8355355858802795,0.8355355858802795,1.0,1.0,-0.874973714351654,0.3584806323051452,0.5164930820465088,0.1802452802658081,0.0,0.0,0.2985782027244568,24.623987197875977,25.0,-1.965906977653504,-6609.478515625,74.67108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.148370012640953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123752534389495,0.2123796641826629,-4.422892288857838e-06,0.0,0.0001505766995251,0.0,0.0,8.862295150756836,0.0,0.0,0.0,0.289294958114624,4.0,0.0,1.0
404400,293.1299743652344,297.1499938964844,293.1499938964844,0.0284234322607517,-989.4560546875,304.1474609375,0.6222972273826599,0.0642819628119468,0.0583861358463764,294.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5680361986160278,0.050000000745058,0.0481199473142623,293.08172607421875,297.1499938964844,293.1499938964844,0.1475137621164322,-2434.61669921875,304.1443786621094,0.9386590123176576,0.220987781882286,0.1547414809465408,293.1583557128906,297.1499938964844,293.1499938964844,0.1751759499311447,-3779.694091796875,304.1503601074219,0.9833683371543884,0.2531690001487732,0.2401227951049804,293.29071044921875,297.1499938964844,293.1499938964844,0.0006612702272832,-251.1481475830078,292.0549011230469,0.5680361986160278,0.050000000745058,0.2282603085041046,291.1375427246094,291.1499938964844,269.5249938964844,267.6035461425781,283.634521484375,293.4175720214844,291.13739013671875,1.0,0.1889019012451172,0.8355336785316467,0.8355336785316467,1.0,1.0,-0.8756176829338074,0.3587638437747955,0.5168538093566895,0.1803848594427108,0.0,0.0,0.2992976605892181,24.624412536621094,25.0,-1.7821578979492188,-6620.63623046875,74.78266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,305.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1485694497823715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129520773887634,0.212956503033638,-4.424173766892636e-06,0.0,0.000150779102114,0.0,0.0,8.890737533569336,0.0,0.0,0.0,0.2894089519977569,4.0,0.0,1.0
404460,293.1292724609375,297.1499938964844,293.1499938964844,0.0290356259793043,-999.3018188476562,304.14727783203125,0.6243255138397217,0.0649306625127792,0.0589641220867633,294.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5681396126747131,0.050000000745058,0.048119306564331,293.0853271484375,297.1499938964844,293.1499938964844,0.1483871936798095,-2446.082763671875,304.144775390625,0.9404788613319396,0.2219839841127395,0.1554547697305679,293.1570739746094,297.1499938964844,293.1499938964844,0.1752179265022277,-3780.47021484375,304.1501770019531,0.9835407733917236,0.2532172501087188,0.2401593625545501,293.2898864746094,297.1499938964844,293.1499938964844,0.0006274863844737,-238.3245086669922,292.0075378417969,0.5681396126747131,0.050000000745058,0.228257268667221,291.1366882324219,291.1499938964844,269.48223876953125,267.581298828125,283.6170654296875,293.4192199707031,291.1365661621094,1.0,0.1890842169523239,0.835527777671814,0.835527777671814,1.0,1.0,-0.8772069215774536,0.3594492077827453,0.5177577137947083,0.180763840675354,0.0,0.0,0.3011376559734344,24.62629508972168,25.0,-1.2860612869262695,-6647.923828125,75.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,305.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1490661650896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144438326358795,0.2144482582807541,-4.427585281518986e-06,0.0,0.0001512831950094,0.0,0.0,8.964614868164062,0.0,0.0,0.0,0.2897063195705414,4.0,0.0,1.0
404520,293.1292724609375,297.1499938964844,293.1499938964844,0.0290356259793043,-999.3018188476562,304.14727783203125,0.6243255138397217,0.0649306625127792,0.0589641220867633,294.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5681396126747131,0.050000000745058,0.048119306564331,293.0853271484375,297.1499938964844,293.1499938964844,0.1483871936798095,-2446.082763671875,304.144775390625,0.9404788613319396,0.2219839841127395,0.1554547697305679,293.1570739746094,297.1499938964844,293.1499938964844,0.1752179265022277,-3780.47021484375,304.1501770019531,0.9835407733917236,0.2532172501087188,0.2401593625545501,293.2898864746094,297.1499938964844,293.1499938964844,0.0006274863844737,-238.3245086669922,292.0075378417969,0.5681396126747131,0.050000000745058,0.228257268667221,291.1366882324219,291.1499938964844,269.48223876953125,267.581298828125,283.6170654296875,293.4192199707031,291.1365661621094,1.0,0.1890842169523239,0.835527777671814,0.835527777671814,1.0,1.0,-0.8772069215774536,0.3594492077827453,0.5177577137947083,0.180763840675354,0.0,0.0,0.3011376559734344,24.62629508972168,25.0,-1.2860612869262695,-6647.923828125,75.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,305.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1490661650896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144438326358795,0.2144482582807541,-4.427585281518986e-06,0.0,0.0001512831950094,0.0,0.0,8.964614868164062,0.0,0.0,0.0,0.2897063195705414,4.0,0.0,1.0
404580,293.12860107421875,297.1499938964844,293.1499938964844,0.029669290408492,-1009.393798828125,304.1471252441406,0.6263764500617981,0.0655960738658905,0.05955795571208,294.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5682368278503418,0.050000000745058,0.0481186993420124,293.0890197753906,297.1499938964844,293.1499938964844,0.1491671353578567,-2456.295654296875,304.14520263671875,0.9421013593673706,0.2228710204362869,0.1560922265052795,293.1557922363281,297.1499938964844,293.1499938964844,0.1752833425998687,-3781.637451171875,304.1499938964844,0.983741283416748,0.2532972395420074,0.2402267307043075,293.2890319824219,297.1499938964844,293.1499938964844,0.0005940822302363,-225.641357421875,291.9608764648437,0.5682368278503418,0.050000000745058,0.2282544076442718,291.1361694335937,291.1499938964844,269.4385070800781,267.5588684082031,283.5998229980469,293.4213256835937,291.1361389160156,1.0,0.1892649680376052,0.8355218172073364,0.8355218172073364,1.0,1.0,-0.8787614107131958,0.3601070642471313,0.5186543464660645,0.1811666339635849,0.0,0.0,0.3030275404453277,24.629425048828125,25.0,-0.5424094796180725,-6676.29150390625,75.33357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,305.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1495670825242996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159953117370605,0.2159997373819351,-4.431191428011516e-06,0.0,0.0001517915661679,0.0,0.0,9.041772842407228,0.0,0.0,0.0,0.2900175452232361,4.0,0.0,1.0
404640,293.12860107421875,297.1499938964844,293.1499938964844,0.029669290408492,-1009.393798828125,304.1471252441406,0.6263764500617981,0.0655960738658905,0.05955795571208,294.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5682368278503418,0.050000000745058,0.0481186993420124,293.0890197753906,297.1499938964844,293.1499938964844,0.1491671353578567,-2456.295654296875,304.14520263671875,0.9421013593673706,0.2228710204362869,0.1560922265052795,293.1557922363281,297.1499938964844,293.1499938964844,0.1752833425998687,-3781.637451171875,304.1499938964844,0.983741283416748,0.2532972395420074,0.2402267307043075,293.2890319824219,297.1499938964844,293.1499938964844,0.0005940822302363,-225.641357421875,291.9608764648437,0.5682368278503418,0.050000000745058,0.2282544076442718,291.1361694335937,291.1499938964844,269.4385070800781,267.5588684082031,283.5998229980469,293.4213256835937,291.1361389160156,1.0,0.1892649680376052,0.8355218172073364,0.8355218172073364,1.0,1.0,-0.8787614107131958,0.3601070642471313,0.5186543464660645,0.1811666339635849,0.0,0.0,0.3030275404453277,24.629425048828125,25.0,-0.5424094796180725,-6676.29150390625,75.33357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,305.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1495670825242996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159953117370605,0.2159997373819351,-4.431191428011516e-06,0.0,0.0001517915661679,0.0,0.0,9.041772842407228,0.0,0.0,0.0,0.2900175452232361,4.0,0.0,1.0
404700,293.1282653808594,297.1499938964844,293.1499938964844,0.0299920253455638,-1014.4932861328124,304.1470642089844,0.627407431602478,0.0659340098500251,0.0598598979413509,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.568281352519989,0.050000000745058,0.0481184236705303,293.09088134765625,297.1499938964844,293.1499938964844,0.149516299366951,-2460.852294921875,304.1454467773437,0.9428339600563048,0.2232712060213089,0.1563812494277954,293.1551818847656,297.1499938964844,293.1499938964844,0.1753191351890564,-3782.2626953125,304.1499328613281,0.9838488101959229,0.2533481419086456,0.2402710616588592,293.2886047363281,297.1499938964844,293.1499938964844,0.0005773951415903,-219.30165100097656,291.9380798339844,0.568281352519989,0.050000000745058,0.2282530814409256,291.1363220214844,291.1499938964844,269.4163513183594,267.547607421875,283.5912475585937,293.4225158691406,291.13641357421875,1.0,0.1893545240163803,0.8355188369750977,0.8355188369750977,1.0,1.0,-0.8795220255851746,0.3604267239570617,0.5190953016281128,0.1813695281744003,0.0,0.0,0.303924024105072,24.631553649902344,25.0,0.2317675948143005,-6691.22998046875,75.46867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,305.63885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.1498239487409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167586535215377,0.2167630791664123,-4.433026788319694e-06,0.0,0.0001520522637292,0.0,0.0,9.079934120178224,0.0,0.0,0.0,0.2901718020439148,4.0,0.0,1.0
404760,293.1279296875,297.1499938964844,293.1499938964844,0.0303177088499069,-1019.6132202148438,304.1470031738281,0.6284396648406982,0.0662745162844657,0.0601644143462181,294.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5683224201202393,0.050000000745058,0.04811817035079,293.0928039550781,297.1499938964844,293.1499938964844,0.1498389393091201,-2465.052734375,304.14569091796875,0.9435156583786012,0.2236438691616058,0.1566513776779174,293.154541015625,297.1499938964844,293.1499938964844,0.1753555834293365,-3782.89111328125,304.14990234375,0.983958899974823,0.2534050941467285,0.2403213530778885,293.2881774902344,297.1499938964844,293.1499938964844,0.0005608237697742,-212.9978790283203,291.9156494140625,0.5683224201202393,0.050000000745058,0.2282518744468689,291.1368103027344,291.1499938964844,269.39404296875,267.53631591796875,283.58270263671875,293.423828125,291.1369934082031,1.0,0.1894434541463852,0.83551424741745,0.83551424741745,1.0,1.0,-0.8802703022956848,0.3607409000396728,0.5195294618606567,0.1815697252750396,0.0,0.0,0.3047544658184051,24.63408660888672,25.0,1.0279966592788696,-6706.07470703125,75.60242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,305.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1500868797302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217480719089508,0.2174851596355438,-4.4348189476295374e-06,0.0,0.0001523191021988,0.0,0.0,9.116190910339355,0.0,0.0,0.0,0.2903189063072204,4.0,0.0,1.0
404820,293.1272888183594,297.1499938964844,293.1499938964844,0.0309789627790451,-1029.9420166015625,304.1469116210937,0.6305044293403625,0.0669623836874961,0.0607801340520381,294.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.568391740322113,0.050000000745058,0.0481177382171154,293.0967102050781,297.1499938964844,293.1499938964844,0.1504069119691848,-2472.425048828125,304.14617919921875,0.9447129368782043,0.2243009060621261,0.1571301519870758,293.1533203125,297.1499938964844,293.1499938964844,0.1754395067691803,-3784.32958984375,304.1497802734375,0.9841830134391784,0.2535368502140045,0.2404393702745437,293.2873229980469,297.1499938964844,293.1499938964844,0.0005332679138518,-200.5223999023437,291.8713684082031,0.568391740322113,0.050000000745058,0.2282498329877853,291.13818359375,291.1499938964844,269.34912109375,267.5137023925781,283.5655517578125,293.4267272949219,291.13836669921875,1.0,0.1896188259124755,0.8355050683021545,0.8355050683021545,1.0,1.0,-0.881722629070282,0.3613533973693847,0.5203692317008972,0.181951642036438,0.0,0.0,0.3062333464622497,24.640514373779297,25.0,1.6609904766082764,-6733.6015625,75.86477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,305.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1506313979625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218769297003746,0.2187737375497818,-4.438105861481745e-06,0.0,0.0001528717257315,0.0,0.0,9.181188583374023,0.0,0.0,0.0,0.2905840277671814,4.0,0.0,1.0
404880,293.1272888183594,297.1499938964844,293.1499938964844,0.0309789627790451,-1029.9420166015625,304.1469116210937,0.6305044293403625,0.0669623836874961,0.0607801340520381,294.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.568391740322113,0.050000000745058,0.0481177382171154,293.0967102050781,297.1499938964844,293.1499938964844,0.1504069119691848,-2472.425048828125,304.14617919921875,0.9447129368782043,0.2243009060621261,0.1571301519870758,293.1533203125,297.1499938964844,293.1499938964844,0.1754395067691803,-3784.32958984375,304.1497802734375,0.9841830134391784,0.2535368502140045,0.2404393702745437,293.2873229980469,297.1499938964844,293.1499938964844,0.0005332679138518,-200.5223999023437,291.8713684082031,0.568391740322113,0.050000000745058,0.2282498329877853,291.13818359375,291.1499938964844,269.34912109375,267.5137023925781,283.5655517578125,293.4267272949219,291.13836669921875,1.0,0.1896188259124755,0.8355050683021545,0.8355050683021545,1.0,1.0,-0.881722629070282,0.3613533973693847,0.5203692317008972,0.181951642036438,0.0,0.0,0.3062333464622497,24.640514373779297,25.0,1.6609904766082764,-6733.6015625,75.86477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,305.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1506313979625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218769297003746,0.2187737375497818,-4.438105861481745e-06,0.0,0.0001528717257315,0.0,0.0,9.181188583374023,0.0,0.0,0.0,0.2905840277671814,4.0,0.0,1.0
404940,293.126708984375,297.1499938964844,293.1499938964844,0.031656339764595,-1040.4552001953125,304.1468200683594,0.6325711011886597,0.0676586404442787,0.0614036880433559,294.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5684460401535034,0.050000000745058,0.0481173954904079,293.1006164550781,297.1499938964844,293.1499938964844,0.1508924812078476,-2478.722900390625,304.1466369628906,0.9457072019577026,0.2248555272817611,0.1575324088335037,293.15216064453125,297.1499938964844,293.1499938964844,0.1755546629428863,-3786.321533203125,304.149658203125,0.9844138622283936,0.2536917626857757,0.2405796945095062,293.2864685058594,297.1499938964844,293.1499938964844,0.0005148130585439,-187.8557586669922,291.8267822265625,0.5684460401535034,0.050000000745058,0.2282482236623764,291.1389465332031,291.1499938964844,269.30389404296875,267.4911193847656,283.5481872558594,293.4298400878906,291.13897705078125,1.0,0.1897903382778167,0.8354958295822144,0.8354958295822144,1.0,1.0,-0.8831199407577515,0.3619521260261535,0.5211677551269531,0.1822956800460815,0.0,0.0,0.3076459765434265,24.64818382263184,25.0,0.8737544417381287,-6758.748046875,76.12004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,305.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.1511931419372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199572473764419,0.2199616879224777,-4.441048531589331e-06,0.0,0.0001534418261144,0.0,0.0,9.24107551574707,0.0,0.0,0.0,0.2908281087875366,4.0,0.0,1.0
405000,293.126708984375,297.1499938964844,293.1499938964844,0.031656339764595,-1040.4552001953125,304.1468200683594,0.6325711011886597,0.0676586404442787,0.0614036880433559,294.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5684460401535034,0.050000000745058,0.0481173954904079,293.1006164550781,297.1499938964844,293.1499938964844,0.1508924812078476,-2478.722900390625,304.1466369628906,0.9457072019577026,0.2248555272817611,0.1575324088335037,293.15216064453125,297.1499938964844,293.1499938964844,0.1755546629428863,-3786.321533203125,304.149658203125,0.9844138622283936,0.2536917626857757,0.2405796945095062,293.2864685058594,297.1499938964844,293.1499938964844,0.0005148130585439,-187.8557586669922,291.8267822265625,0.5684460401535034,0.050000000745058,0.2282482236623764,291.1389465332031,291.1499938964844,269.30389404296875,267.4911193847656,283.5481872558594,293.4298400878906,291.13897705078125,1.0,0.1897903382778167,0.8354958295822144,0.8354958295822144,1.0,1.0,-0.8831199407577515,0.3619521260261535,0.5211677551269531,0.1822956800460815,0.0,0.0,0.3076459765434265,24.64818382263184,25.0,0.8737544417381287,-6758.748046875,76.12004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,305.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.1511931419372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199572473764419,0.2199616879224777,-4.441048531589331e-06,0.0,0.0001534418261144,0.0,0.0,9.24107551574707,0.0,0.0,0.0,0.2908281087875366,4.0,0.0,1.0
405060,293.1261291503906,297.1499938964844,293.1499938964844,0.0323493294417858,-1051.1475830078125,304.146728515625,0.6346524953842163,0.0683635398745536,0.0620348192751407,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5684969425201416,0.050000000745058,0.0481170788407325,293.10430908203125,297.1499938964844,293.1499938964844,0.1513284146785736,-2484.383544921875,304.14703369140625,0.9465836882591248,0.2253517657518386,0.1578867435455322,293.1510314941406,297.1499938964844,293.1499938964844,0.1756993532180786,-3788.8349609375,304.1495361328125,0.9846638441085817,0.2538682818412781,0.2407406270503997,293.2856140136719,297.1499938964844,293.1499938964844,0.0005002888501621,-175.51280212402344,291.78179931640625,0.5684969425201416,0.050000000745058,0.2282467037439346,291.1389465332031,291.1499938964844,269.2586669921875,267.46856689453125,283.5302429199219,293.4327087402344,291.1389465332031,1.0,0.1899583339691162,0.8354841470718384,0.8354841470718384,1.0,1.0,-0.8844935894012451,0.3625569939613342,0.5219365954399109,0.1825927942991256,0.0,0.0,0.3091150820255279,24.655309677124023,25.0,0.1291074454784393,-6784.42041015625,76.37100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,305.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1517656296491623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211837917566299,0.2211882472038269,-4.443978468771093e-06,0.0,0.0001540228258818,0.0,0.0,9.302826881408691,0.0,0.0,0.0,0.2910782992839813,4.0,0.0,1.0
405120,293.1261291503906,297.1499938964844,293.1499938964844,0.0323493294417858,-1051.1475830078125,304.146728515625,0.6346524953842163,0.0683635398745536,0.0620348192751407,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5684969425201416,0.050000000745058,0.0481170788407325,293.10430908203125,297.1499938964844,293.1499938964844,0.1513284146785736,-2484.383544921875,304.14703369140625,0.9465836882591248,0.2253517657518386,0.1578867435455322,293.1510314941406,297.1499938964844,293.1499938964844,0.1756993532180786,-3788.8349609375,304.1495361328125,0.9846638441085817,0.2538682818412781,0.2407406270503997,293.2856140136719,297.1499938964844,293.1499938964844,0.0005002888501621,-175.51280212402344,291.78179931640625,0.5684969425201416,0.050000000745058,0.2282467037439346,291.1389465332031,291.1499938964844,269.2586669921875,267.46856689453125,283.5302429199219,293.4327087402344,291.1389465332031,1.0,0.1899583339691162,0.8354841470718384,0.8354841470718384,1.0,1.0,-0.8844935894012451,0.3625569939613342,0.5219365954399109,0.1825927942991256,0.0,0.0,0.3091150820255279,24.655309677124023,25.0,0.1291074454784393,-6784.42041015625,76.37100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,305.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1517656296491623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211837917566299,0.2211882472038269,-4.443978468771093e-06,0.0,0.0001540228258818,0.0,0.0,9.302826881408691,0.0,0.0,0.0,0.2910782992839813,4.0,0.0,1.0
405180,293.1255798339844,297.1499938964844,293.1499938964844,0.0330574959516525,-1062.0103759765625,304.1466369628906,0.6367624402046204,0.0690787062048912,0.0626748353242874,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5685523152351379,0.050000000745058,0.0481167323887348,293.10772705078125,297.1499938964844,293.1499938964844,0.1517333984375,-2489.650146484375,304.1473388671875,0.94740229845047,0.2258136719465255,0.158213809132576,293.1499328613281,297.1499938964844,293.1499938964844,0.1758673340082168,-3791.7509765625,304.1494140625,0.9849425554275512,0.2540667653083801,0.2409222573041916,293.28472900390625,297.1499938964844,293.1499938964844,0.0004870639240834,-163.1520233154297,291.7369079589844,0.5685523152351379,0.050000000745058,0.2282450646162033,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5115051269531,293.43511962890625,291.1386413574219,1.0,0.1901236325502395,0.8354724049568176,0.8354724049568176,1.0,1.0,-0.8858699202537537,0.3631849586963653,0.5226849317550659,0.1828354746103286,0.0,0.0,0.310640424489975,24.66070556640625,25.0,-0.3162804543972015,-6810.9814453125,76.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,305.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1523507088422775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224640250205993,0.2224684655666351,-4.447031642484944e-06,0.0,0.0001546166022308,0.0,0.0,9.367419242858888,0.0,0.0,0.0,0.2913398146629333,4.0,0.0,1.0
405240,293.1255798339844,297.1499938964844,293.1499938964844,0.0330574959516525,-1062.0103759765625,304.1466369628906,0.6367624402046204,0.0690787062048912,0.0626748353242874,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5685523152351379,0.050000000745058,0.0481167323887348,293.10772705078125,297.1499938964844,293.1499938964844,0.1517333984375,-2489.650146484375,304.1473388671875,0.94740229845047,0.2258136719465255,0.158213809132576,293.1499328613281,297.1499938964844,293.1499938964844,0.1758673340082168,-3791.7509765625,304.1494140625,0.9849425554275512,0.2540667653083801,0.2409222573041916,293.28472900390625,297.1499938964844,293.1499938964844,0.0004870639240834,-163.1520233154297,291.7369079589844,0.5685523152351379,0.050000000745058,0.2282450646162033,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5115051269531,293.43511962890625,291.1386413574219,1.0,0.1901236325502395,0.8354724049568176,0.8354724049568176,1.0,1.0,-0.8858699202537537,0.3631849586963653,0.5226849317550659,0.1828354746103286,0.0,0.0,0.310640424489975,24.66070556640625,25.0,-0.3162804543972015,-6810.9814453125,76.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,305.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1523507088422775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224640250205993,0.2224684655666351,-4.447031642484944e-06,0.0,0.0001546166022308,0.0,0.0,9.367419242858888,0.0,0.0,0.0,0.2913398146629333,4.0,0.0,1.0
405300,293.1253356933594,297.1499938964844,293.1499938964844,0.0334174484014511,-1067.5093994140625,304.1466064453125,0.6378301382064819,0.069440484046936,0.0629985108971595,294.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.568581759929657,0.050000000745058,0.0481165498495101,293.1093139648437,297.1499938964844,293.1499938964844,0.1519269794225692,-2492.169921875,304.1474609375,0.9477958083152772,0.226033940911293,0.1583696454763412,293.1493835449219,297.1499938964844,293.1499938964844,0.1759595274925232,-3793.3505859375,304.1493530273437,0.9850925803184508,0.2541742324829101,0.2410207986831665,293.2843017578125,297.1499938964844,293.1499938964844,0.0004807488876394,-157.0445556640625,291.7145690917969,0.568581759929657,0.050000000745058,0.228244200348854,291.13848876953125,291.1499938964844,269.1912536621094,267.4349670410156,283.5018310546875,293.4361877441406,291.138427734375,1.0,0.1902055740356445,0.8354665637016296,0.8354665637016296,1.0,1.0,-0.8865624070167542,0.3635104894638061,0.523051917552948,0.1829335242509842,0.0,0.0,0.3114290535449981,24.662710189819336,25.0,-0.4606693089008331,-6824.6416015625,76.74507904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,305.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1526487022638321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231274843215942,0.2231319397687912,-4.448615982255433e-06,0.0,0.000154919034685,0.0,0.0,9.400956153869627,0.0,0.0,0.0,0.2914756238460541,4.0,0.0,1.0
405360,293.12506103515625,297.1499938964844,293.1499938964844,0.0337811671197414,-1073.0516357421875,304.14654541015625,0.6389062404632568,0.0698049664497375,0.0633246451616287,294.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5686119198799133,0.050000000745058,0.0481163635849952,293.11083984375,297.1499938964844,293.1499938964844,0.1521150916814804,-2494.61962890625,304.1475830078125,0.9481794834136964,0.226247951388359,0.15852090716362,293.1488647460937,297.1499938964844,293.1499938964844,0.1760566979646682,-3795.03515625,304.1492919921875,0.9852489829063416,0.2542869746685028,0.2411243617534637,293.2838439941406,297.1499938964844,293.1499938964844,0.0004745239566545,-150.96295166015625,291.6922912597656,0.5686119198799133,0.050000000745058,0.2282433211803436,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4919738769531,293.4371643066406,291.1382141113281,1.0,0.1902871876955032,0.835457980632782,0.835457980632782,1.0,1.0,-0.8872584104537964,0.3638443350791931,0.5234140753746033,0.1830147355794906,0.0,0.0,0.312234878540039,24.66430282592773,25.0,-0.5545989871025085,-6838.56103515625,76.86986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.1529507786035537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238076031208038,0.2238120436668396,-4.450242613529554e-06,0.0,0.0001552255853312,0.0,0.0,9.435380935668944,0.0,0.0,0.0,0.2916150391101837,4.0,0.0,1.0
405420,293.1245422363281,297.1499938964844,293.1499938964844,0.0345191359519958,-1084.2564697265625,304.146484375,0.6410823464393616,0.0705417096614837,0.0639839172363281,294.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5686730742454529,0.050000000745058,0.0481159873306751,293.1136779785156,297.1499938964844,293.1499938964844,0.1524771749973297,-2499.3369140625,304.14776611328125,0.948920488357544,0.2266607731580734,0.1588120460510254,293.1478271484375,297.1499938964844,293.1499938964844,0.1762644648551941,-3798.6337890625,304.1492004394531,0.9855782389640808,0.2545273303985595,0.24134561419487,293.28289794921875,297.1499938964844,293.1499938964844,0.0004621763946488,-138.87086486816406,291.64801025390625,0.5686730742454529,0.050000000745058,0.2282415181398391,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4717102050781,293.4388427734375,291.13775634765625,1.0,0.1904498487710952,0.8354408740997314,0.8354408740997314,1.0,1.0,-0.8886619806289673,0.3645395338535309,0.524122416973114,0.1831231862306594,0.0,0.0,0.3138927221298218,24.666372299194336,25.0,-0.639191210269928,-6867.12451171875,77.12027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,305.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.1535679697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252144962549209,0.2252189517021179,-4.453622750588693e-06,0.0,0.0001558519579702,0.0,0.0,9.506762504577637,0.0,0.0,0.0,0.2919042706489563,4.0,0.0,1.0
405480,293.1245422363281,297.1499938964844,293.1499938964844,0.0345191359519958,-1084.2564697265625,304.146484375,0.6410823464393616,0.0705417096614837,0.0639839172363281,294.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5686730742454529,0.050000000745058,0.0481159873306751,293.1136779785156,297.1499938964844,293.1499938964844,0.1524771749973297,-2499.3369140625,304.14776611328125,0.948920488357544,0.2266607731580734,0.1588120460510254,293.1478271484375,297.1499938964844,293.1499938964844,0.1762644648551941,-3798.6337890625,304.1492004394531,0.9855782389640808,0.2545273303985595,0.24134561419487,293.28289794921875,297.1499938964844,293.1499938964844,0.0004621763946488,-138.87086486816406,291.64801025390625,0.5686730742454529,0.050000000745058,0.2282415181398391,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4717102050781,293.4388427734375,291.13775634765625,1.0,0.1904498487710952,0.8354408740997314,0.8354408740997314,1.0,1.0,-0.8886619806289673,0.3645395338535309,0.524122416973114,0.1831231862306594,0.0,0.0,0.3138927221298218,24.666372299194336,25.0,-0.639191210269928,-6867.12451171875,77.12027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,305.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.1535679697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252144962549209,0.2252189517021179,-4.453622750588693e-06,0.0,0.0001558519579702,0.0,0.0,9.506762504577637,0.0,0.0,0.0,0.2919042706489563,4.0,0.0,1.0
405540,293.1240539550781,297.1499938964844,293.1499938964844,0.0352709218859672,-1095.6221923828125,304.1463928222656,0.6432912945747375,0.0712887868285179,0.0646526366472244,294.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5687347650527954,0.050000000745058,0.0481156036257743,293.1162414550781,297.1499938964844,293.1499938964844,0.1528237611055374,-2503.854736328125,304.14794921875,0.9496326446533204,0.2270580828189849,0.1590910404920578,293.1468200683594,297.1499938964844,293.1499938964844,0.1764900386333465,-3802.535400390625,304.1490783691406,0.98592871427536,0.2547877430915832,0.2415860742330551,293.28192138671875,297.1499938964844,293.1499938964844,0.0004498032794799,-126.9023208618164,291.6041564941406,0.5687347650527954,0.050000000745058,0.2282397150993347,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,283.4507141113281,293.440185546875,291.1372985839844,1.0,0.1906122267246246,0.8354237675666809,0.8354237675666809,1.0,1.0,-0.8900853395462036,0.3652757108211517,0.5248095989227295,0.1831544488668441,0.0,0.0,0.315612256526947,24.66697120666504,25.0,-0.6423012018203735,-6896.650390625,77.37257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,305.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.1542056202888488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266842871904373,0.2266887426376342,-4.457180693862028e-06,0.0,0.0001564991107443,0.0,0.0,9.581583976745604,0.0,0.0,0.0,0.292207658290863,4.0,0.0,1.0
405600,293.1240539550781,297.1499938964844,293.1499938964844,0.0352709218859672,-1095.6221923828125,304.1463928222656,0.6432912945747375,0.0712887868285179,0.0646526366472244,294.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5687347650527954,0.050000000745058,0.0481156036257743,293.1162414550781,297.1499938964844,293.1499938964844,0.1528237611055374,-2503.854736328125,304.14794921875,0.9496326446533204,0.2270580828189849,0.1590910404920578,293.1468200683594,297.1499938964844,293.1499938964844,0.1764900386333465,-3802.535400390625,304.1490783691406,0.98592871427536,0.2547877430915832,0.2415860742330551,293.28192138671875,297.1499938964844,293.1499938964844,0.0004498032794799,-126.9023208618164,291.6041564941406,0.5687347650527954,0.050000000745058,0.2282397150993347,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,283.4507141113281,293.440185546875,291.1372985839844,1.0,0.1906122267246246,0.8354237675666809,0.8354237675666809,1.0,1.0,-0.8900853395462036,0.3652757108211517,0.5248095989227295,0.1831544488668441,0.0,0.0,0.315612256526947,24.66697120666504,25.0,-0.6423012018203735,-6896.650390625,77.37257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,305.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.1542056202888488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266842871904373,0.2266887426376342,-4.457180693862028e-06,0.0,0.0001564991107443,0.0,0.0,9.581583976745604,0.0,0.0,0.0,0.292207658290863,4.0,0.0,1.0
405660,293.1235656738281,297.1499938964844,293.1499938964844,0.0360348261892795,-1107.1290283203125,304.1463317871094,0.645529568195343,0.0720449537038803,0.0653297156095504,294.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.568795919418335,0.050000000745058,0.0481152273714542,293.1185302734375,297.1499938964844,293.1499938964844,0.1531619578599929,-2508.26611328125,304.1480712890625,0.950327694416046,0.2274491041898727,0.1593639552593231,293.1458435058594,297.1499938964844,293.1499938964844,0.1767314225435257,-3806.70556640625,304.14898681640625,0.9862966537475586,0.2550662159919739,0.2418438494205474,293.28094482421875,297.1499938964844,293.1499938964844,0.0004372308030724,-115.04923248291016,291.56072998046875,0.568795919418335,0.050000000745058,0.2282379269599914,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.42901611328125,293.44122314453125,291.1368713378906,1.0,0.1907750070095062,0.8354012966156006,0.8354012966156006,1.0,1.0,-0.8915322422981262,0.3660560846328735,0.5254761576652527,0.1831042319536209,0.0,0.0,0.3173868060111999,24.66621971130371,28.0,-0.6176036596298218,-6927.06298828125,77.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.1548649221658706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282120585441589,0.2282165139913559,-4.4609055294131394e-06,0.0,0.0001571682078065,0.0,0.0,9.659626960754396,0.0,0.0,0.0,0.2925243675708771,4.0,0.0,1.0
405720,293.1235656738281,297.1499938964844,293.1499938964844,0.0360348261892795,-1107.1290283203125,304.1463317871094,0.645529568195343,0.0720449537038803,0.0653297156095504,294.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.568795919418335,0.050000000745058,0.0481152273714542,293.1185302734375,297.1499938964844,293.1499938964844,0.1531619578599929,-2508.26611328125,304.1480712890625,0.950327694416046,0.2274491041898727,0.1593639552593231,293.1458435058594,297.1499938964844,293.1499938964844,0.1767314225435257,-3806.70556640625,304.14898681640625,0.9862966537475586,0.2550662159919739,0.2418438494205474,293.28094482421875,297.1499938964844,293.1499938964844,0.0004372308030724,-115.04923248291016,291.56072998046875,0.568795919418335,0.050000000745058,0.2282379269599914,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.42901611328125,293.44122314453125,291.1368713378906,1.0,0.1907750070095062,0.8354012966156006,0.8354012966156006,1.0,1.0,-0.8915322422981262,0.3660560846328735,0.5254761576652527,0.1831042319536209,0.0,0.0,0.3173868060111999,24.66621971130371,28.0,-0.6176036596298218,-6927.06298828125,77.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.1548649221658706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282120585441589,0.2282165139913559,-4.4609055294131394e-06,0.0,0.0001571682078065,0.0,0.0,9.659626960754396,0.0,0.0,0.0,0.2925243675708771,4.0,0.0,1.0
405780,293.12310791015625,297.1499938964844,293.1499938964844,0.0368324294686317,-1119.111572265625,304.1462097167969,0.6443405151367188,0.0728049203753471,0.0660342499613761,294.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5650978088378906,0.050000000745058,0.0481381304562091,293.1205444335937,297.1499938964844,293.1499938964844,0.1535193473100662,-2512.939697265625,304.1481018066406,0.9451846480369568,0.2278379797935485,0.1596523970365524,293.1449279785156,297.1499938964844,293.1499938964844,0.1770093441009521,-3811.51220703125,304.1488647460937,0.9820430874824524,0.2553585767745971,0.2421395778656005,293.2799072265625,297.1499938964844,293.1499938964844,0.0004243895236868,-103.36092376708984,291.517578125,0.5650978088378906,0.050000000745058,0.2283465713262558,291.1363525390625,291.1499938964844,268.99932861328125,267.33807373046875,283.40655517578125,293.4420166015625,291.13623046875,1.0,0.1921397298574447,0.835378885269165,0.835378885269165,1.0,1.0,-0.8932366371154785,0.366987407207489,0.5262492299079895,0.1830151826143264,0.0,0.0,0.3192415833473205,25.25585556030273,31.0,-0.9531558156013488,-6959.23779296875,78.8261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.939453125,18000.0,0.0,0.0,0.1555486917495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298078387975692,0.2298123091459274,-4.464805442694342e-06,0.0,0.0001578621595399,0.0,0.0,9.741397857666016,0.0,0.0,0.0,0.2928565144538879,4.0,0.0,1.0
405840,293.12310791015625,297.1499938964844,293.1499938964844,0.0368324294686317,-1119.111572265625,304.1462097167969,0.6443405151367188,0.0728049203753471,0.0660342499613761,294.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5650978088378906,0.050000000745058,0.0481381304562091,293.1205444335937,297.1499938964844,293.1499938964844,0.1535193473100662,-2512.939697265625,304.1481018066406,0.9451846480369568,0.2278379797935485,0.1596523970365524,293.1449279785156,297.1499938964844,293.1499938964844,0.1770093441009521,-3811.51220703125,304.1488647460937,0.9820430874824524,0.2553585767745971,0.2421395778656005,293.2799072265625,297.1499938964844,293.1499938964844,0.0004243895236868,-103.36092376708984,291.517578125,0.5650978088378906,0.050000000745058,0.2283465713262558,291.1363525390625,291.1499938964844,268.99932861328125,267.33807373046875,283.40655517578125,293.4420166015625,291.13623046875,1.0,0.1921397298574447,0.835378885269165,0.835378885269165,1.0,1.0,-0.8932366371154785,0.366987407207489,0.5262492299079895,0.1830151826143264,0.0,0.0,0.3192415833473205,25.25585556030273,31.0,-0.9531558156013488,-6959.23779296875,78.8261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.939453125,18000.0,0.0,0.0,0.1555486917495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298078387975692,0.2298123091459274,-4.464805442694342e-06,0.0,0.0001578621595399,0.0,0.0,9.741397857666016,0.0,0.0,0.0,0.2928565144538879,4.0,0.0,1.0
405900,293.1229248046875,297.1499938964844,293.1499938964844,0.0372414141893386,-1125.246826171875,304.14617919921875,0.6426246166229248,0.073184460401535,0.0663941204547882,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5620191693305969,0.050000000745058,0.0481578186154365,293.1214599609375,297.1499938964844,293.1499938964844,0.1537067145109176,-2515.394775390625,304.1481018066406,0.94063401222229,0.228032037615776,0.1598021388053894,293.1444702148437,297.1499938964844,293.1499938964844,0.1771620661020279,-3814.156005859375,304.1488037109375,0.978255331516266,0.2555084228515625,0.2422994077205658,293.2793884277344,297.1499938964844,293.1499938964844,0.0004178278613835,-97.56997680664062,291.4959716796875,0.5620191693305969,0.050000000745058,0.2284399569034576,291.1358642578125,291.1499938964844,268.9795837402344,267.3278503417969,283.39508056640625,293.4424133300781,291.1357421875,1.0,0.1931780725717544,0.8353676199913025,0.8353676199913025,1.0,1.0,-0.8941757082939148,0.3675054013729095,0.5266703367233276,0.1829540580511093,0.0,0.0,0.320231020450592,25.759418487548828,31.0,-1.1805568933486938,-6976.25439453125,79.76021575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862976074219,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5859375,18000.0,0.0,0.0,0.1559019386768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306554317474365,0.2306599020957946,-4.46685635324684e-06,0.0,0.0001582206459715,0.0,0.0,9.784884452819824,0.0,0.0,0.0,0.2930330336093902,4.0,0.0,1.0
