time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.12274169921875,297.1499938964844,293.1499938964844,0.0376556515693664,-1131.45458984375,304.1461181640625,0.6403918266296387,0.0735638886690139,0.0667581185698509,294.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5583609938621521,0.050000000745058,0.0481819920241832,293.1222839355469,297.1499938964844,293.1499938964844,0.1538986563682556,-2517.91064453125,304.1481018066406,0.935104250907898,0.2282268553972244,0.1599554717540741,293.1440734863281,297.1499938964844,293.1499938964844,0.1773214191198349,-3816.9130859375,304.1487121582031,0.9735466241836548,0.2556605339050293,0.2424659132957458,293.2788391113281,297.1499938964844,293.1499938964844,0.0004111726011615,-91.8270492553711,291.4744873046875,0.5583609938621521,0.050000000745058,0.2285546213388443,291.1353454589844,291.1499938964844,268.96026611328125,267.3177795410156,283.38348388671875,293.4427795410156,291.1352233886719,1.0,0.1944157779216766,0.8353506922721863,0.8353506922721863,1.0,1.0,-0.8951630592346191,0.3680536150932312,0.5271094441413879,0.1828794628381729,0.0,0.0,0.3212586939334869,26.376712799072266,34.0,-1.3037378787994385,-6993.923828125,80.87804412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,305.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.1562641561031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315426468849182,0.2315471172332763,-4.46900594397448e-06,0.0,0.000158588256454,0.0,0.0,9.83048152923584,0.0,0.0,0.0,0.2932179868221283,4.0,0.0,1.0
406020,293.1224060058594,297.1499938964844,293.1499938964844,0.0384974852204322,-1144.0533447265625,304.14599609375,0.6348457932472229,0.0743223950266838,0.067497044801712,294.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5498130917549133,0.050000000745058,0.0482421889901161,293.1238098144531,297.1499938964844,293.1499938964844,0.1542964577674865,-2523.124755859375,304.1480712890625,0.9219561219215392,0.2286238968372345,0.1602745652198791,293.1432800292969,297.1499938964844,293.1499938964844,0.1776563078165054,-3822.70068359375,304.1485900878906,0.9617187976837158,0.2559711337089538,0.2428169697523117,293.2777404785156,297.1499938964844,293.1499938964844,0.0003974893770646,-80.44071960449219,291.4318542480469,0.5498130917549133,0.050000000745058,0.2288401871919632,291.1343688964844,291.1499938964844,268.9230041503906,267.298095703125,283.35992431640625,293.4434509277344,291.1342468261719,1.0,0.1974001079797744,0.8353167176246643,0.8353167176246643,1.0,1.0,-0.897269070148468,0.3692356646060943,0.5280333757400513,0.1826883256435394,0.0,0.0,0.3234093189239502,27.91135597229004,37.0,-1.3416017293930054,-7030.8759765625,83.60298919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4609375,18000.0,0.0,0.0,0.1570198386907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334182113409042,0.2334226816892624,-4.473598892218433e-06,0.0,0.0001593551860423,0.0,0.0,9.92722225189209,0.0,0.0,0.0,0.2936107516288757,4.0,0.0,1.0
406080,293.1224060058594,297.1499938964844,293.1499938964844,0.0384974852204322,-1144.0533447265625,304.14599609375,0.6348457932472229,0.0743223950266838,0.067497044801712,294.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5498130917549133,0.050000000745058,0.0482421889901161,293.1238098144531,297.1499938964844,293.1499938964844,0.1542964577674865,-2523.124755859375,304.1480712890625,0.9219561219215392,0.2286238968372345,0.1602745652198791,293.1432800292969,297.1499938964844,293.1499938964844,0.1776563078165054,-3822.70068359375,304.1485900878906,0.9617187976837158,0.2559711337089538,0.2428169697523117,293.2777404785156,297.1499938964844,293.1499938964844,0.0003974893770646,-80.44071960449219,291.4318542480469,0.5498130917549133,0.050000000745058,0.2288401871919632,291.1343688964844,291.1499938964844,268.9230041503906,267.298095703125,283.35992431640625,293.4434509277344,291.1342468261719,1.0,0.1974001079797744,0.8353167176246643,0.8353167176246643,1.0,1.0,-0.897269070148468,0.3692356646060943,0.5280333757400513,0.1826883256435394,0.0,0.0,0.3234093189239502,27.91135597229004,37.0,-1.3416017293930054,-7030.8759765625,83.60298919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4609375,18000.0,0.0,0.0,0.1570198386907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334182113409042,0.2334226816892624,-4.473598892218433e-06,0.0,0.0001593551860423,0.0,0.0,9.92722225189209,0.0,0.0,0.0,0.2936107516288757,4.0,0.0,1.0
406140,293.1221008300781,297.1499938964844,293.1499938964844,0.0393538773059845,-1156.853759765625,304.1459045410156,0.6284663081169128,0.0750800371170044,0.0682480707764625,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.540369987487793,0.050000000745058,0.0483158342540264,293.125,297.1499938964844,293.1499938964844,0.1547201573848724,-2528.6787109375,304.14801025390625,0.9077109098434448,0.2290435880422592,0.1606165021657943,293.1425476074219,297.1499938964844,293.1499938964844,0.1780096590518951,-3828.79833984375,304.1484680175781,0.9473796486854552,0.2562891840934753,0.2431888133287429,293.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.540369987487793,0.050000000745058,0.2291895151138305,291.1334533691406,291.1499938964844,268.88775634765625,267.27911376953125,283.33599853515625,293.44390869140625,291.13336181640625,1.0,0.2009317576885223,0.8352827429771423,0.8352827429771423,1.0,1.0,-0.8995345830917358,0.3705244064331054,0.5290101766586304,0.1824392229318618,0.0,0.0,0.3256769478321075,29.78632354736328,40.0,-1.264719843864441,-7069.71728515625,86.89102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1578222215175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354160249233245,0.2354204952716827,-4.478553819353692e-06,0.0,0.0001601694821147,0.0,0.0,10.030771255493164,0.0,0.0,0.0,0.2940317690372467,4.0,0.0,1.0
406200,293.1221008300781,297.1499938964844,293.1499938964844,0.0393538773059845,-1156.853759765625,304.1459045410156,0.6284663081169128,0.0750800371170044,0.0682480707764625,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.540369987487793,0.050000000745058,0.0483158342540264,293.125,297.1499938964844,293.1499938964844,0.1547201573848724,-2528.6787109375,304.14801025390625,0.9077109098434448,0.2290435880422592,0.1606165021657943,293.1425476074219,297.1499938964844,293.1499938964844,0.1780096590518951,-3828.79833984375,304.1484680175781,0.9473796486854552,0.2562891840934753,0.2431888133287429,293.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.540369987487793,0.050000000745058,0.2291895151138305,291.1334533691406,291.1499938964844,268.88775634765625,267.27911376953125,283.33599853515625,293.44390869140625,291.13336181640625,1.0,0.2009317576885223,0.8352827429771423,0.8352827429771423,1.0,1.0,-0.8995345830917358,0.3705244064331054,0.5290101766586304,0.1824392229318618,0.0,0.0,0.3256769478321075,29.78632354736328,40.0,-1.264719843864441,-7069.71728515625,86.89102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1578222215175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354160249233245,0.2354204952716827,-4.478553819353692e-06,0.0,0.0001601694821147,0.0,0.0,10.030771255493164,0.0,0.0,0.0,0.2940317690372467,4.0,0.0,1.0
406260,293.1214294433594,297.1499938964844,293.1499938964844,0.0402753911912441,-1170.612548828125,304.1457214355469,0.6218880414962769,0.0759251788258552,0.0690609291195869,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5307981967926025,0.050000000745058,0.0484000854194164,293.1254577636719,297.1499938964844,293.1499938964844,0.1552115678787231,-2535.1162109375,304.1478576660156,0.8943309187889099,0.2295843958854675,0.1610279977321624,293.1415710449219,297.1499938964844,293.1499938964844,0.1783962249755859,-3835.450439453125,304.1483459472656,0.9317315220832824,0.2566744983196258,0.2436147630214691,293.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5307981967926025,0.050000000745058,0.2295891642570495,291.1334533691406,291.1499938964844,268.8547668457031,267.26092529296875,283.3173217773437,293.45361328125,291.133544921875,1.0,0.2048771530389785,0.8352329134941101,0.8352329134941101,1.0,1.0,-0.9020957350730896,0.3719790279865265,0.5301167368888855,0.1821605414152145,0.0,0.0,0.3279068171977997,31.931365966796875,43.0,0.0445629060268402,-7108.53662109375,90.66645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,305.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.685546875,18000.0,0.0,0.0,0.1586722135543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374623715877533,0.2374668568372726,-4.483802513277624e-06,0.0,0.0001610321196494,0.0,0.0,10.137608528137209,0.0,0.0,0.0,0.2944667041301727,4.0,0.0,1.0
406320,293.1214294433594,297.1499938964844,293.1499938964844,0.0402753911912441,-1170.612548828125,304.1457214355469,0.6218880414962769,0.0759251788258552,0.0690609291195869,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5307981967926025,0.050000000745058,0.0484000854194164,293.1254577636719,297.1499938964844,293.1499938964844,0.1552115678787231,-2535.1162109375,304.1478576660156,0.8943309187889099,0.2295843958854675,0.1610279977321624,293.1415710449219,297.1499938964844,293.1499938964844,0.1783962249755859,-3835.450439453125,304.1483459472656,0.9317315220832824,0.2566744983196258,0.2436147630214691,293.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5307981967926025,0.050000000745058,0.2295891642570495,291.1334533691406,291.1499938964844,268.8547668457031,267.26092529296875,283.3173217773437,293.45361328125,291.133544921875,1.0,0.2048771530389785,0.8352329134941101,0.8352329134941101,1.0,1.0,-0.9020957350730896,0.3719790279865265,0.5301167368888855,0.1821605414152145,0.0,0.0,0.3279068171977997,31.931365966796875,43.0,0.0445629060268402,-7108.53662109375,90.66645050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,305.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.685546875,18000.0,0.0,0.0,0.1586722135543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374623715877533,0.2374668568372726,-4.483802513277624e-06,0.0,0.0001610321196494,0.0,0.0,10.137608528137209,0.0,0.0,0.0,0.2944667041301727,4.0,0.0,1.0
406380,293.1207580566406,297.1499938964844,293.1499938964844,0.0412620306015014,-1185.3572998046875,304.1455078125,0.6152246594429016,0.0767856687307357,0.0699280947446823,294.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5215747356414795,0.050000000745058,0.0484930537641048,293.1254577636719,297.1499938964844,293.1499938964844,0.1558073014020919,-2542.937255859375,304.1475830078125,0.8813769817352295,0.2302015870809555,0.1615189313888549,293.1405944824219,297.1499938964844,293.1499938964844,0.178846538066864,-3843.218505859375,304.14813232421875,0.916079878807068,0.2570881843566894,0.2440977692604065,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5215747356414795,0.050000000745058,0.2300301641225814,291.13287353515625,291.1499938964844,268.82427978515625,267.2435913085937,283.29449462890625,293.4566345214844,291.1326599121094,1.0,0.2091303467750549,0.8351830244064331,0.8351830244064331,1.0,1.0,-0.9049461483955384,0.373595118522644,0.5313510298728943,0.1818577200174331,0.0,0.0,0.3302082419395447,34.29855728149414,46.0,-1.2270536422729492,-7148.89208984375,94.86162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.1595662832260131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394890636205673,0.2394935488700866,-4.48898708782508e-06,0.0,0.0001619394897716,0.0,0.0,10.243793487548828,0.0,0.0,0.0,0.2949013113975525,4.0,0.0,1.0
406440,293.1207580566406,297.1499938964844,293.1499938964844,0.0412620306015014,-1185.3572998046875,304.1455078125,0.6152246594429016,0.0767856687307357,0.0699280947446823,294.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5215747356414795,0.050000000745058,0.0484930537641048,293.1254577636719,297.1499938964844,293.1499938964844,0.1558073014020919,-2542.937255859375,304.1475830078125,0.8813769817352295,0.2302015870809555,0.1615189313888549,293.1405944824219,297.1499938964844,293.1499938964844,0.178846538066864,-3843.218505859375,304.14813232421875,0.916079878807068,0.2570881843566894,0.2440977692604065,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5215747356414795,0.050000000745058,0.2300301641225814,291.13287353515625,291.1499938964844,268.82427978515625,267.2435913085937,283.29449462890625,293.4566345214844,291.1326599121094,1.0,0.2091303467750549,0.8351830244064331,0.8351830244064331,1.0,1.0,-0.9049461483955384,0.373595118522644,0.5313510298728943,0.1818577200174331,0.0,0.0,0.3302082419395447,34.29855728149414,46.0,-1.2270536422729492,-7148.89208984375,94.86162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.1595662832260131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394890636205673,0.2394935488700866,-4.48898708782508e-06,0.0,0.0001619394897716,0.0,0.0,10.243793487548828,0.0,0.0,0.0,0.2949013113975525,4.0,0.0,1.0
406500,293.1205444335937,297.1499938964844,293.1499938964844,0.0417469665408134,-1192.61083984375,304.1454467773437,0.6117420792579651,0.0772000402212143,0.0703524798154831,294.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5171716809272766,0.050000000745058,0.0485424920916557,293.1254272460937,297.1499938964844,293.1499938964844,0.1561249941587448,-2547.1083984375,304.1474304199219,0.8750869035720825,0.2305225282907486,0.1617761105298996,293.1401672363281,297.1499938964844,293.1499938964844,0.1790775805711746,-3847.204345703125,304.1480712890625,0.9086596965789796,0.2572875916957855,0.2443381696939468,293.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5171716809272766,0.050000000745058,0.2302646934986114,291.1321105957031,291.1499938964844,268.8100280761719,267.2352905273437,283.28240966796875,293.45684814453125,291.1319274902344,1.0,0.211342304944992,0.8351580500602722,0.8351580500602722,1.0,1.0,-0.9063934087753296,0.374424546957016,0.531968891620636,0.1816811561584472,0.0,0.0,0.3314756453037262,35.55667495727539,46.0,-1.5664907693862915,-7170.748046875,97.08810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416198730469,305.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1600308567285537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406138628721237,0.2406183630228042,-4.491766958381049e-06,0.0,0.000162410971825,0.0,0.0,10.302687644958496,0.0,0.0,0.0,0.2951407730579376,4.0,0.0,1.0
406560,293.120361328125,297.1499938964844,293.1499938964844,0.0422222279012203,-1199.720458984375,304.1454162597656,0.608169674873352,0.0776040181517601,0.0707688555121421,294.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5129401683807373,0.050000000745058,0.0485936552286148,293.12530517578125,297.1499938964844,293.1499938964844,0.1564506739377975,-2551.37841796875,304.1473083496094,0.8689786195755005,0.23085418343544,0.1620410531759262,293.13983154296875,297.1499938964844,293.1499938964844,0.1793034672737121,-3851.0927734375,304.14801025390625,0.901785671710968,0.2574804723262787,0.2445743680000305,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5129401683807373,0.050000000745058,0.2305073738098144,291.1314697265625,291.1499938964844,268.7965087890625,267.2272033691406,283.2701110839844,293.4564514160156,291.13134765625,1.0,0.2135971784591674,0.8351240754127502,0.8351240754127502,1.0,1.0,-0.907847225666046,0.3752636909484863,0.5325835347175598,0.181486427783966,0.0,0.0,0.3327742218971252,36.85806274414063,49.0,-1.5510984659194946,-7193.28466796875,99.38957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,305.82391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.046875,18000.0,0.0,0.0,0.1605090200901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417897284030914,0.2417942285537719,-4.4947223614144605e-06,0.0,0.000162896249094,0.0,0.0,10.364496231079102,0.0,0.0,0.0,0.2953921556472778,4.0,0.0,1.0
406620,293.1202392578125,297.1499938964844,293.1499938964844,0.0431459657847881,-1213.5462646484375,304.1454162597656,0.6010438799858093,0.0783843919634819,0.0715798214077949,294.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5050303339958191,0.050000000745058,0.0487004220485687,293.1249084472656,297.1499938964844,293.1499938964844,0.1571349650621414,-2560.336181640625,304.1470642089844,0.8574300408363342,0.2315616607666015,0.1626018285751342,293.1392822265625,297.1499938964844,293.1499938964844,0.1797386258840561,-3858.5625,304.14794921875,0.8888904452323914,0.2578470408916473,0.2450329214334488,293.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5050303339958191,0.050000000745058,0.2310138344764709,291.1305847167969,291.1499938964844,268.77166748046875,267.2118530273437,283.2450561523437,293.4543151855469,291.1304931640625,1.0,0.2182011157274246,0.8350561261177063,0.8350561261177063,1.0,1.0,-0.9107797145843506,0.3769737482070923,0.5338059663772583,0.181048184633255,0.0,0.0,0.3354254364967346,39.57258224487305,52.0,-1.2136738300323486,-7239.353515625,104.19213104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,305.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.1615076661109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442216426134109,0.2442261427640915,-4.5009865061729215e-06,0.0,0.0001639097463339,0.0,0.0,10.493093490600586,0.0,0.0,0.0,0.2959167063236236,4.0,0.0,1.0
406680,293.1202392578125,297.1499938964844,293.1499938964844,0.0431459657847881,-1213.5462646484375,304.1454162597656,0.6010438799858093,0.0783843919634819,0.0715798214077949,294.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5050303339958191,0.050000000745058,0.0487004220485687,293.1249084472656,297.1499938964844,293.1499938964844,0.1571349650621414,-2560.336181640625,304.1470642089844,0.8574300408363342,0.2315616607666015,0.1626018285751342,293.1392822265625,297.1499938964844,293.1499938964844,0.1797386258840561,-3858.5625,304.14794921875,0.8888904452323914,0.2578470408916473,0.2450329214334488,293.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5050303339958191,0.050000000745058,0.2310138344764709,291.1305847167969,291.1499938964844,268.77166748046875,267.2118530273437,283.2450561523437,293.4543151855469,291.1304931640625,1.0,0.2182011157274246,0.8350561261177063,0.8350561261177063,1.0,1.0,-0.9107797145843506,0.3769737482070923,0.5338059663772583,0.181048184633255,0.0,0.0,0.3354254364967346,39.57258224487305,52.0,-1.2136738300323486,-7239.353515625,104.19213104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,305.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.1615076661109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442216426134109,0.2442261427640915,-4.5009865061729215e-06,0.0,0.0001639097463339,0.0,0.0,10.493093490600586,0.0,0.0,0.0,0.2959167063236236,4.0,0.0,1.0
406740,293.1202697753906,297.1499938964844,293.1499938964844,0.0440384894609451,-1226.922119140625,304.1454467773437,0.5940707325935364,0.0791331753134727,0.0723655298352241,294.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4978319704532623,0.050000000745058,0.048812061548233,293.1241455078125,297.1499938964844,293.1499938964844,0.1578805148601532,-2570.081787109375,304.14678955078125,0.846874475479126,0.2323479503393173,0.1632168292999267,293.1389465332031,297.1499938964844,293.1499938964844,0.1801539659500122,-3865.67236328125,304.14794921875,0.8767716288566589,0.2581903040409088,0.2454735785722732,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4978319704532623,0.050000000745058,0.2315434068441391,291.1300048828125,291.1499938964844,268.75,267.1976013183594,283.2198181152344,293.45074462890625,291.1299743652344,1.0,0.2228830009698867,0.8349881768226624,0.8349881768226624,1.0,1.0,-0.9137591123580932,0.3787297308444977,0.5350293517112732,0.1805541217327118,0.0,0.0,0.3381312191486358,42.40963363647461,40.0,-0.7843248248100281,-7286.45751953125,109.22496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,305.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.796875,18000.0,0.0,0.0,0.1625610142946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467358410358429,0.2467403560876846,-4.507580342760775e-06,0.0,0.0001649787736823,0.0,0.0,10.626928329467772,0.0,0.0,0.0,0.2964637577533722,4.0,0.0,1.0
406800,293.1202697753906,297.1499938964844,293.1499938964844,0.0440384894609451,-1226.922119140625,304.1454467773437,0.5940707325935364,0.0791331753134727,0.0723655298352241,294.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4978319704532623,0.050000000745058,0.048812061548233,293.1241455078125,297.1499938964844,293.1499938964844,0.1578805148601532,-2570.081787109375,304.14678955078125,0.846874475479126,0.2323479503393173,0.1632168292999267,293.1389465332031,297.1499938964844,293.1499938964844,0.1801539659500122,-3865.67236328125,304.14794921875,0.8767716288566589,0.2581903040409088,0.2454735785722732,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4978319704532623,0.050000000745058,0.2315434068441391,291.1300048828125,291.1499938964844,268.75,267.1976013183594,283.2198181152344,293.45074462890625,291.1299743652344,1.0,0.2228830009698867,0.8349881768226624,0.8349881768226624,1.0,1.0,-0.9137591123580932,0.3787297308444977,0.5350293517112732,0.1805541217327118,0.0,0.0,0.3381312191486358,42.40963363647461,40.0,-0.7843248248100281,-7286.45751953125,109.22496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,305.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.796875,18000.0,0.0,0.0,0.1625610142946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467358410358429,0.2467403560876846,-4.507580342760775e-06,0.0,0.0001649787736823,0.0,0.0,10.626928329467772,0.0,0.0,0.0,0.2964637577533722,4.0,0.0,1.0
406860,293.11981201171875,297.1499938964844,293.1499938964844,0.0448266305029392,-1238.7322998046875,304.1456604003906,0.5978555679321289,0.0799717009067535,0.0730642899870872,294.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4990451633930206,0.050000000745058,0.0487922206521034,293.1224365234375,297.1499938964844,293.1499938964844,0.1586324274539947,-2579.873046875,304.1466064453125,0.8498920798301697,0.2333480715751648,0.1638489216566085,293.13818359375,297.1499938964844,293.1499938964844,0.1804719418287277,-3871.053955078125,304.1481018066406,0.8793491721153259,0.2586213648319244,0.2458241432905197,293.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4990451633930206,0.050000000745058,0.2314492762088775,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.19415283203125,293.4451904296875,291.1307983398437,1.0,0.2218012660741806,0.8349056839942932,0.8349056839942932,1.0,1.0,-0.9156405925750732,0.3800327479839325,0.5356078743934631,0.1797344237565994,0.0,0.0,0.3407230675220489,41.90362548828125,28.0,1.2862714529037476,-7330.01904296875,108.84060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996276855469,305.8689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.1636591404676437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492467910051345,0.2492513060569763,-4.514381998887984e-06,0.0,0.0001660932175582,0.0,0.0,10.76171588897705,0.0,0.0,0.0,0.2970151901245117,4.0,0.0,1.0
406920,293.11981201171875,297.1499938964844,293.1499938964844,0.0448266305029392,-1238.7322998046875,304.1456604003906,0.5978555679321289,0.0799717009067535,0.0730642899870872,294.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4990451633930206,0.050000000745058,0.0487922206521034,293.1224365234375,297.1499938964844,293.1499938964844,0.1586324274539947,-2579.873046875,304.1466064453125,0.8498920798301697,0.2333480715751648,0.1638489216566085,293.13818359375,297.1499938964844,293.1499938964844,0.1804719418287277,-3871.053955078125,304.1481018066406,0.8793491721153259,0.2586213648319244,0.2458241432905197,293.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4990451633930206,0.050000000745058,0.2314492762088775,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.19415283203125,293.4451904296875,291.1307983398437,1.0,0.2218012660741806,0.8349056839942932,0.8349056839942932,1.0,1.0,-0.9156405925750732,0.3800327479839325,0.5356078743934631,0.1797344237565994,0.0,0.0,0.3407230675220489,41.90362548828125,28.0,1.2862714529037476,-7330.01904296875,108.84060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996276855469,305.8689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.1636591404676437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492467910051345,0.2492513060569763,-4.514381998887984e-06,0.0,0.0001660932175582,0.0,0.0,10.76171588897705,0.0,0.0,0.0,0.2970151901245117,4.0,0.0,1.0
406980,293.11871337890625,297.1499938964844,293.1499938964844,0.0456435121595859,-1250.9927978515625,304.1457214355469,0.611129641532898,0.0809589400887489,0.0737979412078857,294.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5077912211418152,0.050000000745058,0.0486613772809505,293.1196594238281,297.1499938964844,293.1499938964844,0.1594920456409454,-2591.052734375,304.14630126953125,0.8653200268745422,0.2346083223819732,0.1645890325307846,293.1368103027344,297.1499938964844,293.1499938964844,0.1807941347360611,-3876.497802734375,304.148193359375,0.8951237797737122,0.2591992616653442,0.2462072223424911,293.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5077912211418152,0.050000000745058,0.2308286130428314,291.1325988769531,291.1499938964844,268.7099914550781,267.1700744628906,283.1673278808594,293.4385070800781,291.13287353515625,1.0,0.2165489643812179,0.8348231315612793,0.8348231315612793,1.0,1.0,-0.9169671535491944,0.3811267018318176,0.5358404517173767,0.1786993891000747,0.0,0.0,0.3429036438465118,38.57902908325195,25.0,2.4723377227783203,-7368.06787109375,103.93888854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,305.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.576171875,18000.0,0.0,0.0,0.1647702157497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514193952083587,0.2514238953590393,-4.520662514551077e-06,0.0,0.0001672208309173,0.0,0.0,10.879769325256348,0.0,0.0,0.0,0.2975020706653595,4.0,0.0,1.0
407040,293.11871337890625,297.1499938964844,293.1499938964844,0.0456435121595859,-1250.9927978515625,304.1457214355469,0.611129641532898,0.0809589400887489,0.0737979412078857,294.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5077912211418152,0.050000000745058,0.0486613772809505,293.1196594238281,297.1499938964844,293.1499938964844,0.1594920456409454,-2591.052734375,304.14630126953125,0.8653200268745422,0.2346083223819732,0.1645890325307846,293.1368103027344,297.1499938964844,293.1499938964844,0.1807941347360611,-3876.497802734375,304.148193359375,0.8951237797737122,0.2591992616653442,0.2462072223424911,293.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5077912211418152,0.050000000745058,0.2308286130428314,291.1325988769531,291.1499938964844,268.7099914550781,267.1700744628906,283.1673278808594,293.4385070800781,291.13287353515625,1.0,0.2165489643812179,0.8348231315612793,0.8348231315612793,1.0,1.0,-0.9169671535491944,0.3811267018318176,0.5358404517173767,0.1786993891000747,0.0,0.0,0.3429036438465118,38.57902908325195,25.0,2.4723377227783203,-7368.06787109375,103.93888854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,305.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.576171875,18000.0,0.0,0.0,0.1647702157497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514193952083587,0.2514238953590393,-4.520662514551077e-06,0.0,0.0001672208309173,0.0,0.0,10.879769325256348,0.0,0.0,0.0,0.2975020706653595,4.0,0.0,1.0
407100,293.1180419921875,297.1499938964844,293.1499938964844,0.0460913591086864,-1257.7384033203125,304.14569091796875,0.618061363697052,0.0814885795116424,0.074200801551342,294.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5128975510597229,0.050000000745058,0.0485941879451274,293.1180419921875,297.1499938964844,293.1499938964844,0.1599877029657364,-2597.5068359375,304.1460876464844,0.8742425441741943,0.2353095859289169,0.1650130748748779,293.135986328125,297.1499938964844,293.1499938964844,0.1809911876916885,-3879.85546875,304.1481628417969,0.9040800333023072,0.2595263719558716,0.2464377135038375,293.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5128975510597229,0.050000000745058,0.2305099070072174,291.1335144042969,291.1499938964844,268.70001220703125,267.16314697265625,283.1537780761719,293.435302734375,291.1337280273437,1.0,0.2140510827302932,0.8347818851470947,0.8347818851470947,1.0,1.0,-0.9177727699279784,0.3817428052425384,0.5360299348831177,0.178195983171463,0.0,0.0,0.3439109921455383,36.87323760986328,25.0,2.290241241455078,-7386.71923828125,101.44407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878479003906,305.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.185546875,18000.0,0.0,0.0,0.1653193980455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524104416370392,0.2524149715900421,-4.523513325693784e-06,0.0,0.0001677781692706,0.0,0.0,10.933755874633787,0.0,0.0,0.0,0.2977249026298523,4.0,0.0,1.0
407160,293.1173400878906,297.1499938964844,293.1499938964844,0.0465622954070568,-1264.8502197265625,304.1456298828125,0.6247289776802063,0.082033060491085,0.0746231451630592,294.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5181929469108582,0.050000000745058,0.0485306940972805,293.1163635253906,297.1499938964844,293.1499938964844,0.1605251431465149,-2604.5078125,304.14581298828125,0.8834186792373657,0.2360449284315109,0.1654668450355529,293.1351318359375,297.1499938964844,293.1499938964844,0.1812153458595276,-3883.6923828125,304.1481018066406,0.9137165546417236,0.2598715126514435,0.2466912716627121,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5181929469108582,0.050000000745058,0.2302087098360061,291.134033203125,291.1499938964844,268.69000244140625,267.1561889648437,283.140380859375,293.4324951171875,291.13409423828125,1.0,0.2115629911422729,0.8347409963607788,0.8347409963607788,1.0,1.0,-0.9186907410621644,0.3824070692062378,0.5362836122512817,0.1777202486991882,0.0,0.0,0.3449223041534424,35.26231002807617,25.0,1.5808807611465454,-7405.6572265625,99.11588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.47265625,18000.0,0.0,0.0,0.1658613979816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533792853355407,0.2533838152885437,-4.5262399908097e-06,0.0,0.0001683282316662,0.0,0.0,10.986495971679688,0.0,0.0,0.0,0.2979424595832824,4.0,0.0,1.0
407220,293.1158752441406,297.1499938964844,293.1499938964844,0.0475722812116146,-1280.1605224609375,304.1453857421875,0.6364169716835022,0.0831556990742683,0.0755277797579765,294.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5275173783302307,0.050000000745058,0.0484316572546958,293.1129150390625,297.1499938964844,293.1499938964844,0.1617111265659332,-2619.952392578125,304.1452331542969,0.8996224999427795,0.2375963479280471,0.1664557605981826,293.1333923339844,297.1499938964844,293.1499938964844,0.181740328669548,-3892.708984375,304.1478576660156,0.931335151195526,0.2606031596660614,0.2472689896821975,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5275173783302307,0.050000000745058,0.2297389358282089,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,283.11456298828125,293.4281921386719,291.1340637207031,1.0,0.2078110575675964,0.834659218788147,0.834659218788147,1.0,1.0,-0.9209735989570618,0.3839158415794372,0.5370577573776245,0.176908478140831,0.0,0.0,0.3470269441604614,32.75404739379883,25.0,0.2406032532453537,-7446.2431640625,95.65206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,305.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1484375,18000.0,0.0,0.0,0.1669243723154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553837299346924,0.2553882598876953,-4.531706508714706e-06,0.0,0.0001694070233497,0.0,0.0,11.0955228805542,0.0,0.0,0.0,0.298390120267868,4.0,0.0,1.0
407280,293.1158752441406,297.1499938964844,293.1499938964844,0.0475722812116146,-1280.1605224609375,304.1453857421875,0.6364169716835022,0.0831556990742683,0.0755277797579765,294.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5275173783302307,0.050000000745058,0.0484316572546958,293.1129150390625,297.1499938964844,293.1499938964844,0.1617111265659332,-2619.952392578125,304.1452331542969,0.8996224999427795,0.2375963479280471,0.1664557605981826,293.1333923339844,297.1499938964844,293.1499938964844,0.181740328669548,-3892.708984375,304.1478576660156,0.931335151195526,0.2606031596660614,0.2472689896821975,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5275173783302307,0.050000000745058,0.2297389358282089,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,283.11456298828125,293.4281921386719,291.1340637207031,1.0,0.2078110575675964,0.834659218788147,0.834659218788147,1.0,1.0,-0.9209735989570618,0.3839158415794372,0.5370577573776245,0.176908478140831,0.0,0.0,0.3470269441604614,32.75404739379883,25.0,0.2406032532453537,-7446.2431640625,95.65206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,305.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1484375,18000.0,0.0,0.0,0.1669243723154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553837299346924,0.2553882598876953,-4.531706508714706e-06,0.0,0.0001694070233497,0.0,0.0,11.0955228805542,0.0,0.0,0.0,0.298390120267868,4.0,0.0,1.0
407340,293.1144104003906,297.1499938964844,293.1499938964844,0.0486449413001537,-1296.4923095703125,304.1451416015625,0.6471174359321594,0.0843168124556541,0.0764907896518707,294.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5356380343437195,0.050000000745058,0.0483561046421527,293.10943603515625,297.1499938964844,293.1499938964844,0.1630083918571472,-2636.81298828125,304.1446533203125,0.9144734740257264,0.2392405867576599,0.1675297766923904,293.1316223144531,297.1499938964844,293.1499938964844,0.1823355704545974,-3902.93212890625,304.1475830078125,0.9463432431221008,0.2613820433616638,0.247916892170906,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5356380343437195,0.050000000745058,0.2293805480003357,291.1337585449219,291.1499938964844,268.6499938964844,267.1281433105469,283.0906982421875,293.4257507324219,291.1337280273437,1.0,0.2049779593944549,0.8345774412155151,0.8345774412155151,1.0,1.0,-0.9236749410629272,0.3855659663677215,0.5381090044975281,0.1762975454330444,0.0,0.0,0.34921395778656,30.8472957611084,25.0,-0.3030852973461151,-7489.53662109375,93.1977996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,305.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.587890625,18000.0,0.0,0.0,0.1679652035236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574928700923919,0.2574974298477173,-4.5374549699772615e-06,0.0,0.0001704633323242,0.0,0.0,11.210694313049316,0.0,0.0,0.0,0.2988621890544891,4.0,0.0,1.0
407400,293.1144104003906,297.1499938964844,293.1499938964844,0.0486449413001537,-1296.4923095703125,304.1451416015625,0.6471174359321594,0.0843168124556541,0.0764907896518707,294.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5356380343437195,0.050000000745058,0.0483561046421527,293.10943603515625,297.1499938964844,293.1499938964844,0.1630083918571472,-2636.81298828125,304.1446533203125,0.9144734740257264,0.2392405867576599,0.1675297766923904,293.1316223144531,297.1499938964844,293.1499938964844,0.1823355704545974,-3902.93212890625,304.1475830078125,0.9463432431221008,0.2613820433616638,0.247916892170906,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5356380343437195,0.050000000745058,0.2293805480003357,291.1337585449219,291.1499938964844,268.6499938964844,267.1281433105469,283.0906982421875,293.4257507324219,291.1337280273437,1.0,0.2049779593944549,0.8345774412155151,0.8345774412155151,1.0,1.0,-0.9236749410629272,0.3855659663677215,0.5381090044975281,0.1762975454330444,0.0,0.0,0.34921395778656,30.8472957611084,25.0,-0.3030852973461151,-7489.53662109375,93.1977996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,305.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.587890625,18000.0,0.0,0.0,0.1679652035236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574928700923919,0.2574974298477173,-4.5374549699772615e-06,0.0,0.0001704633323242,0.0,0.0,11.210694313049316,0.0,0.0,0.0,0.2988621890544891,4.0,0.0,1.0
407460,293.11297607421875,297.1499938964844,293.1499938964844,0.0497651025652885,-1313.62255859375,304.1448974609375,0.6570870280265808,0.0855123475193977,0.0775016844272613,294.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5426284670829773,0.050000000745058,0.0482974238693714,293.1059875488281,297.1499938964844,293.1499938964844,0.1643931567668914,-2654.763671875,304.1441345214844,0.928532600402832,0.2409653663635254,0.1686744540929794,293.1298828125,297.1499938964844,293.1499938964844,0.1829821765422821,-3914.01904296875,304.1473083496094,0.95863938331604,0.2622030079364776,0.2486224174499511,293.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5426284670829773,0.050000000745058,0.2291021794080734,291.1335754394531,291.1499938964844,268.6300048828125,267.1139831542969,283.0692443847656,293.4249572753906,291.1335754394531,1.0,0.2028615176677703,0.8344793915748596,0.8344793915748596,1.0,1.0,-0.9267040491104126,0.3872997760772705,0.5394042134284973,0.1759103238582611,0.0,0.0,0.3514214158058166,29.37442779541016,25.0,-0.2293696999549865,-7534.154296875,91.47631072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,305.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.263671875,18000.0,0.0,0.0,0.1689910590648651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259655624628067,0.2596601545810699,-4.54345627076691e-06,0.0,0.0001715044490993,0.0,0.0,11.32952880859375,0.0,0.0,0.0,0.2993497848510742,4.0,0.0,1.0
407520,293.11297607421875,297.1499938964844,293.1499938964844,0.0497651025652885,-1313.62255859375,304.1448974609375,0.6570870280265808,0.0855123475193977,0.0775016844272613,294.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5426284670829773,0.050000000745058,0.0482974238693714,293.1059875488281,297.1499938964844,293.1499938964844,0.1643931567668914,-2654.763671875,304.1441345214844,0.928532600402832,0.2409653663635254,0.1686744540929794,293.1298828125,297.1499938964844,293.1499938964844,0.1829821765422821,-3914.01904296875,304.1473083496094,0.95863938331604,0.2622030079364776,0.2486224174499511,293.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5426284670829773,0.050000000745058,0.2291021794080734,291.1335754394531,291.1499938964844,268.6300048828125,267.1139831542969,283.0692443847656,293.4249572753906,291.1335754394531,1.0,0.2028615176677703,0.8344793915748596,0.8344793915748596,1.0,1.0,-0.9267040491104126,0.3872997760772705,0.5394042134284973,0.1759103238582611,0.0,0.0,0.3514214158058166,29.37442779541016,25.0,-0.2293696999549865,-7534.154296875,91.47631072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,305.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.263671875,18000.0,0.0,0.0,0.1689910590648651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259655624628067,0.2596601545810699,-4.54345627076691e-06,0.0,0.0001715044490993,0.0,0.0,11.32952880859375,0.0,0.0,0.0,0.2993497848510742,4.0,0.0,1.0
407580,293.1115417480469,297.1499938964844,293.1499938964844,0.0509226061403751,-1331.4083251953125,304.1446838378906,0.6663532257080078,0.0867380201816558,0.0785524770617485,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5485799312591553,0.050000000745058,0.048251312226057,293.1026611328125,297.1499938964844,293.1499938964844,0.1658507287502288,-2673.607177734375,304.1436767578125,0.940945565700531,0.2427592575550079,0.1698783487081527,293.1281433105469,297.1499938964844,293.1499938964844,0.1836714148521423,-3925.81494140625,304.1470642089844,0.9685747623443604,0.2630620300769806,0.2493771910667419,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5485799312591553,0.050000000745058,0.2288834452629089,291.13360595703125,291.1499938964844,268.6099853515625,267.0997009277344,283.0502319335937,293.42559814453125,291.1336364746094,1.0,0.2012979686260223,0.8343813419342041,0.8343813419342041,1.0,1.0,-0.9299978613853456,0.3890883028507232,0.5409095883369446,0.1757406145334243,0.0,0.0,0.353607565164566,28.226072311401367,25.0,0.0392385758459568,-7579.12451171875,90.30744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16796875,18000.0,0.0,0.0,0.170006662607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618245780467987,0.261829137802124,-4.549578079604544e-06,0.0,0.000172535146703,0.0,0.0,11.44945240020752,0.0,0.0,0.0,0.2998425662517547,4.0,0.0,1.0
407640,293.1115417480469,297.1499938964844,293.1499938964844,0.0509226061403751,-1331.4083251953125,304.1446838378906,0.6663532257080078,0.0867380201816558,0.0785524770617485,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5485799312591553,0.050000000745058,0.048251312226057,293.1026611328125,297.1499938964844,293.1499938964844,0.1658507287502288,-2673.607177734375,304.1436767578125,0.940945565700531,0.2427592575550079,0.1698783487081527,293.1281433105469,297.1499938964844,293.1499938964844,0.1836714148521423,-3925.81494140625,304.1470642089844,0.9685747623443604,0.2630620300769806,0.2493771910667419,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5485799312591553,0.050000000745058,0.2288834452629089,291.13360595703125,291.1499938964844,268.6099853515625,267.0997009277344,283.0502319335937,293.42559814453125,291.1336364746094,1.0,0.2012979686260223,0.8343813419342041,0.8343813419342041,1.0,1.0,-0.9299978613853456,0.3890883028507232,0.5409095883369446,0.1757406145334243,0.0,0.0,0.353607565164566,28.226072311401367,25.0,0.0392385758459568,-7579.12451171875,90.30744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16796875,18000.0,0.0,0.0,0.170006662607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618245780467987,0.261829137802124,-4.549578079604544e-06,0.0,0.000172535146703,0.0,0.0,11.44945240020752,0.0,0.0,0.0,0.2998425662517547,4.0,0.0,1.0
407700,293.11083984375,297.1499938964844,293.1499938964844,0.0515134781599044,-1340.522216796875,304.1445617675781,0.6707070469856262,0.0873613506555557,0.0790912359952926,294.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5511844158172607,0.050000000745058,0.0482321083545684,293.1010131835937,297.1499938964844,293.1499938964844,0.1666045039892196,-2683.332763671875,304.1434326171875,0.9464556574821472,0.2436799257993698,0.1705002039670944,293.1272888183594,297.1499938964844,293.1499938964844,0.1840310990810394,-3931.962890625,304.1469421386719,0.972772479057312,0.2635051906108856,0.2497715502977371,293.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5511844158172607,0.050000000745058,0.2287923544645309,291.1336975097656,291.1499938964844,268.6000061035156,267.092529296875,283.0414733886719,293.4263916015625,291.1337280273437,1.0,0.200689747929573,0.834332287311554,0.834332287311554,1.0,1.0,-0.9317317008972168,0.3900026977062225,0.5417290329933167,0.1757218241691589,0.0,0.0,0.3546867668628692,27.75142478942871,25.0,0.1445232182741165,-7601.61279296875,89.8941421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.17578125,18000.0,0.0,0.0,0.1705113500356674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629030048847198,0.2629075646400451,-4.55265399068594e-06,0.0,0.0001730473450152,0.0,0.0,11.509345054626465,0.0,0.0,0.0,0.300088882446289,4.0,0.0,1.0
