time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.11016845703125,297.1499938964844,293.1499938964844,0.0521111376583576,-1349.76611328125,304.1444702148437,0.6748927235603333,0.087990865111351,0.0796376466751098,294.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5535770058631897,0.050000000745058,0.0482149496674537,293.09942626953125,297.1499938964844,293.1499938964844,0.1673733741044998,-2693.240966796875,304.14324951171875,0.9515442848205566,0.2446146607398986,0.1711335629224777,293.12646484375,297.1499938964844,293.1499938964844,0.1844002604484558,-3938.268798828125,304.1468200683594,0.9765501618385316,0.2639566957950592,0.2501758933067322,293.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5535770058631897,0.050000000745058,0.2287109643220901,291.1337585449219,291.1499938964844,268.5899963378906,267.0853271484375,283.03302001953125,293.4274597167969,291.1338195800781,1.0,0.2001746445894241,0.8342737555503845,0.8342737555503845,1.0,1.0,-0.9335145950317384,0.3909323215484619,0.5425822734832764,0.1757283508777618,0.0,0.0,0.3557595610618591,27.32937431335449,28.0,0.1807516366243362,-7624.1142578125,89.57208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,305.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.1710143983364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263977438211441,0.2639819979667663,-4.555730356514687e-06,0.0,0.0001735578698571,0.0,0.0,11.569171905517578,0.0,0.0,0.0,0.3003350496292114,4.0,0.0,1.0
407820,293.10888671875,297.1499938964844,293.1499938964844,0.0533480383455753,-1368.9864501953125,304.1442565917969,0.6790352463722229,0.0892628505825996,0.0807722508907318,294.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5542741417884827,0.050000000745058,0.0482100211083889,293.0963439941406,297.1499938964844,293.1499938964844,0.1689764112234115,-2713.869873046875,304.142822265625,0.9552713632583618,0.2465180307626724,0.1724483370780944,293.1248474121094,297.1499938964844,293.1499938964844,0.1851901262998581,-3951.7607421875,304.1465759277344,0.978504717350006,0.2648808658123016,0.2510356903076172,293.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5542741417884827,0.050000000745058,0.228687584400177,291.1336975097656,291.1499938964844,268.57000732421875,267.07086181640625,283.01690673828125,293.4305419921875,291.1336669921875,1.0,0.2005813419818878,0.8341566324234009,0.8341566324234009,1.0,1.0,-0.9374520182609558,0.3929403126239776,0.5445117354393005,0.1758624166250229,0.0,0.0,0.3579316437244415,27.23440361022949,31.0,-0.2638174295425415,-7670.28369140625,90.19029998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.982421875,18000.0,0.0,0.0,0.1720179766416549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661425471305847,0.26614710688591,-4.561920832202304e-06,0.0,0.0001745763729559,0.0,0.0,11.69009017944336,0.0,0.0,0.0,0.3008326888084411,4.0,0.0,1.0
407880,293.10888671875,297.1499938964844,293.1499938964844,0.0533480383455753,-1368.9864501953125,304.1442565917969,0.6790352463722229,0.0892628505825996,0.0807722508907318,294.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5542741417884827,0.050000000745058,0.0482100211083889,293.0963439941406,297.1499938964844,293.1499938964844,0.1689764112234115,-2713.869873046875,304.142822265625,0.9552713632583618,0.2465180307626724,0.1724483370780944,293.1248474121094,297.1499938964844,293.1499938964844,0.1851901262998581,-3951.7607421875,304.1465759277344,0.978504717350006,0.2648808658123016,0.2510356903076172,293.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5542741417884827,0.050000000745058,0.228687584400177,291.1336975097656,291.1499938964844,268.57000732421875,267.07086181640625,283.01690673828125,293.4305419921875,291.1336669921875,1.0,0.2005813419818878,0.8341566324234009,0.8341566324234009,1.0,1.0,-0.9374520182609558,0.3929403126239776,0.5445117354393005,0.1758624166250229,0.0,0.0,0.3579316437244415,27.23440361022949,31.0,-0.2638174295425415,-7670.28369140625,90.19029998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.982421875,18000.0,0.0,0.0,0.1720179766416549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661425471305847,0.26614710688591,-4.561920832202304e-06,0.0,0.0001745763729559,0.0,0.0,11.69009017944336,0.0,0.0,0.0,0.3008326888084411,4.0,0.0,1.0
407940,293.107666015625,297.1499938964844,293.1499938964844,0.0546212308108806,-1388.8958740234375,304.14404296875,0.6791664361953735,0.0905477404594421,0.0819446295499801,294.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5511937737464905,0.050000000745058,0.0482320077717304,293.093505859375,297.1499938964844,293.1499938964844,0.1706470549106598,-2735.322021484375,304.1424255371094,0.9532020688056946,0.2484559565782547,0.1738087236881256,293.1233215332031,297.1499938964844,293.1499938964844,0.1860356926918029,-3966.195068359375,304.14630126953125,0.9754392504692078,0.2658295333385467,0.251946210861206,293.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5511937737464905,0.050000000745058,0.2287918776273727,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.001953125,293.4349060058594,291.133056640625,1.0,0.2021506428718567,0.8340395092964172,0.8340395092964172,1.0,1.0,-0.9417360424995422,0.3950811326503753,0.5466548800468445,0.1761256754398346,0.0,0.0,0.3602184057235718,27.82590675354004,34.0,-0.7159058451652527,-7718.4970703125,91.98026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,306.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.1730270981788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684214115142822,0.2684259712696075,-4.568379608826945e-06,0.0,0.0001756005076458,0.0,0.0,11.817779541015623,0.0,0.0,0.0,0.3013574779033661,4.0,0.0,1.0
408000,293.107666015625,297.1499938964844,293.1499938964844,0.0546212308108806,-1388.8958740234375,304.14404296875,0.6791664361953735,0.0905477404594421,0.0819446295499801,294.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5511937737464905,0.050000000745058,0.0482320077717304,293.093505859375,297.1499938964844,293.1499938964844,0.1706470549106598,-2735.322021484375,304.1424255371094,0.9532020688056946,0.2484559565782547,0.1738087236881256,293.1233215332031,297.1499938964844,293.1499938964844,0.1860356926918029,-3966.195068359375,304.14630126953125,0.9754392504692078,0.2658295333385467,0.251946210861206,293.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5511937737464905,0.050000000745058,0.2287918776273727,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.001953125,293.4349060058594,291.133056640625,1.0,0.2021506428718567,0.8340395092964172,0.8340395092964172,1.0,1.0,-0.9417360424995422,0.3950811326503753,0.5466548800468445,0.1761256754398346,0.0,0.0,0.3602184057235718,27.82590675354004,34.0,-0.7159058451652527,-7718.4970703125,91.98026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,306.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.1730270981788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684214115142822,0.2684259712696075,-4.568379608826945e-06,0.0,0.0001756005076458,0.0,0.0,11.817779541015623,0.0,0.0,0.0,0.3013574779033661,4.0,0.0,1.0
408060,293.1065673828125,297.1499938964844,293.1499938964844,0.0559205785393714,-1409.3406982421875,304.14385986328125,0.6764196157455444,0.0918450802564621,0.0831482335925102,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5454691648483276,0.050000000745058,0.0482749417424202,293.0908508300781,297.1499938964844,293.1499938964844,0.1723678857088089,-2757.361572265625,304.14208984375,0.9468988180160522,0.2504222095012665,0.1752053946256637,293.1218566894531,297.1499938964844,293.1499938964844,0.1869231164455413,-3981.321044921875,304.14605712890625,0.9685263633728028,0.2668012976646423,0.2528997361660003,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5454691648483276,0.050000000745058,0.2289955466985702,291.13250732421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9881286621094,293.4404296875,291.1324462890625,1.0,0.2046340405941009,0.8339031934738159,0.8339031934738159,1.0,1.0,-0.9462971687316896,0.3973229527473449,0.5489742159843445,0.1765026301145553,0.0,0.0,0.3625925779342651,28.952272415161133,37.0,-0.8155344128608704,-7768.4013671875,94.70138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,306.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.1740534156560897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708185017108917,0.270823061466217,-4.5752449295832776e-06,0.0,0.0001766420900821,0.0,0.0,11.952884674072266,0.0,0.0,0.0,0.3019127249717712,4.0,0.0,1.0
408120,293.1065673828125,297.1499938964844,293.1499938964844,0.0559205785393714,-1409.3406982421875,304.14385986328125,0.6764196157455444,0.0918450802564621,0.0831482335925102,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5454691648483276,0.050000000745058,0.0482749417424202,293.0908508300781,297.1499938964844,293.1499938964844,0.1723678857088089,-2757.361572265625,304.14208984375,0.9468988180160522,0.2504222095012665,0.1752053946256637,293.1218566894531,297.1499938964844,293.1499938964844,0.1869231164455413,-3981.321044921875,304.14605712890625,0.9685263633728028,0.2668012976646423,0.2528997361660003,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5454691648483276,0.050000000745058,0.2289955466985702,291.13250732421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9881286621094,293.4404296875,291.1324462890625,1.0,0.2046340405941009,0.8339031934738159,0.8339031934738159,1.0,1.0,-0.9462971687316896,0.3973229527473449,0.5489742159843445,0.1765026301145553,0.0,0.0,0.3625925779342651,28.952272415161133,37.0,-0.8155344128608704,-7768.4013671875,94.70138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,306.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.1740534156560897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708185017108917,0.270823061466217,-4.5752449295832776e-06,0.0,0.0001766420900821,0.0,0.0,11.952884674072266,0.0,0.0,0.0,0.3019127249717712,4.0,0.0,1.0
408180,293.10552978515625,297.1499938964844,293.1499938964844,0.0572398267686367,-1430.22900390625,304.1437072753906,0.6718102097511292,0.0931537076830864,0.0843781381845474,293.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5381102561950684,0.050000000745058,0.0483346506953239,293.08843994140625,297.1499938964844,293.1499938964844,0.1741282492876052,-2779.847412109375,304.14178466796875,0.9376120567321776,0.2524099349975586,0.1766305714845657,293.1204833984375,297.1499938964844,293.1499938964844,0.1878461390733719,-3997.028076171875,304.1458435058594,0.9586278200149536,0.2677949368953705,0.2538909018039703,293.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5381102561950684,0.050000000745058,0.2292787730693817,291.1319580078125,291.1499938964844,268.510009765625,267.0267639160156,282.97540283203125,293.4470520019531,291.13189697265625,1.0,0.2078182250261306,0.8337669372558594,0.8337669372558594,1.0,1.0,-0.951084852218628,0.3996444940567016,0.5514403581619263,0.1769842803478241,0.0,0.0,0.3650369942188263,30.507064819335938,40.0,-0.7631878852844238,-7819.47900390625,98.18634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,306.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.943359375,18000.0,0.0,0.0,0.1751065105199813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733114063739776,0.2733159959316253,-4.582477686199127e-06,0.0,0.0001777108554961,0.0,0.0,12.094298362731934,0.0,0.0,0.0,0.3024943470954895,4.0,0.0,1.0
408240,293.10552978515625,297.1499938964844,293.1499938964844,0.0572398267686367,-1430.22900390625,304.1437072753906,0.6718102097511292,0.0931537076830864,0.0843781381845474,293.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5381102561950684,0.050000000745058,0.0483346506953239,293.08843994140625,297.1499938964844,293.1499938964844,0.1741282492876052,-2779.847412109375,304.14178466796875,0.9376120567321776,0.2524099349975586,0.1766305714845657,293.1204833984375,297.1499938964844,293.1499938964844,0.1878461390733719,-3997.028076171875,304.1458435058594,0.9586278200149536,0.2677949368953705,0.2538909018039703,293.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5381102561950684,0.050000000745058,0.2292787730693817,291.1319580078125,291.1499938964844,268.510009765625,267.0267639160156,282.97540283203125,293.4470520019531,291.13189697265625,1.0,0.2078182250261306,0.8337669372558594,0.8337669372558594,1.0,1.0,-0.951084852218628,0.3996444940567016,0.5514403581619263,0.1769842803478241,0.0,0.0,0.3650369942188263,30.507064819335938,40.0,-0.7631878852844238,-7819.47900390625,98.18634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,306.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.943359375,18000.0,0.0,0.0,0.1751065105199813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733114063739776,0.2733159959316253,-4.582477686199127e-06,0.0,0.0001777108554961,0.0,0.0,12.094298362731934,0.0,0.0,0.0,0.3024943470954895,4.0,0.0,1.0
408300,293.1050720214844,297.1499938964844,293.1499938964844,0.0579055026173591,-1440.818603515625,304.1436462402344,0.6690666675567627,0.0938120931386947,0.0850018188357353,293.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5340815782546997,0.050000000745058,0.0483698211610317,293.0873413085937,297.1499938964844,293.1499938964844,0.1750205010175705,-2791.2216796875,304.14166259765625,0.9322028756141664,0.2534099221229553,0.1773517578840255,293.11981201171875,297.1499938964844,293.1499938964844,0.1883196681737899,-4005.07568359375,304.1457214355469,0.9528031945228576,0.2682997286319732,0.2543993890285492,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5340815782546997,0.050000000745058,0.229445606470108,291.1317138671875,291.1499938964844,268.5,267.0193176269531,282.96942138671875,293.4507141113281,291.1316833496094,1.0,0.2096213847398758,0.8336987495422363,0.8336987495422363,1.0,1.0,-0.9535515904426576,0.4008299112319946,0.5527216792106628,0.177261933684349,0.0,0.0,0.3662809431552887,31.42035484313965,40.0,-0.6981909871101379,-7845.376953125,100.17671966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,306.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.1756453514099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745905518531799,0.2745951414108276,-4.5862234401283786e-06,0.0,0.0001782577019184,0.0,0.0,12.167214393615724,0.0,0.0,0.0,0.3027943968772888,4.0,0.0,1.0
408360,293.1045837402344,297.1499938964844,293.1499938964844,0.058574441820383,-1451.4932861328125,304.1435852050781,0.6661573052406311,0.0944730266928672,0.0856306701898574,293.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5299494862556458,0.050000000745058,0.0484079830348491,293.0862731933594,297.1499938964844,293.1499938964844,0.1759191751480102,-2802.66259765625,304.1415405273437,0.9264938235282898,0.2544129192829132,0.1780774444341659,293.1191711425781,297.1499938964844,293.1499938964844,0.1888003051280975,-4013.23779296875,304.1456298828125,0.9465545415878296,0.2688095867633819,0.2549156844615936,293.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5299494862556458,0.050000000745058,0.2296266257762909,291.1315002441406,291.1499938964844,268.489990234375,267.0118408203125,282.9637145996094,293.4545593261719,291.1314697265625,1.0,0.2115369290113449,0.8336192965507507,0.8336192965507507,1.0,1.0,-0.956059992313385,0.4020279943943023,0.554032027721405,0.1775619238615036,0.0,0.0,0.3675353229045868,32.41022491455078,43.0,-0.6140860915184021,-7871.4521484375,102.31005096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,306.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.388671875,18000.0,0.0,0.0,0.1761929839849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758877873420715,0.2758923768997192,-4.590046955854632e-06,0.0,0.0001788134832167,0.0,0.0,12.241415023803713,0.0,0.0,0.0,0.3030997812747955,4.0,0.0,1.0
408420,293.10369873046875,297.1499938964844,293.1499938964844,0.0599206462502479,-1473.0755615234375,304.1434936523437,0.6600903868675232,0.0958022773265838,0.0869026631116867,293.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5216366648674011,0.050000000745058,0.0484922379255294,293.0843200683594,297.1499938964844,293.1499938964844,0.1777321696281433,-2825.696533203125,304.141357421875,0.9147365689277648,0.2564246952533722,0.1795395910739898,293.117919921875,297.1499938964844,293.1499938964844,0.1897817403078079,-4029.8828125,304.1454467773437,0.933228611946106,0.2698443233966827,0.2559705078601837,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5216366648674011,0.050000000745058,0.230026289820671,291.1311950683594,291.1499938964844,268.4700012207031,266.9967956542969,282.9530029296875,293.4629211425781,291.1311950683594,1.0,0.2156481742858886,0.8334603905677795,0.8334603905677795,1.0,1.0,-0.9611883163452148,0.4044583737850189,0.5567299127578735,0.1782279461622238,0.0,0.0,0.3700644969940185,34.592994689941406,46.0,-0.4200036525726318,-7924.0068359375,106.96426391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9453125,18000.0,0.0,0.0,0.1773163676261901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785259783267975,0.2785305678844452,-4.597904535330599e-06,0.0,0.0001799535675672,0.0,0.0,12.393109321594238,0.0,0.0,0.0,0.3037243783473968,4.0,0.0,1.0
408480,293.10369873046875,297.1499938964844,293.1499938964844,0.0599206462502479,-1473.0755615234375,304.1434936523437,0.6600903868675232,0.0958022773265838,0.0869026631116867,293.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5216366648674011,0.050000000745058,0.0484922379255294,293.0843200683594,297.1499938964844,293.1499938964844,0.1777321696281433,-2825.696533203125,304.141357421875,0.9147365689277648,0.2564246952533722,0.1795395910739898,293.117919921875,297.1499938964844,293.1499938964844,0.1897817403078079,-4029.8828125,304.1454467773437,0.933228611946106,0.2698443233966827,0.2559705078601837,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5216366648674011,0.050000000745058,0.230026289820671,291.1311950683594,291.1499938964844,268.4700012207031,266.9967956542969,282.9530029296875,293.4629211425781,291.1311950683594,1.0,0.2156481742858886,0.8334603905677795,0.8334603905677795,1.0,1.0,-0.9611883163452148,0.4044583737850189,0.5567299127578735,0.1782279461622238,0.0,0.0,0.3700644969940185,34.592994689941406,46.0,-0.4200036525726318,-7924.0068359375,106.96426391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9453125,18000.0,0.0,0.0,0.1773163676261901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785259783267975,0.2785305678844452,-4.597904535330599e-06,0.0,0.0001799535675672,0.0,0.0,12.393109321594238,0.0,0.0,0.0,0.3037243783473968,4.0,0.0,1.0
408540,293.1029052734375,297.1499938964844,293.1499938964844,0.0612756237387657,-1494.9305419921875,304.1434020996094,0.6540140509605408,0.0971406251192092,0.0881914868950843,293.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5135878920555115,0.050000000745058,0.048585407435894,293.08258056640625,297.1499938964844,293.1499938964844,0.1795601695775985,-2848.85986328125,304.14117431640625,0.9035024642944336,0.2584393322467804,0.1810113191604614,293.1167297363281,297.1499938964844,293.1499938964844,0.1907878369092941,-4046.91845703125,304.1452941894531,0.9196326732635498,0.2708982825279236,0.2570525705814361,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5135878920555115,0.050000000745058,0.2304682582616806,291.13104248046875,291.1499938964844,268.45001220703125,266.98162841796875,282.9432373046875,293.4720458984375,291.13104248046875,1.0,0.2200456112623214,0.8333014845848083,0.8333014845848083,1.0,1.0,-0.9664424061775208,0.4069247841835022,0.5595176219940186,0.178976833820343,0.0,0.0,0.3726062476634979,37.00432586669922,49.0,-0.2219084352254867,-7976.92138671875,112.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,306.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.1784770935773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812065780162811,0.2812111973762512,-4.60599494545022e-06,0.0,0.0001811315596569,0.0,0.0,12.548332214355469,0.0,0.0,0.0,0.3043638467788696,4.0,0.0,1.0
408600,293.1029052734375,297.1499938964844,293.1499938964844,0.0612756237387657,-1494.9305419921875,304.1434020996094,0.6540140509605408,0.0971406251192092,0.0881914868950843,293.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5135878920555115,0.050000000745058,0.048585407435894,293.08258056640625,297.1499938964844,293.1499938964844,0.1795601695775985,-2848.85986328125,304.14117431640625,0.9035024642944336,0.2584393322467804,0.1810113191604614,293.1167297363281,297.1499938964844,293.1499938964844,0.1907878369092941,-4046.91845703125,304.1452941894531,0.9196326732635498,0.2708982825279236,0.2570525705814361,293.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5135878920555115,0.050000000745058,0.2304682582616806,291.13104248046875,291.1499938964844,268.45001220703125,266.98162841796875,282.9432373046875,293.4720458984375,291.13104248046875,1.0,0.2200456112623214,0.8333014845848083,0.8333014845848083,1.0,1.0,-0.9664424061775208,0.4069247841835022,0.5595176219940186,0.178976833820343,0.0,0.0,0.3726062476634979,37.00432586669922,49.0,-0.2219084352254867,-7976.92138671875,112.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,306.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.1784770935773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812065780162811,0.2812111973762512,-4.60599494545022e-06,0.0,0.0001811315596569,0.0,0.0,12.548332214355469,0.0,0.0,0.0,0.3043638467788696,4.0,0.0,1.0
408660,293.1021423339844,297.1499938964844,293.1499938964844,0.0626366958022117,-1517.0128173828125,304.1433410644531,0.6481884121894836,0.0984870642423629,0.0894945338368415,293.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5060421824455261,0.050000000745058,0.0486856959760189,293.0810852050781,297.1499938964844,293.1499938964844,0.1813962012529373,-2872.063720703125,304.1410522460937,0.8931825757026672,0.2604509592056274,0.1824871152639389,293.1156005859375,297.1499938964844,293.1499938964844,0.1918158829212188,-4064.2978515625,304.1451416015625,0.9068546891212464,0.2719703912734985,0.2581590414047241,293.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5060421824455261,0.050000000745058,0.2309439778327942,291.1310119628906,291.1499938964844,268.42999267578125,266.96630859375,282.9344482421875,293.4819030761719,291.13104248046875,1.0,0.2246378064155578,0.8331223726272583,0.8331223726272583,1.0,1.0,-0.9717968702316284,0.4094151556491852,0.5623817443847656,0.1798009425401687,0.0,0.0,0.3751408159732818,39.598243713378906,52.0,-0.0150281935930252,-8029.99560546875,117.55036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,306.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.1796725392341613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839098572731018,0.2839144766330719,-4.614263616531389e-06,0.0,0.0001823447819333,0.0,0.0,12.7059965133667,0.0,0.0,0.0,0.3050136268138885,4.0,0.0,1.0
408720,293.1021423339844,297.1499938964844,293.1499938964844,0.0626366958022117,-1517.0128173828125,304.1433410644531,0.6481884121894836,0.0984870642423629,0.0894945338368415,293.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5060421824455261,0.050000000745058,0.0486856959760189,293.0810852050781,297.1499938964844,293.1499938964844,0.1813962012529373,-2872.063720703125,304.1410522460937,0.8931825757026672,0.2604509592056274,0.1824871152639389,293.1156005859375,297.1499938964844,293.1499938964844,0.1918158829212188,-4064.2978515625,304.1451416015625,0.9068546891212464,0.2719703912734985,0.2581590414047241,293.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5060421824455261,0.050000000745058,0.2309439778327942,291.1310119628906,291.1499938964844,268.42999267578125,266.96630859375,282.9344482421875,293.4819030761719,291.13104248046875,1.0,0.2246378064155578,0.8331223726272583,0.8331223726272583,1.0,1.0,-0.9717968702316284,0.4094151556491852,0.5623817443847656,0.1798009425401687,0.0,0.0,0.3751408159732818,39.598243713378906,52.0,-0.0150281935930252,-8029.99560546875,117.55036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,306.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.1796725392341613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839098572731018,0.2839144766330719,-4.614263616531389e-06,0.0,0.0001823447819333,0.0,0.0,12.7059965133667,0.0,0.0,0.0,0.3050136268138885,4.0,0.0,1.0
408780,293.1014404296875,297.1499938964844,293.1499938964844,0.0640020221471786,-1539.288818359375,304.1432800292969,0.6427417397499084,0.0998409539461135,0.0908098444342613,293.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4990638196468353,0.050000000745058,0.0487917065620422,293.0798034667969,297.1499938964844,293.1499938964844,0.1832348704338073,-2895.240478515625,304.1409912109375,0.8833235502243042,0.2624554634094238,0.183962732553482,293.1145324707031,297.1499938964844,293.1499938964844,0.1928640455007553,-4081.989501953125,304.14501953125,0.8955777883529663,0.273059993982315,0.2592879235744476,293.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4990638196468353,0.050000000745058,0.2314468622207641,291.1311340332031,291.1499938964844,268.4100036621094,266.9508972167969,282.926513671875,293.492431640625,291.13116455078125,1.0,0.2293565720319748,0.8329432010650635,0.8329432010650635,1.0,1.0,-0.9772322177886964,0.4119226932525635,0.5653095245361328,0.1806962788105011,0.0,0.0,0.3776491582393646,42.33945083618164,55.0,0.1736841052770614,-8083.05712890625,123.35245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85894775390625,306.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.265625,18000.0,0.0,0.0,0.1808983534574508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866145968437195,0.2866192162036896,-4.622648702934384e-06,0.0,0.0001835888251662,0.0,0.0,12.864892959594728,0.0,0.0,0.0,0.3056687414646148,4.0,0.0,1.0
408840,293.1014404296875,297.1499938964844,293.1499938964844,0.0640020221471786,-1539.288818359375,304.1432800292969,0.6427417397499084,0.0998409539461135,0.0908098444342613,293.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4990638196468353,0.050000000745058,0.0487917065620422,293.0798034667969,297.1499938964844,293.1499938964844,0.1832348704338073,-2895.240478515625,304.1409912109375,0.8833235502243042,0.2624554634094238,0.183962732553482,293.1145324707031,297.1499938964844,293.1499938964844,0.1928640455007553,-4081.989501953125,304.14501953125,0.8955777883529663,0.273059993982315,0.2592879235744476,293.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4990638196468353,0.050000000745058,0.2314468622207641,291.1311340332031,291.1499938964844,268.4100036621094,266.9508972167969,282.926513671875,293.492431640625,291.13116455078125,1.0,0.2293565720319748,0.8329432010650635,0.8329432010650635,1.0,1.0,-0.9772322177886964,0.4119226932525635,0.5653095245361328,0.1806962788105011,0.0,0.0,0.3776491582393646,42.33945083618164,55.0,0.1736841052770614,-8083.05712890625,123.35245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85894775390625,306.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.265625,18000.0,0.0,0.0,0.1808983534574508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866145968437195,0.2866192162036896,-4.622648702934384e-06,0.0,0.0001835888251662,0.0,0.0,12.864892959594728,0.0,0.0,0.0,0.3056687414646148,4.0,0.0,1.0
408900,293.1011047363281,297.1499938964844,293.1499938964844,0.0646858215332031,-1550.4912109375,304.14324951171875,0.6401790976524353,0.1005205288529396,0.0914715677499771,293.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4957727789878845,0.050000000745058,0.0488464757800102,293.0792541503906,297.1499938964844,293.1499938964844,0.1841539591550827,-2906.8037109375,304.1409606933594,0.878616213798523,0.2634540498256683,0.184699460864067,293.114013671875,297.1499938964844,293.1499938964844,0.1933952867984771,-4090.946044921875,304.1449584960937,0.8902193307876587,0.2736111879348755,0.2598602175712585,293.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4957727789878845,0.050000000745058,0.2317066490650177,291.1312255859375,291.1499938964844,268.3999938964844,266.943115234375,282.9228820800781,293.4979553222656,291.1312866210937,1.0,0.2317454516887664,0.8328536748886108,0.8328536748886108,1.0,1.0,-0.9799750447273254,0.4131808280944824,0.566794216632843,0.181169182062149,0.0,0.0,0.3788888156414032,43.755401611328125,55.0,0.2573978900909424,-8109.54541015625,126.35779571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553466796875,306.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.1815207302570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879618704319,0.2879664897918701,-4.626866484613856e-06,0.0,0.0001842204655986,0.0,0.0,12.944472312927246,0.0,0.0,0.0,0.3059968948364258,4.0,0.0,1.0
408960,293.1007995605469,297.1499938964844,293.1499938964844,0.0653700903058052,-1561.7314453125,304.14324951171875,0.6377271413803101,0.1012017279863357,0.0921357199549675,293.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4925936162471771,0.050000000745058,0.0489022172987461,293.0787658691406,297.1499938964844,293.1499938964844,0.1850723773241043,-2918.34423828125,304.14093017578125,0.8740749359130859,0.2644498944282532,0.1854350268840789,293.1134948730469,297.1499938964844,293.1499938964844,0.1939309984445572,-4099.970703125,304.1448974609375,0.8850361704826355,0.274166464805603,0.2604373693466186,293.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4925936162471771,0.050000000745058,0.2319710701704025,291.1313781738281,291.1499938964844,268.3900146484375,266.9353332519531,282.91943359375,293.50360107421875,291.1314392089844,1.0,0.234145388007164,0.8327546119689941,0.8327546119689941,1.0,1.0,-0.9827320575714112,0.414440244436264,0.5682917833328247,0.1816575229167938,0.0,0.0,0.3801165521144867,45.19654083251953,58.0,0.3371676802635193,-8135.98486328125,129.42437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,306.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.26171875,18000.0,0.0,0.0,0.1821480244398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893031239509582,0.2893077433109283,-4.6310915422509424e-06,0.0,0.000184857082786,0.0,0.0,13.023981094360352,0.0,0.0,0.0,0.3063247501850128,4.0,0.0,1.0
409020,293.1002197265625,297.1499938964844,293.1499938964844,0.0667391270399093,-1584.31005859375,304.1432189941406,0.6331486701965332,0.1025684401392936,0.0934702679514885,293.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.486478716135025,0.050000000745058,0.0490161180496215,293.077880859375,297.1499938964844,293.1499938964844,0.1869060546159744,-2941.34375,304.1408996582031,0.8655158877372742,0.2664323449134826,0.1869019120931625,293.1125183105469,297.1499938964844,293.1499938964844,0.1950145661830902,-4118.205078125,304.1448059082031,0.8752338886260986,0.2752882838249206,0.2616048157215118,293.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.486478716135025,0.050000000745058,0.232511356472969,291.1317138671875,291.1499938964844,268.3699951171875,266.9196472167969,282.91314697265625,293.5152893066406,291.1317749023437,1.0,0.2389571815729141,0.8325565457344055,0.8325565457344055,1.0,1.0,-0.9882806539535522,0.4169615805149078,0.5713191032409668,0.1826793998479843,0.0,0.0,0.3825317621231079,48.14136505126953,61.0,0.4813857674598694,-8188.6845703125,135.7195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,306.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33203125,18000.0,0.0,0.0,0.1834126561880111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919616997241974,0.2919663190841675,-4.639541657525115e-06,0.0,0.0001861405326053,0.0,0.0,13.182417869567873,0.0,0.0,0.0,0.3069781959056854,4.0,0.0,1.0
409080,293.1002197265625,297.1499938964844,293.1499938964844,0.0667391270399093,-1584.31005859375,304.1432189941406,0.6331486701965332,0.1025684401392936,0.0934702679514885,293.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.486478716135025,0.050000000745058,0.0490161180496215,293.077880859375,297.1499938964844,293.1499938964844,0.1869060546159744,-2941.34375,304.1408996582031,0.8655158877372742,0.2664323449134826,0.1869019120931625,293.1125183105469,297.1499938964844,293.1499938964844,0.1950145661830902,-4118.205078125,304.1448059082031,0.8752338886260986,0.2752882838249206,0.2616048157215118,293.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.486478716135025,0.050000000745058,0.232511356472969,291.1317138671875,291.1499938964844,268.3699951171875,266.9196472167969,282.91314697265625,293.5152893066406,291.1317749023437,1.0,0.2389571815729141,0.8325565457344055,0.8325565457344055,1.0,1.0,-0.9882806539535522,0.4169615805149078,0.5713191032409668,0.1826793998479843,0.0,0.0,0.3825317621231079,48.14136505126953,61.0,0.4813857674598694,-8188.6845703125,135.7195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,306.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33203125,18000.0,0.0,0.0,0.1834126561880111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919616997241974,0.2919663190841675,-4.639541657525115e-06,0.0,0.0001861405326053,0.0,0.0,13.182417869567873,0.0,0.0,0.0,0.3069781959056854,4.0,0.0,1.0
409140,293.09967041015625,297.1499938964844,293.1499938964844,0.0681084096431732,-1607.0103759765625,304.1431884765625,0.6289711594581604,0.1039409562945365,0.0948125720024108,293.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4804916083812713,0.050000000745058,0.0491326414048671,293.0771789550781,297.1499938964844,293.1499938964844,0.1887329071760177,-2964.202880859375,304.1408996582031,0.8576502799987793,0.2684002816677093,0.188360795378685,293.1116027832031,297.1499938964844,293.1499938964844,0.1961143612861633,-4136.68603515625,304.14471435546875,0.8661988377571106,0.2764254510402679,0.2627894580364227,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4804916083812713,0.050000000745058,0.2330641001462936,291.13214111328125,291.1499938964844,268.3500061035156,266.90380859375,282.9075927734375,293.52752685546875,291.1322021484375,1.0,0.2437617629766464,0.8323584794998169,0.8323584794998169,1.0,1.0,-0.993867814540863,0.4194835424423218,0.5743842720985413,0.1837588846683502,0.0,0.0,0.3848834633827209,51.15434646606445,64.0,0.5887389183044434,-8241.0556640625,142.2057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,306.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.494140625,18000.0,0.0,0.0,0.1846849471330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945752739906311,0.2945799231529236,-4.647950390790356e-06,0.0,0.0001874317385954,0.0,0.0,13.339282035827637,0.0,0.0,0.0,0.3076252043247223,4.0,0.0,1.0
409200,293.09967041015625,297.1499938964844,293.1499938964844,0.0681084096431732,-1607.0103759765625,304.1431884765625,0.6289711594581604,0.1039409562945365,0.0948125720024108,293.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4804916083812713,0.050000000745058,0.0491326414048671,293.0771789550781,297.1499938964844,293.1499938964844,0.1887329071760177,-2964.202880859375,304.1408996582031,0.8576502799987793,0.2684002816677093,0.188360795378685,293.1116027832031,297.1499938964844,293.1499938964844,0.1961143612861633,-4136.68603515625,304.14471435546875,0.8661988377571106,0.2764254510402679,0.2627894580364227,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4804916083812713,0.050000000745058,0.2330641001462936,291.13214111328125,291.1499938964844,268.3500061035156,266.90380859375,282.9075927734375,293.52752685546875,291.1322021484375,1.0,0.2437617629766464,0.8323584794998169,0.8323584794998169,1.0,1.0,-0.993867814540863,0.4194835424423218,0.5743842720985413,0.1837588846683502,0.0,0.0,0.3848834633827209,51.15434646606445,64.0,0.5887389183044434,-8241.0556640625,142.2057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,306.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.494140625,18000.0,0.0,0.0,0.1846849471330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945752739906311,0.2945799231529236,-4.647950390790356e-06,0.0,0.0001874317385954,0.0,0.0,13.339282035827637,0.0,0.0,0.0,0.3076252043247223,4.0,0.0,1.0
409260,293.0991516113281,297.1499938964844,293.1499938964844,0.0694771483540535,-1629.8160400390625,304.1431884765625,0.6251510977745056,0.1053187474608421,0.0961615294218063,293.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4743698537349701,0.050000000745058,0.0492510981857776,293.07666015625,297.1499938964844,293.1499938964844,0.1905512809753418,-2986.90283203125,304.1408996582031,0.8504524827003479,0.2703523337841034,0.1898102909326553,293.1107177734375,297.1499938964844,293.1499938964844,0.1972293108701706,-4155.39501953125,304.1446228027344,0.857920229434967,0.2775769829750061,0.2639897465705871,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4743698537349701,0.050000000745058,0.2336259931325912,291.13262939453125,291.1499938964844,268.3299865722656,266.8878173828125,282.9027709960937,293.5402526855469,291.1326904296875,1.0,0.2485340684652328,0.8321412205696106,0.8321412205696106,1.0,1.0,-0.9994837641716005,0.4220014214515686,0.5774823427200317,0.1848905980587005,0.0,0.0,0.3871666491031647,54.21780014038086,67.0,0.6707821488380432,-8293.037109375,148.85317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383483886719,306.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.712890625,18000.0,0.0,0.0,0.1859564781188964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971360087394714,0.2971406579017639,-4.656281817005947e-06,0.0,0.000188722187886,0.0,0.0,13.494032859802246,0.0,0.0,0.0,0.3082634508609772,4.0,0.0,1.0
409320,293.0991516113281,297.1499938964844,293.1499938964844,0.0694771483540535,-1629.8160400390625,304.1431884765625,0.6251510977745056,0.1053187474608421,0.0961615294218063,293.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4743698537349701,0.050000000745058,0.0492510981857776,293.07666015625,297.1499938964844,293.1499938964844,0.1905512809753418,-2986.90283203125,304.1408996582031,0.8504524827003479,0.2703523337841034,0.1898102909326553,293.1107177734375,297.1499938964844,293.1499938964844,0.1972293108701706,-4155.39501953125,304.1446228027344,0.857920229434967,0.2775769829750061,0.2639897465705871,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4743698537349701,0.050000000745058,0.2336259931325912,291.13262939453125,291.1499938964844,268.3299865722656,266.8878173828125,282.9027709960937,293.5402526855469,291.1326904296875,1.0,0.2485340684652328,0.8321412205696106,0.8321412205696106,1.0,1.0,-0.9994837641716005,0.4220014214515686,0.5774823427200317,0.1848905980587005,0.0,0.0,0.3871666491031647,54.21780014038086,67.0,0.6707821488380432,-8293.037109375,148.85317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383483886719,306.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.712890625,18000.0,0.0,0.0,0.1859564781188964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971360087394714,0.2971406579017639,-4.656281817005947e-06,0.0,0.000188722187886,0.0,0.0,13.494032859802246,0.0,0.0,0.0,0.3082634508609772,4.0,0.0,1.0
409380,293.09869384765625,297.1499938964844,293.1499938964844,0.0708447396755218,-1652.7132568359375,304.1431884765625,0.621644139289856,0.1067014336585998,0.097516193985939,293.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4678348004817962,0.050000000745058,0.0493708699941635,293.0762939453125,297.1499938964844,293.1499938964844,0.1923594325780868,-3009.42431640625,304.14093017578125,0.8438754081726074,0.2722870707511902,0.1912488788366317,293.1098937988281,297.1499938964844,293.1499938964844,0.1983586400747299,-4174.3193359375,304.14453125,0.8503592610359192,0.2787422239780426,0.2652043998241424,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4678348004817962,0.050000000745058,0.2341941446065902,291.1331481933594,291.1499938964844,268.3099975585937,266.8717041015625,282.8985900878906,293.5533752441406,291.1332397460937,1.0,0.2532568871974945,0.8319239616394043,0.8319239616394043,1.0,1.0,-1.005119800567627,0.4245135188102722,0.5806063413619995,0.1860717982053756,0.0,0.0,0.389377236366272,57.31612777709961,55.0,0.7188167572021484,-8344.568359375,155.63499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,306.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.974609375,18000.0,0.0,0.0,0.1872195899486541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996365129947662,0.2996411919593811,-4.664504103857325e-06,0.0,0.0001900040806503,0.0,0.0,13.646164894104004,0.0,0.0,0.0,0.3088908493518829,4.0,0.0,1.0
409440,293.09869384765625,297.1499938964844,293.1499938964844,0.0708447396755218,-1652.7132568359375,304.1431884765625,0.621644139289856,0.1067014336585998,0.097516193985939,293.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4678348004817962,0.050000000745058,0.0493708699941635,293.0762939453125,297.1499938964844,293.1499938964844,0.1923594325780868,-3009.42431640625,304.14093017578125,0.8438754081726074,0.2722870707511902,0.1912488788366317,293.1098937988281,297.1499938964844,293.1499938964844,0.1983586400747299,-4174.3193359375,304.14453125,0.8503592610359192,0.2787422239780426,0.2652043998241424,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4678348004817962,0.050000000745058,0.2341941446065902,291.1331481933594,291.1499938964844,268.3099975585937,266.8717041015625,282.8985900878906,293.5533752441406,291.1332397460937,1.0,0.2532568871974945,0.8319239616394043,0.8319239616394043,1.0,1.0,-1.005119800567627,0.4245135188102722,0.5806063413619995,0.1860717982053756,0.0,0.0,0.389377236366272,57.31612777709961,55.0,0.7188167572021484,-8344.568359375,155.63499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,306.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.974609375,18000.0,0.0,0.0,0.1872195899486541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996365129947662,0.2996411919593811,-4.664504103857325e-06,0.0,0.0001900040806503,0.0,0.0,13.646164894104004,0.0,0.0,0.0,0.3088908493518829,4.0,0.0,1.0
409500,293.09844970703125,297.1499938964844,293.1499938964844,0.0714777484536171,-1663.3341064453125,304.1432800292969,0.6226561665534973,0.1074016541242599,0.0981451421976089,293.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4675468206405639,0.050000000745058,0.0493759140372276,293.0761108398437,297.1499938964844,293.1499938964844,0.1932112872600555,-3019.99658203125,304.1410217285156,0.8444743156433105,0.2732576727867126,0.1919254809617996,293.1094665527344,297.1499938964844,293.1499938964844,0.1988783180713653,-4182.990234375,304.14459228515625,0.8505799174308777,0.2793343663215637,0.2657629251480102,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4675468206405639,0.050000000745058,0.2342180758714676,291.1335144042969,291.1499938964844,268.29998779296875,266.86358642578125,282.8966979980469,293.5599670410156,291.1337280273437,1.0,0.2533372342586517,0.8318153619766235,0.8318153619766235,1.0,1.0,-1.007392406463623,0.4255308508872986,0.5818616151809692,0.1865324825048446,0.0,0.0,0.3904389142990112,57.47013473510742,55.0,1.348151922225952,-8368.177734375,156.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370666503906,306.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.1878453493118286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008604049682617,0.3008650839328766,-4.668572728405707e-06,0.0,0.0001906391553347,0.0,0.0,13.721031188964844,0.0,0.0,0.0,0.3091993331909179,4.0,0.0,1.0
