time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.0981140136719,297.1499938964844,293.1499938964844,0.0720800012350082,-1673.4464111328125,304.1434020996094,0.6255716681480408,0.1081184446811676,0.0987496674060821,293.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4694389700889587,0.050000000745058,0.0493423044681549,293.0758361816406,297.1499938964844,293.1499938964844,0.1940264403820037,-3030.083984375,304.14117431640625,0.8477465510368347,0.2742466926574707,0.192582756280899,293.1090087890625,297.1499938964844,293.1499938964844,0.1993592977523803,-4190.98095703125,304.1446838378906,0.8535283207893372,0.2799403071403503,0.2662937641143799,293.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4694389700889587,0.050000000745058,0.2340586632490158,291.1346740722656,291.1499938964844,268.2900085449219,266.8554382324219,282.8946838378906,293.566162109375,291.13507080078125,1.0,0.2522882521152496,0.8316997289657593,0.8316997289657593,1.0,1.0,-1.009312629699707,0.4263958036899566,0.582916796207428,0.1869018822908401,0.0,0.0,0.3913505971431732,56.64106750488281,43.0,2.7824981212615967,-8389.708984375,155.6087188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,306.1973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1015625,18000.0,0.0,0.0,0.1884611696004867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019935488700866,0.3019981980323791,-4.672522663895506e-06,0.0,0.00019126413099,0.0,0.0,13.791014671325684,0.0,0.0,0.0,0.3094871342182159,4.0,0.0,1.0
409620,293.0973205566406,297.1499938964844,293.1499938964844,0.0732358545064926,-1692.891845703125,304.1436767578125,0.6358875632286072,0.1095922440290451,0.0999205335974693,293.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4773540198802948,0.050000000745058,0.0491937287151813,293.0751037597656,297.1499938964844,293.1499938964844,0.1956078708171844,-3049.6103515625,304.1414794921875,0.8608195781707764,0.2762721478939056,0.1938722133636474,293.1079406738281,297.1499938964844,293.1499938964844,0.2002622634172439,-4205.93603515625,304.1449584960937,0.866036057472229,0.2811909914016723,0.2673115730285644,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4773540198802948,0.050000000745058,0.2333538681268692,291.13818359375,291.1499938964844,268.2699890136719,266.8390197753906,282.89031982421875,293.5774230957031,291.1386108398437,1.0,0.2473589181900024,0.8314684629440308,0.8314684629440308,1.0,1.0,-1.0124632120132446,0.4278226792812347,0.5846405625343323,0.1874776631593704,0.0,0.0,0.392692893743515,52.91442489624024,31.0,4.374746799468994,-8425.025390625,150.04141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,306.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.826171875,18000.0,0.0,0.0,0.1896388828754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037223815917969,0.3037270605564117,-4.679101948568132e-06,0.0,0.0001924593525473,0.0,0.0,13.899632453918455,0.0,0.0,0.0,0.3099378943443298,4.0,0.0,1.0
409680,293.0973205566406,297.1499938964844,293.1499938964844,0.0732358545064926,-1692.891845703125,304.1436767578125,0.6358875632286072,0.1095922440290451,0.0999205335974693,293.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4773540198802948,0.050000000745058,0.0491937287151813,293.0751037597656,297.1499938964844,293.1499938964844,0.1956078708171844,-3049.6103515625,304.1414794921875,0.8608195781707764,0.2762721478939056,0.1938722133636474,293.1079406738281,297.1499938964844,293.1499938964844,0.2002622634172439,-4205.93603515625,304.1449584960937,0.866036057472229,0.2811909914016723,0.2673115730285644,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4773540198802948,0.050000000745058,0.2333538681268692,291.13818359375,291.1499938964844,268.2699890136719,266.8390197753906,282.89031982421875,293.5774230957031,291.1386108398437,1.0,0.2473589181900024,0.8314684629440308,0.8314684629440308,1.0,1.0,-1.0124632120132446,0.4278226792812347,0.5846405625343323,0.1874776631593704,0.0,0.0,0.392692893743515,52.91442489624024,31.0,4.374746799468994,-8425.025390625,150.04141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,306.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.826171875,18000.0,0.0,0.0,0.1896388828754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037223815917969,0.3037270605564117,-4.679101948568132e-06,0.0,0.0001924593525473,0.0,0.0,13.899632453918455,0.0,0.0,0.0,0.3099378943443298,4.0,0.0,1.0
409740,293.096435546875,297.1499938964844,293.1499938964844,0.0743530467152595,-1711.7562255859375,304.1439208984375,0.6527620553970337,0.111108012497425,0.1010559797286987,293.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4891616106033325,0.050000000745058,0.0489650517702102,293.07421875,297.1499938964844,293.1499938964844,0.1971655637025833,-3068.822509765625,304.1417236328125,0.8830549716949463,0.2783462107181549,0.1951393634080886,293.1068115234375,297.1499938964844,293.1499938964844,0.2011356502771377,-4220.3974609375,304.1451721191406,0.8877066969871521,0.2824871838092804,0.2682939767837524,293.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4891616106033325,0.050000000745058,0.2322691231966018,291.1414794921875,291.1499938964844,268.25,266.82244873046875,282.8857727050781,293.5877380371094,291.1418762207031,1.0,0.2394180595874786,0.8312371969223022,0.8312371969223022,1.0,1.0,-1.0149497985839844,0.4289543926715851,0.5859954953193665,0.1879054307937622,0.0,0.0,0.3936046957969665,47.15186309814453,25.0,4.4810471534729,-8453.4326171875,140.75010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85723876953125,306.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.1907059550285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049056828022003,0.3049103915691376,-4.683757651946507e-06,0.0,0.0001935422915266,0.0,0.0,13.974629402160645,0.0,0.0,0.0,0.3102506697177887,4.0,0.0,1.0
409800,293.096435546875,297.1499938964844,293.1499938964844,0.0743530467152595,-1711.7562255859375,304.1439208984375,0.6527620553970337,0.111108012497425,0.1010559797286987,293.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4891616106033325,0.050000000745058,0.0489650517702102,293.07421875,297.1499938964844,293.1499938964844,0.1971655637025833,-3068.822509765625,304.1417236328125,0.8830549716949463,0.2783462107181549,0.1951393634080886,293.1068115234375,297.1499938964844,293.1499938964844,0.2011356502771377,-4220.3974609375,304.1451721191406,0.8877066969871521,0.2824871838092804,0.2682939767837524,293.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4891616106033325,0.050000000745058,0.2322691231966018,291.1414794921875,291.1499938964844,268.25,266.82244873046875,282.8857727050781,293.5877380371094,291.1418762207031,1.0,0.2394180595874786,0.8312371969223022,0.8312371969223022,1.0,1.0,-1.0149497985839844,0.4289543926715851,0.5859954953193665,0.1879054307937622,0.0,0.0,0.3936046957969665,47.15186309814453,25.0,4.4810471534729,-8453.4326171875,140.75010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85723876953125,306.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.1907059550285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049056828022003,0.3049103915691376,-4.683757651946507e-06,0.0,0.0001935422915266,0.0,0.0,13.974629402160645,0.0,0.0,0.0,0.3102506697177887,4.0,0.0,1.0
409860,293.0955505371094,297.1499938964844,293.1499938964844,0.0754957497119903,-1731.140625,304.14404296875,0.6737186312675476,0.1126458048820495,0.10221778601408,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5025292634963989,0.050000000745058,0.04873713478446,293.0733947753906,297.1499938964844,293.1499938964844,0.1987604349851608,-3088.49853515625,304.1418151855469,0.9100363850593568,0.2804385423660278,0.1964267641305923,293.10565185546875,297.1499938964844,293.1499938964844,0.2020512372255325,-4235.6025390625,304.145263671875,0.9143342971801758,0.2838141322135925,0.2693107426166534,293.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5025292634963989,0.050000000745058,0.2311879843473434,291.14404296875,291.1499938964844,268.2300109863281,266.80572509765625,282.88134765625,293.5977478027344,291.1442565917969,1.0,0.231426864862442,0.8310225009918213,0.8310225009918213,1.0,1.0,-1.01753830909729,0.4301188290119171,0.5874195694923401,0.1883949190378189,0.0,0.0,0.3942131996154785,41.41057586669922,25.0,3.266921281814575,-8479.296875,131.47415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,306.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.1916344165802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056863844394684,0.3056910634040832,-4.686894953920273e-06,0.0,0.0001944845716934,0.0,0.0,14.02439785003662,0.0,0.0,0.0,0.3104590177536011,4.0,0.0,1.0
409920,293.0955505371094,297.1499938964844,293.1499938964844,0.0754957497119903,-1731.140625,304.14404296875,0.6737186312675476,0.1126458048820495,0.10221778601408,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5025292634963989,0.050000000745058,0.04873713478446,293.0733947753906,297.1499938964844,293.1499938964844,0.1987604349851608,-3088.49853515625,304.1418151855469,0.9100363850593568,0.2804385423660278,0.1964267641305923,293.10565185546875,297.1499938964844,293.1499938964844,0.2020512372255325,-4235.6025390625,304.145263671875,0.9143342971801758,0.2838141322135925,0.2693107426166534,293.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5025292634963989,0.050000000745058,0.2311879843473434,291.14404296875,291.1499938964844,268.2300109863281,266.80572509765625,282.88134765625,293.5977478027344,291.1442565917969,1.0,0.231426864862442,0.8310225009918213,0.8310225009918213,1.0,1.0,-1.01753830909729,0.4301188290119171,0.5874195694923401,0.1883949190378189,0.0,0.0,0.3942131996154785,41.41057586669922,25.0,3.266921281814575,-8479.296875,131.47415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,306.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.1916344165802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056863844394684,0.3056910634040832,-4.686894953920273e-06,0.0,0.0001944845716934,0.0,0.0,14.02439785003662,0.0,0.0,0.0,0.3104590177536011,4.0,0.0,1.0
409980,293.09478759765625,297.1499938964844,293.1499938964844,0.0767010003328323,-1751.691162109375,304.1440124511719,0.6934522986412048,0.1141809001564979,0.103437453508377,293.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5150299072265625,0.050000000745058,0.0485674627125263,293.07275390625,297.1499938964844,293.1499938964844,0.2004265785217285,-3109.06884765625,304.1417541503906,0.9370881915092468,0.2825085520744324,0.1977481991052627,293.1046142578125,297.1499938964844,293.1499938964844,0.2030611336231231,-4252.43994140625,304.1451416015625,0.94065660238266,0.2851520180702209,0.2704004347324371,293.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5150299072265625,0.050000000745058,0.2303831279277801,291.1449279785156,291.1499938964844,268.2099914550781,266.7888488769531,282.87762451171875,293.6085510253906,291.1449279785156,1.0,0.2255581021308899,0.8308078050613403,0.8308078050613403,1.0,1.0,-1.020726203918457,0.4315263628959656,0.5891998410224915,0.1890838593244552,0.0,0.0,0.3948136866092682,37.15266036987305,25.0,1.2031036615371704,-8507.1826171875,124.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,306.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.192421555519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063597381114959,0.3063644170761108,-4.689261913881637e-06,0.0,0.0001952834136318,0.0,0.0,14.066449165344238,0.0,0.0,0.0,0.3106339573860168,4.0,0.0,1.0
410040,293.09478759765625,297.1499938964844,293.1499938964844,0.0767010003328323,-1751.691162109375,304.1440124511719,0.6934522986412048,0.1141809001564979,0.103437453508377,293.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5150299072265625,0.050000000745058,0.0485674627125263,293.07275390625,297.1499938964844,293.1499938964844,0.2004265785217285,-3109.06884765625,304.1417541503906,0.9370881915092468,0.2825085520744324,0.1977481991052627,293.1046142578125,297.1499938964844,293.1499938964844,0.2030611336231231,-4252.43994140625,304.1451416015625,0.94065660238266,0.2851520180702209,0.2704004347324371,293.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5150299072265625,0.050000000745058,0.2303831279277801,291.1449279785156,291.1499938964844,268.2099914550781,266.7888488769531,282.87762451171875,293.6085510253906,291.1449279785156,1.0,0.2255581021308899,0.8308078050613403,0.8308078050613403,1.0,1.0,-1.020726203918457,0.4315263628959656,0.5891998410224915,0.1890838593244552,0.0,0.0,0.3948136866092682,37.15266036987305,25.0,1.2031036615371704,-8507.1826171875,124.8684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,306.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.192421555519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063597381114959,0.3063644170761108,-4.689261913881637e-06,0.0,0.0001952834136318,0.0,0.0,14.066449165344238,0.0,0.0,0.0,0.3106339573860168,4.0,0.0,1.0
410100,293.0944519042969,297.1499938964844,293.1499938964844,0.077318325638771,-1762.2503662109375,304.1439819335937,0.7024667263031006,0.114944651722908,0.1040605381131172,293.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5208728909492493,0.050000000745058,0.0485002286732196,293.0725402832031,297.1499938964844,293.1499938964844,0.2012736499309539,-3119.521728515625,304.1417236328125,0.9491297602653505,0.2835291624069214,0.1984122544527053,293.1041259765625,297.1499938964844,293.1499938964844,0.2035924792289734,-4261.3076171875,304.14508056640625,0.9521465301513672,0.2858218252658844,0.2709640860557556,293.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5208728909492493,0.050000000745058,0.2300641983747482,291.14483642578125,291.1499938964844,268.20001220703125,266.78033447265625,282.8761291503906,293.6143798828125,291.1448059082031,1.0,0.2232150882482528,0.8307005167007446,0.8307005167007446,1.0,1.0,-1.0224840641021729,0.4322952330112457,0.5901888012886047,0.1894870549440384,0.0,0.0,0.3951656520366668,35.47187805175781,25.0,0.3768100440502167,-8522.3291015625,122.36807250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916259765625,306.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.1927686631679535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067397773265838,0.3067444562911987,-4.690467903856188e-06,0.0,0.0001956356863956,0.0,0.0,14.089847564697266,0.0,0.0,0.0,0.3107303082942962,4.0,0.0,1.0
410160,293.0941467285156,297.1499938964844,293.1499938964844,0.0779421627521514,-1772.9393310546875,304.1439514160156,0.7108689546585083,0.1157069727778434,0.1046904474496841,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5264400839805603,0.050000000745058,0.0484418980777263,293.0723876953125,297.1499938964844,293.1499938964844,0.2021241188049316,-3130.0078125,304.1416931152344,0.959883153438568,0.2845412492752075,0.1990765929222107,293.1036682128906,297.1499938964844,293.1499938964844,0.2041351497173309,-4270.36181640625,304.1449890136719,0.9623506665229796,0.2864924669265747,0.2715372741222381,293.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5264400839805603,0.050000000745058,0.2297875136137008,291.1446228027344,291.1499938964844,268.19000244140625,266.7718200683594,282.8748779296875,293.6205139160156,291.14459228515625,1.0,0.2212010473012924,0.8305891752243042,0.8305891752243042,1.0,1.0,-1.024323344230652,0.4330956935882568,0.591227650642395,0.1899208426475525,0.0,0.0,0.3955448269844055,34.01789474487305,28.0,-0.173269435763359,-8538.1298828125,120.27320098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,306.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1930897980928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071569502353668,0.3071616590023041,-4.69178212370025e-06,0.0,0.0001959615910891,0.0,0.0,14.115527153015137,0.0,0.0,0.0,0.3108355700969696,4.0,0.0,1.0
410220,293.0936584472656,297.1499938964844,293.1499938964844,0.0792278051376342,-1795.0272216796875,304.1438293457031,0.7219641208648682,0.1172239035367965,0.1059894636273384,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5337560176849365,0.050000000745058,0.0483723580837249,293.0722351074219,297.1499938964844,293.1499938964844,0.2038533985614776,-3151.309326171875,304.1415710449219,0.973474144935608,0.28653484582901,0.2004204392433166,293.10284423828125,297.1499938964844,293.1499938964844,0.205272689461708,-4289.3408203125,304.1447448730469,0.975023627281189,0.2878333032131195,0.2727315127849579,293.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5337560176849365,0.050000000745058,0.2294576466083526,291.1438293457031,291.1499938964844,268.1700134277344,266.7546081542969,282.8729858398437,293.633544921875,291.1437072753906,1.0,0.21915203332901,0.8303666114807129,0.8303666114807129,1.0,1.0,-1.0284491777420044,0.4348793625831604,0.593569815158844,0.1909355819225311,0.0,0.0,0.3964141607284546,32.30943298339844,31.0,-1.1882104873657229,-8571.9970703125,118.2625961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,306.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1936724185943603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080997467041015,0.3081044554710388,-4.6947516239015386e-06,0.0,0.0001965528790606,0.0,0.0,14.173638343811035,0.0,0.0,0.0,0.3110741376876831,4.0,0.0,1.0
410280,293.0936584472656,297.1499938964844,293.1499938964844,0.0792278051376342,-1795.0272216796875,304.1438293457031,0.7219641208648682,0.1172239035367965,0.1059894636273384,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5337560176849365,0.050000000745058,0.0483723580837249,293.0722351074219,297.1499938964844,293.1499938964844,0.2038533985614776,-3151.309326171875,304.1415710449219,0.973474144935608,0.28653484582901,0.2004204392433166,293.10284423828125,297.1499938964844,293.1499938964844,0.205272689461708,-4289.3408203125,304.1447448730469,0.975023627281189,0.2878333032131195,0.2727315127849579,293.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5337560176849365,0.050000000745058,0.2294576466083526,291.1438293457031,291.1499938964844,268.1700134277344,266.7546081542969,282.8729858398437,293.633544921875,291.1437072753906,1.0,0.21915203332901,0.8303666114807129,0.8303666114807129,1.0,1.0,-1.0284491777420044,0.4348793625831604,0.593569815158844,0.1909355819225311,0.0,0.0,0.3964141607284546,32.30943298339844,31.0,-1.1882104873657229,-8571.9970703125,118.2625961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,306.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1936724185943603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080997467041015,0.3081044554710388,-4.6947516239015386e-06,0.0,0.0001965528790606,0.0,0.0,14.173638343811035,0.0,0.0,0.0,0.3110741376876831,4.0,0.0,1.0
410340,293.09326171875,297.1499938964844,293.1499938964844,0.0805443450808525,-1817.7164306640625,304.1436767578125,0.7278490662574768,0.1187298074364662,0.1073198840022087,293.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5366461277008057,0.050000000745058,0.0483467914164066,293.0723571777344,297.1499938964844,293.1499938964844,0.2055988758802414,-3172.7734375,304.1414794921875,0.9795950651168824,0.2884847819805145,0.2017661929130554,293.1021423339844,297.1499938964844,293.1499938964844,0.2064611464738845,-4309.15185546875,304.14453125,0.9804397225379944,0.2891719937324524,0.2739677131175995,293.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5366461277008057,0.050000000745058,0.2293363660573959,291.1424560546875,291.1499938964844,268.1499938964844,266.7372131347656,282.8719482421875,293.6476745605469,291.142333984375,1.0,0.2188359349966049,0.8301440477371216,0.8301440477371216,1.0,1.0,-1.0329686403274536,0.4368202984333038,0.5961483716964722,0.1920918226242065,0.0,0.0,0.3975073397159576,31.72047996520996,34.0,-1.786611557006836,-8608.7578125,118.29327392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,306.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.194206491112709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092851638793945,0.3092898726463318,-4.698426437244052e-06,0.0,0.000197094908799,0.0,0.0,14.246696472167969,0.0,0.0,0.0,0.3113734424114227,4.0,0.0,1.0
410400,293.09326171875,297.1499938964844,293.1499938964844,0.0805443450808525,-1817.7164306640625,304.1436767578125,0.7278490662574768,0.1187298074364662,0.1073198840022087,293.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5366461277008057,0.050000000745058,0.0483467914164066,293.0723571777344,297.1499938964844,293.1499938964844,0.2055988758802414,-3172.7734375,304.1414794921875,0.9795950651168824,0.2884847819805145,0.2017661929130554,293.1021423339844,297.1499938964844,293.1499938964844,0.2064611464738845,-4309.15185546875,304.14453125,0.9804397225379944,0.2891719937324524,0.2739677131175995,293.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5366461277008057,0.050000000745058,0.2293363660573959,291.1424560546875,291.1499938964844,268.1499938964844,266.7372131347656,282.8719482421875,293.6476745605469,291.142333984375,1.0,0.2188359349966049,0.8301440477371216,0.8301440477371216,1.0,1.0,-1.0329686403274536,0.4368202984333038,0.5961483716964722,0.1920918226242065,0.0,0.0,0.3975073397159576,31.72047996520996,34.0,-1.786611557006836,-8608.7578125,118.29327392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,306.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.194206491112709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092851638793945,0.3092898726463318,-4.698426437244052e-06,0.0,0.000197094908799,0.0,0.0,14.246696472167969,0.0,0.0,0.0,0.3113734424114227,4.0,0.0,1.0
410460,293.09295654296875,297.1499938964844,293.1499938964844,0.0818812847137451,-1840.8153076171875,304.1435546875,0.7297655344009399,0.1202278807759285,0.1086739152669906,293.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5357969999313354,0.050000000745058,0.0483541637659072,293.0726013183594,297.1499938964844,293.1499938964844,0.2073457390069961,-3194.20849609375,304.14141845703125,0.980360746383667,0.2903973758220672,0.2031088173389434,293.1015014648437,297.1499938964844,293.1499938964844,0.2076829671859741,-4329.4853515625,304.1443176269531,0.9806169867515564,0.2905098497867584,0.2752357125282287,293.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5357969999313354,0.050000000745058,0.2293713241815567,291.1410827636719,291.1499938964844,268.1300048828125,266.7196350097656,282.8716125488281,293.6626892089844,291.14093017578125,1.0,0.2198565006256103,0.8298991918563843,0.8298991918563843,1.0,1.0,-1.0377780199050903,0.4388766288757324,0.5989013314247131,0.1933498084545135,0.0,0.0,0.3987920582294464,31.97012519836425,37.0,-1.948491454124451,-8647.5615234375,119.87113189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,306.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09765625,18000.0,0.0,0.0,0.194729208946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107081651687622,0.3107128739356994,-4.7029425331857055e-06,0.0,0.0001976253988686,0.0,0.0,14.334921836853027,0.0,0.0,0.0,0.3117348551750183,4.0,0.0,1.0
410520,293.09295654296875,297.1499938964844,293.1499938964844,0.0818812847137451,-1840.8153076171875,304.1435546875,0.7297655344009399,0.1202278807759285,0.1086739152669906,293.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5357969999313354,0.050000000745058,0.0483541637659072,293.0726013183594,297.1499938964844,293.1499938964844,0.2073457390069961,-3194.20849609375,304.14141845703125,0.980360746383667,0.2903973758220672,0.2031088173389434,293.1015014648437,297.1499938964844,293.1499938964844,0.2076829671859741,-4329.4853515625,304.1443176269531,0.9806169867515564,0.2905098497867584,0.2752357125282287,293.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5357969999313354,0.050000000745058,0.2293713241815567,291.1410827636719,291.1499938964844,268.1300048828125,266.7196350097656,282.8716125488281,293.6626892089844,291.14093017578125,1.0,0.2198565006256103,0.8298991918563843,0.8298991918563843,1.0,1.0,-1.0377780199050903,0.4388766288757324,0.5989013314247131,0.1933498084545135,0.0,0.0,0.3987920582294464,31.97012519836425,37.0,-1.948491454124451,-8647.5615234375,119.87113189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,306.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09765625,18000.0,0.0,0.0,0.194729208946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107081651687622,0.3107128739356994,-4.7029425331857055e-06,0.0,0.0001976253988686,0.0,0.0,14.334921836853027,0.0,0.0,0.0,0.3117348551750183,4.0,0.0,1.0
410580,293.0927429199219,297.1499938964844,293.1499938964844,0.0832336395978927,-1864.2322998046875,304.1434631347656,0.728680431842804,0.1217198371887207,0.110046200454235,293.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5321494936943054,0.050000000745058,0.048386912792921,293.072998046875,297.1499938964844,293.1499938964844,0.2090944647789001,-3215.62255859375,304.141357421875,0.9771780967712402,0.2922821342945099,0.2044491916894912,293.1009826660156,297.1499938964844,293.1499938964844,0.2089320719242096,-4350.23828125,304.1441345214844,0.976876974105835,0.2918481528759002,0.2765291631221771,293.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5321494936943054,0.050000000745058,0.2295266836881637,291.1396484375,291.1499938964844,268.1099853515625,266.7018127441406,282.8717041015625,293.6783447265625,291.1394958496094,1.0,0.2218945026397705,0.829654335975647,0.829654335975647,1.0,1.0,-1.0428121089935305,0.4410260021686554,0.6017860770225525,0.194683164358139,0.0,0.0,0.4002675116062164,32.865997314453125,40.0,-1.98726499080658,-8687.912109375,122.66165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,306.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.195273146033287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123581409454345,0.3123628497123718,-4.708263531938428e-06,0.0,0.0001981774257728,0.0,0.0,14.437776565551758,0.0,0.0,0.0,0.3121565580368042,4.0,0.0,1.0
410640,293.0927429199219,297.1499938964844,293.1499938964844,0.0832336395978927,-1864.2322998046875,304.1434631347656,0.728680431842804,0.1217198371887207,0.110046200454235,293.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5321494936943054,0.050000000745058,0.048386912792921,293.072998046875,297.1499938964844,293.1499938964844,0.2090944647789001,-3215.62255859375,304.141357421875,0.9771780967712402,0.2922821342945099,0.2044491916894912,293.1009826660156,297.1499938964844,293.1499938964844,0.2089320719242096,-4350.23828125,304.1441345214844,0.976876974105835,0.2918481528759002,0.2765291631221771,293.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5321494936943054,0.050000000745058,0.2295266836881637,291.1396484375,291.1499938964844,268.1099853515625,266.7018127441406,282.8717041015625,293.6783447265625,291.1394958496094,1.0,0.2218945026397705,0.829654335975647,0.829654335975647,1.0,1.0,-1.0428121089935305,0.4410260021686554,0.6017860770225525,0.194683164358139,0.0,0.0,0.4002675116062164,32.865997314453125,40.0,-1.98726499080658,-8687.912109375,122.66165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,306.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.195273146033287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123581409454345,0.3123628497123718,-4.708263531938428e-06,0.0,0.0001981774257728,0.0,0.0,14.437776565551758,0.0,0.0,0.0,0.3121565580368042,4.0,0.0,1.0
410700,293.0926513671875,297.1499938964844,293.1499938964844,0.0839143246412277,-1876.03564453125,304.1434020996094,0.7272893786430359,0.1224638372659683,0.1107378974556922,293.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5295701622962952,0.050000000745058,0.0484111197292804,293.0732116699219,297.1499938964844,293.1499938964844,0.2099692523479461,-3226.318359375,304.1413269042969,0.9744012355804444,0.2932156026363373,0.2051187008619308,293.1007385253906,297.1499938964844,293.1499938964844,0.2095651477575302,-4360.7421875,304.14404296875,0.9738162755966188,0.2925176322460174,0.2771840095520019,293.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5295701622962952,0.050000000745058,0.2296415120363235,291.1389465332031,291.1499938964844,268.1000061035156,266.6928405761719,282.8718566894531,293.6863708496094,291.1387939453125,1.0,0.2232198119163513,0.8295319080352783,0.8295319080352783,1.0,1.0,-1.0453987121582031,0.4421296417713165,0.6032690405845642,0.1953734904527664,0.0,0.0,0.4010747969150543,33.51329803466797,40.0,-1.9594048261642456,-8708.6171875,124.43750762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,306.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1955614984035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132693171501159,0.3132740259170532,-4.711233032139717e-06,0.0,0.0001984700647881,0.0,0.0,14.494811058044434,0.0,0.0,0.0,0.312390387058258,4.0,0.0,1.0
410760,293.0925598144531,297.1499938964844,293.1499938964844,0.0845972970128059,-1887.888427734375,304.14337158203125,0.7254791259765625,0.123206652700901,0.1114326417446136,293.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.526646614074707,0.050000000745058,0.048439685255289,293.07342529296875,297.1499938964844,293.1499938964844,0.2108436822891235,-3236.99853515625,304.1413269042969,0.9709787368774414,0.2941436469554901,0.2057875096797943,293.1004943847656,297.1499938964844,293.1499938964844,0.2102028280496597,-4371.3134765625,304.1439819335937,0.970102071762085,0.2931874990463257,0.2778434753417969,293.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.526646614074707,0.050000000745058,0.2297770231962204,291.1382751464844,291.1499938964844,268.0899963378906,266.68377685546875,282.87213134765625,293.69451904296875,291.1381530761719,1.0,0.2247107923030853,0.8293969035148621,0.8293969035148621,1.0,1.0,-1.0480238199234009,0.4432484209537506,0.6047753691673279,0.196076288819313,0.0,0.0,0.4019243121147156,34.2717170715332,43.0,-1.9009627103805544,-8729.6162109375,126.42898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,306.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1958647519350052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142344653606415,0.3142391741275787,-4.714404440164799e-06,0.0,0.0001987778232432,0.0,0.0,14.555414199829102,0.0,0.0,0.0,0.3126388490200043,4.0,0.0,1.0
410820,293.0924072265625,297.1499938964844,293.1499938964844,0.0859686061739921,-1911.7122802734373,304.1432800292969,0.7209199666976929,0.1246889308094978,0.1128296926617622,293.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5201435685157776,0.050000000745058,0.0485080704092979,293.07391357421875,297.1499938964844,293.1499938964844,0.2125899344682693,-3258.2939453125,304.14129638671875,0.9625308513641356,0.2959840595722198,0.2071223556995391,293.1000671386719,297.1499938964844,293.1499938964844,0.2114899605512619,-4392.62060546875,304.1438293457031,0.961045265197754,0.2945283651351928,0.2791746854782104,293.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5201435685157776,0.050000000745058,0.2301014065742492,291.13702392578125,291.1499938964844,268.07000732421875,266.6655578613281,282.8728332519531,293.7110900878906,291.1369323730469,1.0,0.2281041294336319,0.8291268944740295,0.8291268944740295,1.0,1.0,-1.0533720254898071,0.4455268681049347,0.60784512758255,0.1975162327289581,0.0,0.0,0.403737723827362,36.07511138916016,46.0,-1.7218995094299316,-8772.39453125,130.9777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,306.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.876953125,18000.0,0.0,0.0,0.196524977684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163145780563354,0.3163193166255951,-4.72132524009794e-06,0.0,0.0001994478807318,0.0,0.0,14.686680793762209,0.0,0.0,0.0,0.3131771087646484,4.0,0.0,1.0
410880,293.0924072265625,297.1499938964844,293.1499938964844,0.0859686061739921,-1911.7122802734373,304.1432800292969,0.7209199666976929,0.1246889308094978,0.1128296926617622,293.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5201435685157776,0.050000000745058,0.0485080704092979,293.07391357421875,297.1499938964844,293.1499938964844,0.2125899344682693,-3258.2939453125,304.14129638671875,0.9625308513641356,0.2959840595722198,0.2071223556995391,293.1000671386719,297.1499938964844,293.1499938964844,0.2114899605512619,-4392.62060546875,304.1438293457031,0.961045265197754,0.2945283651351928,0.2791746854782104,293.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5201435685157776,0.050000000745058,0.2301014065742492,291.13702392578125,291.1499938964844,268.07000732421875,266.6655578613281,282.8728332519531,293.7110900878906,291.1369323730469,1.0,0.2281041294336319,0.8291268944740295,0.8291268944740295,1.0,1.0,-1.0533720254898071,0.4455268681049347,0.60784512758255,0.1975162327289581,0.0,0.0,0.403737723827362,36.07511138916016,46.0,-1.7218995094299316,-8772.39453125,130.9777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,306.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.876953125,18000.0,0.0,0.0,0.196524977684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163145780563354,0.3163193166255951,-4.72132524009794e-06,0.0,0.0001994478807318,0.0,0.0,14.686680793762209,0.0,0.0,0.0,0.3131771087646484,4.0,0.0,1.0
410940,293.0923156738281,297.1499938964844,293.1499938964844,0.087345004081726,-1935.650634765625,304.1432189941406,0.7154956459999084,0.1261668801307678,0.1142345517873764,293.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5132706761360168,0.050000000745058,0.0485888347029686,293.074462890625,297.1499938964844,293.1499938964844,0.2143305242061615,-3279.47607421875,304.14129638671875,0.952479898929596,0.2978045642375946,0.2084522247314453,293.09967041015625,297.1499938964844,293.1499938964844,0.2127897590398788,-4414.09912109375,304.14373779296875,0.9503657817840576,0.2958708107471466,0.2805197238922119,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5132706761360168,0.050000000745058,0.2304845005273819,291.1359558105469,291.1499938964844,268.04998779296875,266.64715576171875,282.87371826171875,293.7279968261719,291.1358642578125,1.0,0.231923833489418,0.8288569450378418,0.8288569450378418,1.0,1.0,-1.0588254928588867,0.4478496313095093,0.6109758615493774,0.1989940851926803,0.0,0.0,0.4056833386421203,38.19387435913086,49.0,-1.4845072031021118,-8816.0869140625,136.16448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984130859375,306.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.1972671598196029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185735046863556,0.3185782432556152,-4.728959538624622e-06,0.0,0.0002002010878641,0.0,0.0,14.830205917358398,0.0,0.0,0.0,0.3137656152248382,4.0,0.0,1.0
411000,293.0923156738281,297.1499938964844,293.1499938964844,0.087345004081726,-1935.650634765625,304.1432189941406,0.7154956459999084,0.1261668801307678,0.1142345517873764,293.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5132706761360168,0.050000000745058,0.0485888347029686,293.074462890625,297.1499938964844,293.1499938964844,0.2143305242061615,-3279.47607421875,304.14129638671875,0.952479898929596,0.2978045642375946,0.2084522247314453,293.09967041015625,297.1499938964844,293.1499938964844,0.2127897590398788,-4414.09912109375,304.14373779296875,0.9503657817840576,0.2958708107471466,0.2805197238922119,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5132706761360168,0.050000000745058,0.2304845005273819,291.1359558105469,291.1499938964844,268.04998779296875,266.64715576171875,282.87371826171875,293.7279968261719,291.1358642578125,1.0,0.231923833489418,0.8288569450378418,0.8288569450378418,1.0,1.0,-1.0588254928588867,0.4478496313095093,0.6109758615493774,0.1989940851926803,0.0,0.0,0.4056833386421203,38.19387435913086,49.0,-1.4845072031021118,-8816.0869140625,136.16448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984130859375,306.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6953125,18000.0,0.0,0.0,0.1972671598196029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185735046863556,0.3185782432556152,-4.728959538624622e-06,0.0,0.0002002010878641,0.0,0.0,14.830205917358398,0.0,0.0,0.0,0.3137656152248382,4.0,0.0,1.0
411060,293.0922546386719,297.1499938964844,293.1499938964844,0.0887242406606674,-1959.6551513671875,304.1431884765625,0.7094728946685791,0.1276404708623886,0.1156447678804397,293.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5064494013786316,0.050000000745058,0.0486793853342533,293.07501220703125,297.1499938964844,293.1499938964844,0.2160626351833343,-3300.510986328125,304.1413269042969,0.941451907157898,0.2996058166027069,0.2097757756710052,293.0993347167969,297.1499938964844,293.1499938964844,0.2140987664461136,-4435.6904296875,304.1436462402344,0.938728392124176,0.2972147166728973,0.2818759381771087,293.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5064494013786316,0.050000000745058,0.2309140563011169,291.1351013183594,291.1499938964844,268.0299987792969,266.6285705566406,282.87481689453125,293.74517822265625,291.1350402832031,1.0,0.2360499203205108,0.8285688757896423,0.8285688757896423,1.0,1.0,-1.064358830451965,0.450204998254776,0.6141538619995117,0.2005003988742828,0.0,0.0,0.407730221748352,40.5621337890625,52.0,-1.1880728006362915,-8860.537109375,141.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,306.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.1980980485677719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209802210330963,0.3209849596023559,-4.737223662232282e-06,0.0,0.0002010443422477,0.0,0.0,14.984234809875488,0.0,0.0,0.0,0.3143970966339111,4.0,0.0,1.0
411120,293.0922546386719,297.1499938964844,293.1499938964844,0.0887242406606674,-1959.6551513671875,304.1431884765625,0.7094728946685791,0.1276404708623886,0.1156447678804397,293.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5064494013786316,0.050000000745058,0.0486793853342533,293.07501220703125,297.1499938964844,293.1499938964844,0.2160626351833343,-3300.510986328125,304.1413269042969,0.941451907157898,0.2996058166027069,0.2097757756710052,293.0993347167969,297.1499938964844,293.1499938964844,0.2140987664461136,-4435.6904296875,304.1436462402344,0.938728392124176,0.2972147166728973,0.2818759381771087,293.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5064494013786316,0.050000000745058,0.2309140563011169,291.1351013183594,291.1499938964844,268.0299987792969,266.6285705566406,282.87481689453125,293.74517822265625,291.1350402832031,1.0,0.2360499203205108,0.8285688757896423,0.8285688757896423,1.0,1.0,-1.064358830451965,0.450204998254776,0.6141538619995117,0.2005003988742828,0.0,0.0,0.407730221748352,40.5621337890625,52.0,-1.1880728006362915,-8860.537109375,141.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,306.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.1980980485677719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209802210330963,0.3209849596023559,-4.737223662232282e-06,0.0,0.0002010443422477,0.0,0.0,14.984234809875488,0.0,0.0,0.0,0.3143970966339111,4.0,0.0,1.0
411180,293.0922241210937,297.1499938964844,293.1499938964844,0.0901044756174087,-1983.6845703125,304.1431579589844,0.703119158744812,0.1291094571352005,0.1170581728219986,293.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4999086558818817,0.050000000745058,0.0487775988876819,293.0755920410156,297.1499938964844,293.1499938964844,0.2177841067314148,-3321.373291015625,304.1413269042969,0.9300705790519714,0.3013882040977478,0.2110917866230011,293.0990295410156,297.1499938964844,293.1499938964844,0.2154142558574676,-4457.34912109375,304.1435546875,0.9268152117729188,0.2985599040985107,0.2832410335540771,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4999086558818817,0.050000000745058,0.2313799411058426,291.13446044921875,291.1499938964844,268.010009765625,266.60986328125,282.87603759765625,293.7625427246094,291.1344299316406,1.0,0.240385890007019,0.8282808661460876,0.8282808661460876,1.0,1.0,-1.0699504613876345,0.4525853991508484,0.6173650026321411,0.2020294666290283,0.0,0.0,0.409844696521759,43.12569427490234,55.0,-0.8680875897407532,-8905.59375,148.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,306.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.92578125,18000.0,0.0,0.0,0.1990174353122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234967589378357,0.3235014975070953,-4.746002105093794e-06,0.0,0.0002019773965002,0.0,0.0,15.146514892578123,0.0,0.0,0.0,0.3150622546672821,4.0,0.0,1.0
411240,293.0922241210937,297.1499938964844,293.1499938964844,0.0901044756174087,-1983.6845703125,304.1431579589844,0.703119158744812,0.1291094571352005,0.1170581728219986,293.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4999086558818817,0.050000000745058,0.0487775988876819,293.0755920410156,297.1499938964844,293.1499938964844,0.2177841067314148,-3321.373291015625,304.1413269042969,0.9300705790519714,0.3013882040977478,0.2110917866230011,293.0990295410156,297.1499938964844,293.1499938964844,0.2154142558574676,-4457.34912109375,304.1435546875,0.9268152117729188,0.2985599040985107,0.2832410335540771,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4999086558818817,0.050000000745058,0.2313799411058426,291.13446044921875,291.1499938964844,268.010009765625,266.60986328125,282.87603759765625,293.7625427246094,291.1344299316406,1.0,0.240385890007019,0.8282808661460876,0.8282808661460876,1.0,1.0,-1.0699504613876345,0.4525853991508484,0.6173650026321411,0.2020294666290283,0.0,0.0,0.409844696521759,43.12569427490234,55.0,-0.8680875897407532,-8905.59375,148.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,306.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.92578125,18000.0,0.0,0.0,0.1990174353122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234967589378357,0.3235014975070953,-4.746002105093794e-06,0.0,0.0002019773965002,0.0,0.0,15.146514892578123,0.0,0.0,0.0,0.3150622546672821,4.0,0.0,1.0
411300,293.0922241210937,297.1499938964844,293.1499938964844,0.0907945111393928,-1995.6978759765625,304.1431579589844,0.6999727487564087,0.1298420876264572,0.1177654489874839,293.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4967670440673828,0.050000000745058,0.0488290563225746,293.07586669921875,297.1499938964844,293.1499938964844,0.2186402827501297,-3331.733154296875,304.141357421875,0.924433171749115,0.3022723197937011,0.2117465883493423,293.0989074707031,297.1499938964844,293.1499938964844,0.2160737812519073,-4468.19384765625,304.1435241699219,0.9209638237953186,0.2992328703403473,0.2839263081550598,293.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4967670440673828,0.050000000745058,0.2316240221261978,291.1342468261719,291.1499938964844,268.0,266.6004638671875,282.8766784667969,293.77130126953125,291.1342163085937,1.0,0.2426092475652694,0.8281368613243103,0.8281368613243103,1.0,1.0,-1.0727624893188477,0.4537827670574188,0.6189797520637512,0.2028007507324218,0.0,0.0,0.4109176993370056,44.46735382080078,55.0,-0.7041537165641785,-8928.314453125,151.21482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,306.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.62109375,18000.0,0.0,0.0,0.1995089799165725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247852027416229,0.3247899711132049,-4.750548669107957e-06,0.0,0.0002024762507062,0.0,0.0,15.230080604553224,0.0,0.0,0.0,0.3154046535491943,4.0,0.0,1.0
