time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0922241210937,297.1499938964844,293.1499938964844,0.091484397649765,-2007.70703125,304.14312744140625,0.6968768239021301,0.1305733174085617,0.1184728071093559,293.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4937073290348053,0.050000000745058,0.0488818287849426,293.076171875,297.1499938964844,293.1499938964844,0.219493418931961,-3342.04638671875,304.1413879394531,0.9189281463623048,0.3031516373157501,0.2123990356922149,293.0987548828125,297.1499938964844,293.1499938964844,0.2167344987392425,-4479.048828125,304.1435241699219,0.9152927994728088,0.2999059557914734,0.2846130728721618,293.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4937073290348053,0.050000000745058,0.2318743467330932,291.1340637207031,291.1499938964844,267.989990234375,266.5910339355469,282.8763732910156,293.7785949707031,291.134033203125,1.0,0.2448588162660598,0.8279836773872375,0.8279836773872375,1.0,1.0,-1.07558274269104,0.4549830853939056,0.6205996870994568,0.2035749852657318,0.0,0.0,0.4119975566864013,45.84259796142578,58.0,-0.6722946166992188,-8951.6123046875,154.4987335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,306.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.200020432472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260878026485443,0.3260925710201263,-4.755178906634683e-06,0.0,0.0002029953029705,0.0,0.0,15.314891815185549,0.0,0.0,0.0,0.3157521188259125,4.0,0.0,1.0
411420,293.09234619140625,297.1499938964844,293.1499938964844,0.0928760394454002,-2031.962646484375,304.1430969238281,0.6908743977546692,0.132016584277153,0.1198792681097984,293.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4877778589725494,0.050000000745058,0.0489907450973987,293.076416015625,297.1499938964844,293.1499938964844,0.221274197101593,-3363.610107421875,304.1412658691406,0.9086235761642456,0.3049738705158233,0.2137230485677719,293.098876953125,297.1499938964844,293.1499938964844,0.218080461025238,-4501.19091796875,304.1434326171875,0.9047654271125792,0.301183134317398,0.2859571278095245,293.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4877778589725494,0.050000000745058,0.2323909997940063,291.1313171386719,291.1499938964844,267.9700012207031,266.57208251953125,282.8626403808594,293.7703552246094,291.1308288574219,1.0,0.2494101822376251,0.8276771903038025,0.8276771903038025,1.0,1.0,-1.0812242031097412,0.4573846459388733,0.6238395571708679,0.2051274180412292,0.0,0.0,0.414627343416214,48.678855895996094,61.0,-4.033858776092529,-9005.330078125,161.27291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,306.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.158203125,18000.0,0.0,0.0,0.2011097967624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290255665779114,0.3290303349494934,-4.765102858073078e-06,0.0,0.0002041008847299,0.0,0.0,15.505465507507324,0.0,0.0,0.0,0.3165348470211029,4.0,0.0,1.0
411480,293.09234619140625,297.1499938964844,293.1499938964844,0.0928760394454002,-2031.962646484375,304.1430969238281,0.6908743977546692,0.132016584277153,0.1198792681097984,293.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4877778589725494,0.050000000745058,0.0489907450973987,293.076416015625,297.1499938964844,293.1499938964844,0.221274197101593,-3363.610107421875,304.1412658691406,0.9086235761642456,0.3049738705158233,0.2137230485677719,293.098876953125,297.1499938964844,293.1499938964844,0.218080461025238,-4501.19091796875,304.1434326171875,0.9047654271125792,0.301183134317398,0.2859571278095245,293.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4877778589725494,0.050000000745058,0.2323909997940063,291.1313171386719,291.1499938964844,267.9700012207031,266.57208251953125,282.8626403808594,293.7703552246094,291.1308288574219,1.0,0.2494101822376251,0.8276771903038025,0.8276771903038025,1.0,1.0,-1.0812242031097412,0.4573846459388733,0.6238395571708679,0.2051274180412292,0.0,0.0,0.414627343416214,48.678855895996094,61.0,-4.033858776092529,-9005.330078125,161.27291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,306.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.158203125,18000.0,0.0,0.0,0.2011097967624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290255665779114,0.3290303349494934,-4.765102858073078e-06,0.0,0.0002041008847299,0.0,0.0,15.505465507507324,0.0,0.0,0.0,0.3165348470211029,4.0,0.0,1.0
411540,293.0917358398437,297.1499938964844,293.1499938964844,0.094315581023693,-2057.04345703125,304.1430053710937,0.6853099465370178,0.1335955709218979,0.1213366314768791,293.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4819583892822265,0.050000000745058,0.0491033494472503,293.0767822265625,297.1499938964844,293.1499938964844,0.2231206744909286,-3385.930419921875,304.14111328125,0.8996196985244751,0.3067688941955566,0.2150987386703491,293.0998229980469,297.1499938964844,293.1499938964844,0.219283640384674,-4520.88330078125,304.14361572265625,0.8952659964561462,0.3022859692573547,0.2871438264846802,293.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4819583892822265,0.050000000745058,0.2329251617193222,291.12841796875,291.1499938964844,267.95001220703125,266.5530700683594,282.84881591796875,293.76171875,291.1282653808594,1.0,0.2539946138858795,0.8273707628250122,0.8273707628250122,1.0,1.0,-1.0868253707885742,0.4597698748111725,0.6270555257797241,0.2066728919744491,0.0,0.0,0.4177310764789581,51.60844802856445,64.0,-3.218463182449341,-9067.119140625,168.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,306.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.888671875,18000.0,0.0,0.0,0.2023131102323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327540755271911,0.3327588737010956,-4.777813501277706e-06,0.0,0.0002053220814559,0.0,0.0,15.749337196350098,0.0,0.0,0.0,0.3175268769264221,4.0,0.0,1.0
411600,293.0917358398437,297.1499938964844,293.1499938964844,0.094315581023693,-2057.04345703125,304.1430053710937,0.6853099465370178,0.1335955709218979,0.1213366314768791,293.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4819583892822265,0.050000000745058,0.0491033494472503,293.0767822265625,297.1499938964844,293.1499938964844,0.2231206744909286,-3385.930419921875,304.14111328125,0.8996196985244751,0.3067688941955566,0.2150987386703491,293.0998229980469,297.1499938964844,293.1499938964844,0.219283640384674,-4520.88330078125,304.14361572265625,0.8952659964561462,0.3022859692573547,0.2871438264846802,293.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4819583892822265,0.050000000745058,0.2329251617193222,291.12841796875,291.1499938964844,267.95001220703125,266.5530700683594,282.84881591796875,293.76171875,291.1282653808594,1.0,0.2539946138858795,0.8273707628250122,0.8273707628250122,1.0,1.0,-1.0868253707885742,0.4597698748111725,0.6270555257797241,0.2066728919744491,0.0,0.0,0.4177310764789581,51.60844802856445,64.0,-3.218463182449341,-9067.119140625,168.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,306.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.888671875,18000.0,0.0,0.0,0.2023131102323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327540755271911,0.3327588737010956,-4.777813501277706e-06,0.0,0.0002053220814559,0.0,0.0,15.749337196350098,0.0,0.0,0.0,0.3175268769264221,4.0,0.0,1.0
411660,293.0896301269531,297.1499938964844,293.1499938964844,0.0960376113653183,-2087.02783203125,304.1424560546875,0.6807273626327515,0.1354949623346328,0.1231003403663635,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4760339260101318,0.050000000745058,0.0492187142372131,293.0790100097656,297.1499938964844,293.1499938964844,0.2246262431144714,-3403.95751953125,304.1415710449219,0.8909794092178345,0.3081710338592529,0.2162175476551056,293.10107421875,297.1499938964844,293.1499938964844,0.2203673869371414,-4538.53662109375,304.1439514160156,0.8862542510032654,0.303302526473999,0.2882332503795624,293.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4760339260101318,0.050000000745058,0.233472391963005,291.1272277832031,291.1499938964844,267.92999267578125,266.5339660644531,282.8350524902344,293.753173828125,291.12713623046875,1.0,0.2585784792900085,0.8270485997200012,0.8270485997200012,1.0,1.0,-1.092388153076172,0.4621384739875793,0.6302496790885925,0.2082102000713348,0.0,0.0,0.4208550751209259,54.60776138305664,67.0,-1.878738522529602,-9129.18359375,175.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.650390625,18000.0,0.0,0.0,0.2036402970552444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366124629974365,0.3366172313690185,-4.791872925125063e-06,0.0,0.0002066690067294,0.0,0.0,16.006433486938477,0.0,0.0,0.0,0.3185763657093048,4.0,0.0,1.0
411720,293.0896301269531,297.1499938964844,293.1499938964844,0.0960376113653183,-2087.02783203125,304.1424560546875,0.6807273626327515,0.1354949623346328,0.1231003403663635,293.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4760339260101318,0.050000000745058,0.0492187142372131,293.0790100097656,297.1499938964844,293.1499938964844,0.2246262431144714,-3403.95751953125,304.1415710449219,0.8909794092178345,0.3081710338592529,0.2162175476551056,293.10107421875,297.1499938964844,293.1499938964844,0.2203673869371414,-4538.53662109375,304.1439514160156,0.8862542510032654,0.303302526473999,0.2882332503795624,293.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4760339260101318,0.050000000745058,0.233472391963005,291.1272277832031,291.1499938964844,267.92999267578125,266.5339660644531,282.8350524902344,293.753173828125,291.12713623046875,1.0,0.2585784792900085,0.8270485997200012,0.8270485997200012,1.0,1.0,-1.092388153076172,0.4621384739875793,0.6302496790885925,0.2082102000713348,0.0,0.0,0.4208550751209259,54.60776138305664,67.0,-1.878738522529602,-9129.18359375,175.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.650390625,18000.0,0.0,0.0,0.2036402970552444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366124629974365,0.3366172313690185,-4.791872925125063e-06,0.0,0.0002066690067294,0.0,0.0,16.006433486938477,0.0,0.0,0.0,0.3185763657093048,4.0,0.0,1.0
411780,293.0877380371094,297.1499938964844,293.1499938964844,0.0978526547551155,-2118.54296875,304.1419677734375,0.6766778230667114,0.1374105215072631,0.1249587312340736,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4697385430335998,0.050000000745058,0.0493363477289676,293.0819091796875,297.1499938964844,293.1499938964844,0.2259179651737213,-3419.3427734375,304.1422424316406,0.8826687335968018,0.309385597705841,0.2171748727560043,293.1024169921875,297.1499938964844,293.1499938964844,0.2213934063911438,-4555.2216796875,304.1442565917969,0.8777763843536377,0.3042725920677185,0.2892740666866302,293.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4697385430335998,0.050000000745058,0.234030395746231,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8177795410156,293.7389221191406,291.1265563964844,1.0,0.2631348371505737,0.8267263770103455,0.8267263770103455,1.0,1.0,-1.0978281497955322,0.4644552171230316,0.633372962474823,0.209716722369194,0.0,0.0,0.4240114688873291,57.66331100463867,70.0,-1.332813382148743,-9192.693359375,182.78456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,306.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8359375,18000.0,0.0,0.0,0.205078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405607044696808,0.3405655026435852,-4.806560809811344e-06,0.0,0.0002081282291328,0.0,0.0,16.27259635925293,0.0,0.0,0.0,0.3196620643138885,4.0,0.0,1.0
411840,293.0877380371094,297.1499938964844,293.1499938964844,0.0978526547551155,-2118.54296875,304.1419677734375,0.6766778230667114,0.1374105215072631,0.1249587312340736,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4697385430335998,0.050000000745058,0.0493363477289676,293.0819091796875,297.1499938964844,293.1499938964844,0.2259179651737213,-3419.3427734375,304.1422424316406,0.8826687335968018,0.309385597705841,0.2171748727560043,293.1024169921875,297.1499938964844,293.1499938964844,0.2213934063911438,-4555.2216796875,304.1442565917969,0.8777763843536377,0.3042725920677185,0.2892740666866302,293.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4697385430335998,0.050000000745058,0.234030395746231,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8177795410156,293.7389221191406,291.1265563964844,1.0,0.2631348371505737,0.8267263770103455,0.8267263770103455,1.0,1.0,-1.0978281497955322,0.4644552171230316,0.633372962474823,0.209716722369194,0.0,0.0,0.4240114688873291,57.66331100463867,70.0,-1.332813382148743,-9192.693359375,182.78456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,306.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8359375,18000.0,0.0,0.0,0.205078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405607044696808,0.3405655026435852,-4.806560809811344e-06,0.0,0.0002081282291328,0.0,0.0,16.27259635925293,0.0,0.0,0.0,0.3196620643138885,4.0,0.0,1.0
411900,293.0880432128906,297.1499938964844,293.1499938964844,0.0986543521285057,-2132.414306640625,304.1419677734375,0.6745244860649109,0.1381441354751587,0.1257656067609787,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4663421809673309,0.050000000745058,0.0493962578475475,293.0833740234375,297.1499938964844,293.1499938964844,0.2265428751707077,-3426.8017578125,304.1425170898437,0.8786551356315613,0.3099576532840729,0.2176237255334854,293.10308837890625,297.1499938964844,293.1499938964844,0.2219128608703613,-4563.69775390625,304.14434814453125,0.8737171292304993,0.3047456741333008,0.2897830307483673,293.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4663421809673309,0.050000000745058,0.2343145757913589,291.1255187988281,291.1499938964844,267.8999938964844,266.5052795410156,282.8028259277344,293.720703125,291.1251220703125,1.0,0.2653929591178894,0.8265653252601624,0.8265653252601624,1.0,1.0,-1.1003594398498535,0.465532124042511,0.6348273754119873,0.2104197144508361,0.0,0.0,0.4257506430149078,59.21624755859375,70.0,-2.923729181289673,-9226.546875,186.4607086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295288085937,306.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5546875,18000.0,0.0,0.0,0.2058367878198623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426337540149688,0.3426385819911957,-4.81416100228671e-06,0.0,0.0002088981709675,0.0,0.0,16.412883758544922,0.0,0.0,0.0,0.3202356994152069,4.0,0.0,1.0
411960,293.0889892578125,297.1499938964844,293.1499938964844,0.0993125438690185,-2143.76318359375,304.1422424316406,0.672147810459137,0.1387394368648529,0.126417726278305,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4627211391925812,0.050000000745058,0.0494569689035415,293.0848083496094,297.1499938964844,293.1499938964844,0.2271618396043777,-3434.198486328125,304.1427307128906,0.8747414350509644,0.3105181455612182,0.2180623561143875,293.1037292480469,297.1499938964844,293.1499938964844,0.222434714436531,-4572.2216796875,304.1444396972656,0.8697707653045654,0.3052124083042145,0.2902863919734955,293.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4627211391925812,0.050000000745058,0.2346025556325912,291.1238098144531,291.1499938964844,267.8900146484375,266.4956970214844,282.7877197265625,293.7021179199219,291.1235046386719,1.0,0.2676315605640411,0.8263956904411316,0.8263956904411316,1.0,1.0,-1.1026915311813354,0.4665226638317108,0.636168897151947,0.2110668718814849,0.0,0.0,0.4276699721813202,60.78676986694336,73.0,-3.356428623199463,-9262.3974609375,190.12380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,306.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.828125,18000.0,0.0,0.0,0.2066231667995453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449506163597107,0.3449554443359375,-4.822428309125826e-06,0.0,0.0002096962416544,0.0,0.0,16.569679260253906,0.0,0.0,0.0,0.3208738565444946,4.0,0.0,1.0
412020,293.0917053222656,297.1499938964844,293.1499938964844,0.1003799811005592,-2162.062255859375,304.1430358886719,0.6672360897064209,0.1397391110658645,0.1274826973676681,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4555990397930145,0.050000000745058,0.0495795533061027,293.0875549316406,297.1499938964844,293.1499938964844,0.2283256202936172,-3448.058349609375,304.1432189941406,0.867307186126709,0.3116160333156585,0.2189219146966934,293.10498046875,297.1499938964844,293.1499938964844,0.2234149277210235,-4588.16064453125,304.1446533203125,0.862289309501648,0.3061274290084839,0.2912766933441162,293.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4555990397930145,0.050000000745058,0.2351840585470199,291.122802734375,291.1499938964844,267.8699951171875,266.4765014648437,282.7585754394531,293.6665954589844,291.12286376953125,1.0,0.2720453143119812,0.8260564208030701,0.8260564208030701,1.0,1.0,-1.1070353984832764,0.468366265296936,0.6386691927909851,0.2122721225023269,0.0,0.0,0.4313981831073761,63.95290756225586,76.0,-1.0794757604599,-9334.4853515625,197.43914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894592285156,306.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.724609375,18000.0,0.0,0.0,0.2082806229591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497916758060455,0.3497965037822723,-4.840742349188076e-06,0.0,0.0002113783411914,0.0,0.0,16.90302276611328,0.0,0.0,0.0,0.3222236931324005,4.0,0.0,1.0
412080,293.0917053222656,297.1499938964844,293.1499938964844,0.1003799811005592,-2162.062255859375,304.1430358886719,0.6672360897064209,0.1397391110658645,0.1274826973676681,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4555990397930145,0.050000000745058,0.0495795533061027,293.0875549316406,297.1499938964844,293.1499938964844,0.2283256202936172,-3448.058349609375,304.1432189941406,0.867307186126709,0.3116160333156585,0.2189219146966934,293.10498046875,297.1499938964844,293.1499938964844,0.2234149277210235,-4588.16064453125,304.1446533203125,0.862289309501648,0.3061274290084839,0.2912766933441162,293.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4555990397930145,0.050000000745058,0.2351840585470199,291.122802734375,291.1499938964844,267.8699951171875,266.4765014648437,282.7585754394531,293.6665954589844,291.12286376953125,1.0,0.2720453143119812,0.8260564208030701,0.8260564208030701,1.0,1.0,-1.1070353984832764,0.468366265296936,0.6386691927909851,0.2122721225023269,0.0,0.0,0.4313981831073761,63.95290756225586,76.0,-1.0794757604599,-9334.4853515625,197.43914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894592285156,306.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.724609375,18000.0,0.0,0.0,0.2082806229591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497916758060455,0.3497965037822723,-4.840742349188076e-06,0.0,0.0002113783411914,0.0,0.0,16.90302276611328,0.0,0.0,0.0,0.3222236931324005,4.0,0.0,1.0
412140,293.0946044921875,297.1499938964844,293.1499938964844,0.1013063937425613,-2177.880126953125,304.143798828125,0.6625047326087952,0.1406282782554626,0.1284166276454925,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4491024613380432,0.050000000745058,0.0497026778757572,293.090087890625,297.1499938964844,293.1499938964844,0.2294276505708694,-3461.155517578125,304.1436462402344,0.8604276776313782,0.3126846849918365,0.219761461019516,293.1062316894531,297.1499938964844,293.1499938964844,0.2243419289588928,-4603.18701171875,304.1448974609375,0.8553767800331116,0.3070194721221924,0.2922452986240387,293.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4491024613380432,0.050000000745058,0.2357680946588516,291.12353515625,291.1499938964844,267.8500061035156,266.4573669433594,282.7313537597656,293.63433837890625,291.1236572265625,1.0,0.2763720154762268,0.8257172107696533,0.8257172107696533,1.0,1.0,-1.1111756563186646,0.4701228439807892,0.641052782535553,0.2134211659431457,0.0,0.0,0.434884637594223,67.1300048828125,79.0,0.7206777334213257,-9402.7734375,204.7631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642822265625,306.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.640625,18000.0,0.0,0.0,0.2100261896848678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544068336486816,0.3544117212295532,-4.8591500672046095e-06,0.0,0.0002131498767994,0.0,0.0,17.227018356323242,0.0,0.0,0.0,0.3235378265380859,4.0,0.0,1.0
412200,293.0946044921875,297.1499938964844,293.1499938964844,0.1013063937425613,-2177.880126953125,304.143798828125,0.6625047326087952,0.1406282782554626,0.1284166276454925,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4491024613380432,0.050000000745058,0.0497026778757572,293.090087890625,297.1499938964844,293.1499938964844,0.2294276505708694,-3461.155517578125,304.1436462402344,0.8604276776313782,0.3126846849918365,0.219761461019516,293.1062316894531,297.1499938964844,293.1499938964844,0.2243419289588928,-4603.18701171875,304.1448974609375,0.8553767800331116,0.3070194721221924,0.2922452986240387,293.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4491024613380432,0.050000000745058,0.2357680946588516,291.12353515625,291.1499938964844,267.8500061035156,266.4573669433594,282.7313537597656,293.63433837890625,291.1236572265625,1.0,0.2763720154762268,0.8257172107696533,0.8257172107696533,1.0,1.0,-1.1111756563186646,0.4701228439807892,0.641052782535553,0.2134211659431457,0.0,0.0,0.434884637594223,67.1300048828125,79.0,0.7206777334213257,-9402.7734375,204.7631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642822265625,306.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.640625,18000.0,0.0,0.0,0.2100261896848678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544068336486816,0.3544117212295532,-4.8591500672046095e-06,0.0,0.0002131498767994,0.0,0.0,17.227018356323242,0.0,0.0,0.0,0.3235378265380859,4.0,0.0,1.0
412260,293.0973815917969,297.1499938964844,293.1499938964844,0.1021705865859985,-2192.609619140625,304.1444396972656,0.658080518245697,0.1414635479450225,0.1292940378189087,293.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4432028532028198,0.050000000745058,0.0498258285224437,293.0924377441406,297.1499938964844,293.1499938964844,0.2304860800504684,-3473.722900390625,304.1439819335937,0.8540731072425842,0.3137227594852447,0.2205799669027328,293.1073913574219,297.1499938964844,293.1499938964844,0.2252355962991714,-4617.65185546875,304.1451110839844,0.8490002751350403,0.3078911006450653,0.2931941151618957,293.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4432028532028198,0.050000000745058,0.2363522797822952,291.1249694824219,291.1499938964844,267.8299865722656,266.438232421875,282.7057800292969,293.6049499511719,291.1251525878906,1.0,0.2806124091148376,0.82537841796875,0.82537841796875,1.0,1.0,-1.115199089050293,0.4718300998210907,0.6433690190315247,0.2145378738641739,0.0,0.0,0.438133955001831,70.30638122558594,67.0,1.8641357421875,-9468.40625,212.09829711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743408203125,306.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0390625,18000.0,0.0,0.0,0.2118211835622787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587823510169983,0.3587872385978699,-4.8769816203275695e-06,0.0,0.0002149715874111,0.0,0.0,17.53836441040039,0.0,0.0,0.0,0.3247976005077362,4.0,0.0,1.0
412320,293.0973815917969,297.1499938964844,293.1499938964844,0.1021705865859985,-2192.609619140625,304.1444396972656,0.658080518245697,0.1414635479450225,0.1292940378189087,293.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4432028532028198,0.050000000745058,0.0498258285224437,293.0924377441406,297.1499938964844,293.1499938964844,0.2304860800504684,-3473.722900390625,304.1439819335937,0.8540731072425842,0.3137227594852447,0.2205799669027328,293.1073913574219,297.1499938964844,293.1499938964844,0.2252355962991714,-4617.65185546875,304.1451110839844,0.8490002751350403,0.3078911006450653,0.2931941151618957,293.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4432028532028198,0.050000000745058,0.2363522797822952,291.1249694824219,291.1499938964844,267.8299865722656,266.438232421875,282.7057800292969,293.6049499511719,291.1251525878906,1.0,0.2806124091148376,0.82537841796875,0.82537841796875,1.0,1.0,-1.115199089050293,0.4718300998210907,0.6433690190315247,0.2145378738641739,0.0,0.0,0.438133955001831,70.30638122558594,67.0,1.8641357421875,-9468.40625,212.09829711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743408203125,306.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0390625,18000.0,0.0,0.0,0.2118211835622787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587823510169983,0.3587872385978699,-4.8769816203275695e-06,0.0,0.0002149715874111,0.0,0.0,17.53836441040039,0.0,0.0,0.0,0.3247976005077362,4.0,0.0,1.0
412380,293.0998229980469,297.1499938964844,293.1499938964844,0.1028567552566528,-2204.22265625,304.1451416015625,0.6610913276672363,0.142301321029663,0.1300029158592224,293.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4449380040168762,0.050000000745058,0.0497883297502994,293.0943603515625,297.1499938964844,293.1499938964844,0.231362372636795,-3484.034912109375,304.14453125,0.8571578860282898,0.3147895634174347,0.2212816774845123,293.1083679199219,297.1499938964844,293.1499938964844,0.2259444892406463,-4628.99462890625,304.14556884765625,0.8518919348716736,0.3087704181671142,0.2939785420894623,293.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4449380040168762,0.050000000745058,0.2361744046211242,291.12799072265625,291.1499938964844,267.8099975585937,266.41912841796875,282.6825561523437,293.57891845703125,291.1285705566406,1.0,0.2792745530605316,0.8250395655632019,0.8250395655632019,1.0,1.0,-1.117576241493225,0.4728211164474487,0.6447550654411316,0.2152062505483627,0.0,0.0,0.4409043490886688,69.39186096191406,55.0,4.833541393280029,-9524.1591796875,211.1479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,306.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.302734375,18000.0,0.0,0.0,0.2136185765266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627316355705261,0.3627365231513977,-4.893748609902104e-06,0.0,0.0002167956990888,0.0,0.0,17.824092864990234,0.0,0.0,0.0,0.3259485065937042,4.0,0.0,1.0
412440,293.0998229980469,297.1499938964844,293.1499938964844,0.1028567552566528,-2204.22265625,304.1451416015625,0.6610913276672363,0.142301321029663,0.1300029158592224,293.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4449380040168762,0.050000000745058,0.0497883297502994,293.0943603515625,297.1499938964844,293.1499938964844,0.231362372636795,-3484.034912109375,304.14453125,0.8571578860282898,0.3147895634174347,0.2212816774845123,293.1083679199219,297.1499938964844,293.1499938964844,0.2259444892406463,-4628.99462890625,304.14556884765625,0.8518919348716736,0.3087704181671142,0.2939785420894623,293.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4449380040168762,0.050000000745058,0.2361744046211242,291.12799072265625,291.1499938964844,267.8099975585937,266.41912841796875,282.6825561523437,293.57891845703125,291.1285705566406,1.0,0.2792745530605316,0.8250395655632019,0.8250395655632019,1.0,1.0,-1.117576241493225,0.4728211164474487,0.6447550654411316,0.2152062505483627,0.0,0.0,0.4409043490886688,69.39186096191406,55.0,4.833541393280029,-9524.1591796875,211.1479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,306.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.302734375,18000.0,0.0,0.0,0.2136185765266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627316355705261,0.3627365231513977,-4.893748609902104e-06,0.0,0.0002167956990888,0.0,0.0,17.824092864990234,0.0,0.0,0.0,0.3259485065937042,4.0,0.0,1.0
412500,293.100830078125,297.1499938964844,293.1499938964844,0.1031588986515998,-2209.310302734375,304.1454772949219,0.6650834679603577,0.1427428275346756,0.1303260177373886,293.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4482967257499695,0.050000000745058,0.0497187599539756,293.09503173828125,297.1499938964844,293.1499938964844,0.2317592799663543,-3488.68212890625,304.1448059082031,0.8618180751800537,0.3153641819953918,0.221619963645935,293.1087341308594,297.1499938964844,293.1499938964844,0.2262397557497024,-4633.67041015625,304.1458435058594,0.8563787341117859,0.3092260956764221,0.2943327724933624,293.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4482967257499695,0.050000000745058,0.2358444035053253,291.1307067871094,291.1499938964844,267.79998779296875,266.4096069335937,282.6719665527344,293.5674133300781,291.13134765625,1.0,0.2771196067333221,0.8248701691627502,0.8248701691627502,1.0,1.0,-1.118315815925598,0.4731228649616241,0.6451929211616516,0.2154133021831512,0.0,0.0,0.4419178962707519,67.64134216308594,55.0,6.288334846496582,-9546.6845703125,208.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,306.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.017578125,18000.0,0.0,0.0,0.2144933640956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364296942949295,0.3643018305301666,-4.900998646917287e-06,0.0,0.000217683496885,0.0,0.0,17.940011978149414,0.0,0.0,0.0,0.326415091753006,4.0,0.0,1.0
412560,293.1016540527344,297.1499938964844,293.1499938964844,0.1034502685070037,-2214.21533203125,304.1457824707031,0.6705473065376282,0.1431989818811416,0.1306391358375549,293.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4531597197055816,0.050000000745058,0.0496243238449096,293.09552001953125,297.1499938964844,293.1499938964844,0.2321545183658599,-3493.317138671875,304.1450500488281,0.8683136701583862,0.3159653842449188,0.2219589650630951,293.1090087890625,297.1499938964844,293.1499938964844,0.2265195548534393,-4638.099609375,304.1460876464844,0.8626553416252136,0.3096930086612701,0.2946726381778717,293.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4531597197055816,0.050000000745058,0.2353964298963546,291.1335144042969,291.1499938964844,267.7900085449219,266.40008544921875,282.661865234375,293.5567626953125,291.1341247558594,1.0,0.2741639912128448,0.8247033953666687,0.8247033953666687,1.0,1.0,-1.118855595588684,0.4733383357524872,0.6455172300338745,0.2155645340681076,0.0,0.0,0.4427362978458404,65.25826263427734,43.0,6.985722541809082,-9566.0771484375,203.70265197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72674560546875,306.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.888671875,18000.0,0.0,0.0,0.2153370529413223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655663430690765,0.3655712604522705,-4.907097263640026e-06,0.0,0.0002185397461289,0.0,0.0,18.035036087036133,0.0,0.0,0.0,0.3267990052700043,4.0,0.0,1.0
412620,293.10302734375,297.1499938964844,293.1499938964844,0.1040152311325073,-2223.733154296875,304.146240234375,0.6859344840049744,0.1441482752561569,0.1312466561794281,293.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4673766493797302,0.050000000745058,0.0493781641125679,293.0960388183594,297.1499938964844,293.1499938964844,0.232957512140274,-3502.765380859375,304.1453552246094,0.8869054317474365,0.3172368705272674,0.2226456850767135,293.109375,297.1499938964844,293.1499938964844,0.2270559668540954,-4646.60888671875,304.146484375,0.8807166218757629,0.3106580674648285,0.2953256070613861,293.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4673766493797302,0.050000000745058,0.2342287451028823,291.1387939453125,291.1499938964844,267.7699890136719,266.38116455078125,282.642822265625,293.5373229980469,291.13934326171875,1.0,0.2662754356861114,0.8243698477745056,0.8243698477745056,1.0,1.0,-1.1194961071014404,0.4735794365406036,0.6459166407585144,0.2157432436943054,0.0,0.0,0.4438719153404236,59.0352897644043,31.0,7.197120189666748,-9598.4716796875,192.0574645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7384338378906,306.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.2168941646814346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673940300941467,0.3673989474773407,-4.91617947773193e-06,0.0,0.0002201199968112,0.0,0.0,18.17333030700684,0.0,0.0,0.0,0.3273575007915497,4.0,0.0,1.0
412680,293.10302734375,297.1499938964844,293.1499938964844,0.1040152311325073,-2223.733154296875,304.146240234375,0.6859344840049744,0.1441482752561569,0.1312466561794281,293.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4673766493797302,0.050000000745058,0.0493781641125679,293.0960388183594,297.1499938964844,293.1499938964844,0.232957512140274,-3502.765380859375,304.1453552246094,0.8869054317474365,0.3172368705272674,0.2226456850767135,293.109375,297.1499938964844,293.1499938964844,0.2270559668540954,-4646.60888671875,304.146484375,0.8807166218757629,0.3106580674648285,0.2953256070613861,293.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4673766493797302,0.050000000745058,0.2342287451028823,291.1387939453125,291.1499938964844,267.7699890136719,266.38116455078125,282.642822265625,293.5373229980469,291.13934326171875,1.0,0.2662754356861114,0.8243698477745056,0.8243698477745056,1.0,1.0,-1.1194961071014404,0.4735794365406036,0.6459166407585144,0.2157432436943054,0.0,0.0,0.4438719153404236,59.0352897644043,31.0,7.197120189666748,-9598.4716796875,192.0574645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7384338378906,306.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.2168941646814346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673940300941467,0.3673989474773407,-4.91617947773193e-06,0.0,0.0002201199968112,0.0,0.0,18.17333030700684,0.0,0.0,0.0,0.3273575007915497,4.0,0.0,1.0
412740,293.1040344238281,297.1499938964844,293.1499938964844,0.1045687198638916,-2233.070556640625,304.1465759277344,0.7076936364173889,0.1451343148946762,0.1318392604589462,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4832465350627899,0.050000000745058,0.0490779317915439,293.0961608886719,297.1499938964844,293.1499938964844,0.2337870895862579,-3512.56298828125,304.1455078125,0.9143496155738832,0.31858029961586,0.2233468145132064,293.1095275878906,297.1499938964844,293.1499938964844,0.227582186460495,-4654.99365234375,304.14678955078125,0.9070846438407898,0.3116582036018371,0.2959595024585724,293.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4832465350627899,0.050000000745058,0.2328045815229416,291.1434631347656,291.1499938964844,267.75,266.3623046875,282.6248779296875,293.51959228515625,291.1439514160156,1.0,0.2562616765499115,0.8240362405776978,0.8240362405776978,1.0,1.0,-1.1197401285171509,0.4736495018005371,0.6460906267166138,0.2158088684082031,0.0,0.0,0.4444198608398437,51.437496185302734,25.0,6.447697639465332,-9624.369140625,177.6594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643737792969,306.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.2182328850030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683825433254242,0.3683874607086181,-4.921595063933637e-06,0.0,0.0002214786363765,0.0,0.0,18.25004196166992,0.0,0.0,0.0,0.3276678025722503,4.0,0.0,1.0
412800,293.1040344238281,297.1499938964844,293.1499938964844,0.1045687198638916,-2233.070556640625,304.1465759277344,0.7076936364173889,0.1451343148946762,0.1318392604589462,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4832465350627899,0.050000000745058,0.0490779317915439,293.0961608886719,297.1499938964844,293.1499938964844,0.2337870895862579,-3512.56298828125,304.1455078125,0.9143496155738832,0.31858029961586,0.2233468145132064,293.1095275878906,297.1499938964844,293.1499938964844,0.227582186460495,-4654.99365234375,304.14678955078125,0.9070846438407898,0.3116582036018371,0.2959595024585724,293.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4832465350627899,0.050000000745058,0.2328045815229416,291.1434631347656,291.1499938964844,267.75,266.3623046875,282.6248779296875,293.51959228515625,291.1439514160156,1.0,0.2562616765499115,0.8240362405776978,0.8240362405776978,1.0,1.0,-1.1197401285171509,0.4736495018005371,0.6460906267166138,0.2158088684082031,0.0,0.0,0.4444198608398437,51.437496185302734,25.0,6.447697639465332,-9624.369140625,177.6594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643737792969,306.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.2182328850030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683825433254242,0.3683874607086181,-4.921595063933637e-06,0.0,0.0002214786363765,0.0,0.0,18.25004196166992,0.0,0.0,0.0,0.3276678025722503,4.0,0.0,1.0
412860,293.1048583984375,297.1499938964844,293.1499938964844,0.1051689684391021,-2243.24072265625,304.1466979980469,0.7300962209701538,0.1461290121078491,0.1324693411588668,293.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4985003769397735,0.050000000745058,0.0487999804317951,293.0961303710937,297.1499938964844,293.1499938964844,0.2347017973661422,-3523.42919921875,304.1454772949219,0.9485369920730592,0.3199526071548462,0.2240945100784301,293.10955810546875,297.1499938964844,293.1499938964844,0.2281737029552459,-4664.52001953125,304.1468505859375,0.9405078291893004,0.3126757144927978,0.2966377437114715,293.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4985003769397735,0.050000000745058,0.2314860969781875,291.1467590332031,291.1499938964844,267.7300109863281,266.34356689453125,282.6072082519531,293.502685546875,291.14697265625,1.0,0.2468253523111343,0.8237260580062866,0.8237260580062866,1.0,1.0,-1.1202914714813232,0.4738571941852569,0.6464342474937439,0.215954452753067,0.0,0.0,0.4446123242378235,44.40801239013672,25.0,4.347836017608643,-9648.578125,164.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,306.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.2193232774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687664568424225,0.3687714040279388,-4.924082531942986e-06,0.0,0.0002225852367701,0.0,0.0,18.281169891357425,0.0,0.0,0.0,0.3277958333492279,4.0,0.0,1.0
412920,293.1048583984375,297.1499938964844,293.1499938964844,0.1051689684391021,-2243.24072265625,304.1466979980469,0.7300962209701538,0.1461290121078491,0.1324693411588668,293.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4985003769397735,0.050000000745058,0.0487999804317951,293.0961303710937,297.1499938964844,293.1499938964844,0.2347017973661422,-3523.42919921875,304.1454772949219,0.9485369920730592,0.3199526071548462,0.2240945100784301,293.10955810546875,297.1499938964844,293.1499938964844,0.2281737029552459,-4664.52001953125,304.1468505859375,0.9405078291893004,0.3126757144927978,0.2966377437114715,293.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4985003769397735,0.050000000745058,0.2314860969781875,291.1467590332031,291.1499938964844,267.7300109863281,266.34356689453125,282.6072082519531,293.502685546875,291.14697265625,1.0,0.2468253523111343,0.8237260580062866,0.8237260580062866,1.0,1.0,-1.1202914714813232,0.4738571941852569,0.6464342474937439,0.215954452753067,0.0,0.0,0.4446123242378235,44.40801239013672,25.0,4.347836017608643,-9648.578125,164.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,306.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.2193232774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687664568424225,0.3687714040279388,-4.924082531942986e-06,0.0,0.0002225852367701,0.0,0.0,18.281169891357425,0.0,0.0,0.0,0.3277958333492279,4.0,0.0,1.0
412980,293.1057434082031,297.1499938964844,293.1499938964844,0.1058383733034133,-2254.6279296875,304.1466979980469,0.7497602105140686,0.1470951437950134,0.1331519335508346,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5125724077224731,0.050000000745058,0.0485971756279468,293.09625244140625,297.1499938964844,293.1499938964844,0.2357144504785537,-3535.511962890625,304.1452941894531,0.9759785532951356,0.3212893903255462,0.2248840630054474,293.1096496582031,297.1499938964844,293.1499938964844,0.2288738191127777,-4675.90087890625,304.146728515625,0.9686758518218994,0.3136830627918243,0.2973880767822265,293.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5125724077224731,0.050000000745058,0.2305240780115127,291.1477966308594,291.1499938964844,267.7099914550781,266.3249816894531,282.5892944335937,293.4857482910156,291.1477966308594,1.0,0.2399271726608276,0.8234158158302307,0.8234158158302307,1.0,1.0,-1.1215605735778809,0.4743786454200744,0.6471819877624512,0.2162929624319076,0.0,0.0,0.4448130428791046,39.29142761230469,28.0,1.5300359725952148,-9676.43359375,155.03091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475646972656,306.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.2201724499464035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369011640548706,0.3690165877342224,-4.925260782329133e-06,0.0,0.0002234470448456,0.0,0.0,18.2996883392334,0.0,0.0,0.0,0.3278725743293762,4.0,0.0,1.0
413040,293.1057434082031,297.1499938964844,293.1499938964844,0.1058383733034133,-2254.6279296875,304.1466979980469,0.7497602105140686,0.1470951437950134,0.1331519335508346,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5125724077224731,0.050000000745058,0.0485971756279468,293.09625244140625,297.1499938964844,293.1499938964844,0.2357144504785537,-3535.511962890625,304.1452941894531,0.9759785532951356,0.3212893903255462,0.2248840630054474,293.1096496582031,297.1499938964844,293.1499938964844,0.2288738191127777,-4675.90087890625,304.146728515625,0.9686758518218994,0.3136830627918243,0.2973880767822265,293.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5125724077224731,0.050000000745058,0.2305240780115127,291.1477966308594,291.1499938964844,267.7099914550781,266.3249816894531,282.5892944335937,293.4857482910156,291.1477966308594,1.0,0.2399271726608276,0.8234158158302307,0.8234158158302307,1.0,1.0,-1.1215605735778809,0.4743786454200744,0.6471819877624512,0.2162929624319076,0.0,0.0,0.4448130428791046,39.29142761230469,28.0,1.5300359725952148,-9676.43359375,155.03091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475646972656,306.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.2201724499464035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369011640548706,0.3690165877342224,-4.925260782329133e-06,0.0,0.0002234470448456,0.0,0.0,18.2996883392334,0.0,0.0,0.0,0.3278725743293762,4.0,0.0,1.0
413100,293.106201171875,297.1499938964844,293.1499938964844,0.106198102235794,-2260.7568359375,304.1466369628906,0.7578550577163696,0.1475660800933838,0.1335126310586929,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5183349251747131,0.050000000745058,0.0485279560089111,293.0964660644531,297.1499938964844,293.1499938964844,0.2362447381019592,-3541.8466796875,304.14520263671875,0.9853208661079408,0.3219296336174011,0.2252855598926544,293.1097412109375,297.1499938964844,293.1499938964844,0.2292602211236953,-4682.203125,304.1466369628906,0.9784467816352844,0.3141760528087616,0.2977870404720306,293.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5183349251747131,0.050000000745058,0.2301957309246063,291.1475830078125,291.1499938964844,267.70001220703125,266.31573486328125,282.5801696777344,293.4771728515625,291.14752197265625,1.0,0.2376390397548675,0.8232606649398804,0.8232606649398804,1.0,1.0,-1.1224769353866575,0.4747625291347503,0.6477144360542297,0.2165379822254181,0.0,0.0,0.4449916481971741,37.55205535888672,28.0,0.2488531470298767,-9692.5537109375,151.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,306.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.220518946647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692059516906738,0.3692108690738678,-4.925924713461427e-06,0.0,0.0002237986918771,0.0,0.0,18.3134708404541,0.0,0.0,0.0,0.3279284238815307,4.0,0.0,1.0
