time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.106689453125,297.1499938964844,293.1499938964844,0.1065701097249984,-2267.096435546875,304.1465759277344,0.7645139694213867,0.1480268836021423,0.1338823586702346,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5229836106300354,0.050000000745058,0.0484768487513065,293.0967712402344,297.1499938964844,293.1499938964844,0.2367812395095825,-3548.254150390625,304.14508056640625,0.992148458957672,0.3225468099117279,0.2256852239370346,293.10986328125,297.1499938964844,293.1499938964844,0.2296637296676635,-4688.7890625,304.1465148925781,0.9856350421905518,0.3146598041057586,0.2981959581375122,293.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5229836106300354,0.050000000745058,0.2299532890319824,291.14703369140625,291.1499938964844,267.69000244140625,266.3065490722656,282.5709228515625,293.4684753417969,291.1468811035156,1.0,0.2359688431024551,0.8231019377708435,0.8231019377708435,1.0,1.0,-1.123538851737976,0.4752096831798553,0.6483291983604431,0.2168222814798355,0.0,0.0,0.445245623588562,36.27333450317383,31.0,-0.8674624562263489,-9710.0595703125,149.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940734863281,306.6135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.2208231091499328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694858253002167,0.369490772485733,-4.926853762299288e-06,0.0,0.0002241073816549,0.0,0.0,18.333240509033203,0.0,0.0,0.0,0.3280080258846283,4.0,0.0,1.0
413220,293.107666015625,297.1499938964844,293.1499938964844,0.1073340997099876,-2280.10595703125,304.1464538574219,0.773385763168335,0.1489207446575164,0.1346369385719299,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.528791606426239,0.050000000745058,0.0484180748462677,293.097412109375,297.1499938964844,293.1499938964844,0.2373316138982772,-3554.47412109375,304.1459045410156,0.9990000128746032,0.323763906955719,0.226027637720108,293.1102600097656,297.1499938964844,293.1499938964844,0.2304986268281936,-4702.40771484375,304.1462707519531,0.9939802289009094,0.3156003952026367,0.2990313172340393,293.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.528791606426239,0.050000000745058,0.2296745032072067,291.1453552246094,291.1499938964844,267.6700134277344,266.28826904296875,282.5526123046875,293.4512023925781,291.1452331542969,1.0,0.234163224697113,0.8227845430374146,0.8227845430374146,1.0,1.0,-1.1254745721817017,0.4760206341743469,0.6494539380073547,0.2173435091972351,0.0,0.0,0.4459755420684814,34.81340026855469,34.0,-1.7711931467056274,-9746.5068359375,147.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,306.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.2213352918624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703553676605224,0.3703602850437164,-4.929872375214472e-06,0.0,0.0002246271760668,0.0,0.0,18.39517402648925,0.0,0.0,0.0,0.3282556235790252,4.0,0.0,1.0
413280,293.107666015625,297.1499938964844,293.1499938964844,0.1073340997099876,-2280.10595703125,304.1464538574219,0.773385763168335,0.1489207446575164,0.1346369385719299,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.528791606426239,0.050000000745058,0.0484180748462677,293.097412109375,297.1499938964844,293.1499938964844,0.2373316138982772,-3554.47412109375,304.1459045410156,0.9990000128746032,0.323763906955719,0.226027637720108,293.1102600097656,297.1499938964844,293.1499938964844,0.2304986268281936,-4702.40771484375,304.1462707519531,0.9939802289009094,0.3156003952026367,0.2990313172340393,293.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.528791606426239,0.050000000745058,0.2296745032072067,291.1453552246094,291.1499938964844,267.6700134277344,266.28826904296875,282.5526123046875,293.4512023925781,291.1452331542969,1.0,0.234163224697113,0.8227845430374146,0.8227845430374146,1.0,1.0,-1.1254745721817017,0.4760206341743469,0.6494539380073547,0.2173435091972351,0.0,0.0,0.4459755420684814,34.81340026855469,34.0,-1.7711931467056274,-9746.5068359375,147.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,306.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.2213352918624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703553676605224,0.3703602850437164,-4.929872375214472e-06,0.0,0.0002246271760668,0.0,0.0,18.39517402648925,0.0,0.0,0.0,0.3282556235790252,4.0,0.0,1.0
413340,293.10870361328125,297.1499938964844,293.1499938964844,0.10809026658535,-2292.9111328125,304.1463623046875,0.7763890027999878,0.1497830748558044,0.1354076415300369,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5299702286720276,0.050000000745058,0.0484067648649215,293.09423828125,297.1499938964844,293.1499938964844,0.2362055033445358,-3540.546875,304.1490173339844,0.9990000128746032,0.3257352411746979,0.2251253873109817,293.1107482910156,297.1499938964844,293.1499938964844,0.2312910258769989,-4715.2314453125,304.1462097167969,0.9961116313934326,0.31650510430336,0.2998814880847931,293.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5299702286720276,0.050000000745058,0.2296208441257476,291.14654541015625,291.1499938964844,267.6499938964844,266.2701721191406,282.5363464355469,293.4371032714844,291.146728515625,1.0,0.2339352071285247,0.8224670886993408,0.8224670886993408,1.0,1.0,-1.1262363195419312,0.4763292372226715,0.6499070525169373,0.2175178676843643,0.0,0.0,0.4463943243026733,34.537715911865234,37.0,1.0737327337265017,-9775.19140625,147.24021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,306.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.2217399477958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711395561695099,0.3711445033550262,-4.9335571929987054e-06,0.0,0.0002250378456665,0.0,0.0,18.45435905456543,0.0,0.0,0.0,0.3284876644611358,4.0,0.0,1.0
413400,293.10870361328125,297.1499938964844,293.1499938964844,0.10809026658535,-2292.9111328125,304.1463623046875,0.7763890027999878,0.1497830748558044,0.1354076415300369,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5299702286720276,0.050000000745058,0.0484067648649215,293.09423828125,297.1499938964844,293.1499938964844,0.2362055033445358,-3540.546875,304.1490173339844,0.9990000128746032,0.3257352411746979,0.2251253873109817,293.1107482910156,297.1499938964844,293.1499938964844,0.2312910258769989,-4715.2314453125,304.1462097167969,0.9961116313934326,0.31650510430336,0.2998814880847931,293.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5299702286720276,0.050000000745058,0.2296208441257476,291.14654541015625,291.1499938964844,267.6499938964844,266.2701721191406,282.5363464355469,293.4371032714844,291.146728515625,1.0,0.2339352071285247,0.8224670886993408,0.8224670886993408,1.0,1.0,-1.1262363195419312,0.4763292372226715,0.6499070525169373,0.2175178676843643,0.0,0.0,0.4463943243026733,34.537715911865234,37.0,1.0737327337265017,-9775.19140625,147.24021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,306.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.2217399477958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711395561695099,0.3711445033550262,-4.9335571929987054e-06,0.0,0.0002250378456665,0.0,0.0,18.45435905456543,0.0,0.0,0.0,0.3284876644611358,4.0,0.0,1.0
413460,293.1097412109375,297.1499938964844,293.1499938964844,0.1088803634047508,-2306.333251953125,304.1462707519531,0.7762298583984375,0.1506219804286956,0.1361762285232544,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5286831259727478,0.050000000745058,0.0484190993010997,293.09161376953125,297.1499938964844,293.1499938964844,0.2380130887031555,-3562.7099609375,304.1462097167969,0.9990000128746032,0.3276859223842621,0.2265400290489196,293.1113586425781,297.1499938964844,293.1499938964844,0.2321537584066391,-4729.28173828125,304.1460266113281,0.9952549934387208,0.3173753023147583,0.3007194101810455,293.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5286831259727478,0.050000000745058,0.2296793609857559,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.51861572265625,293.4221496582031,291.14361572265625,1.0,0.2349826842546463,0.8221392631530762,0.8221392631530762,1.0,1.0,-1.1299479007720947,0.4779241681098938,0.6520237326622009,0.2184946537017822,0.0,0.0,0.4472308754920959,34.90309524536133,40.0,-4.317169189453125,-9813.6435546875,148.96475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.2220680266618728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718953132629394,0.3719002306461334,-4.936203822580865e-06,0.0,0.0002253708225907,0.0,0.0,18.508445739746094,0.0,0.0,0.0,0.3287138938903808,4.0,0.0,1.0
413520,293.1097412109375,297.1499938964844,293.1499938964844,0.1088803634047508,-2306.333251953125,304.1462707519531,0.7762298583984375,0.1506219804286956,0.1361762285232544,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5286831259727478,0.050000000745058,0.0484190993010997,293.09161376953125,297.1499938964844,293.1499938964844,0.2380130887031555,-3562.7099609375,304.1462097167969,0.9990000128746032,0.3276859223842621,0.2265400290489196,293.1113586425781,297.1499938964844,293.1499938964844,0.2321537584066391,-4729.28173828125,304.1460266113281,0.9952549934387208,0.3173753023147583,0.3007194101810455,293.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5286831259727478,0.050000000745058,0.2296793609857559,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.51861572265625,293.4221496582031,291.14361572265625,1.0,0.2349826842546463,0.8221392631530762,0.8221392631530762,1.0,1.0,-1.1299479007720947,0.4779241681098938,0.6520237326622009,0.2184946537017822,0.0,0.0,0.4472308754920959,34.90309524536133,40.0,-4.317169189453125,-9813.6435546875,148.96475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.2220680266618728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718953132629394,0.3719002306461334,-4.936203822580865e-06,0.0,0.0002253708225907,0.0,0.0,18.508445739746094,0.0,0.0,0.0,0.3287138938903808,4.0,0.0,1.0
413580,293.11065673828125,297.1499938964844,293.1499938964844,0.1097239404916763,-2320.713134765625,304.1460876464844,0.7735021114349365,0.1514538377523422,0.1369544416666031,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5254152417182922,0.050000000745058,0.0484515279531478,293.09600830078125,297.1499938964844,293.1499938964844,0.2420228719711303,-3611.39990234375,304.1408386230469,0.9990000128746032,0.3282924890518188,0.2295896410942077,293.11187744140625,297.1499938964844,293.1499938964844,0.2331316769123077,-4745.30078125,304.1457214355469,0.9918994307518004,0.3182514011859894,0.3015731871128082,293.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5254152417182922,0.050000000745058,0.22983318567276,291.1368408203125,291.1499938964844,267.6099853515625,266.234619140625,282.4977111816406,293.40283203125,291.135986328125,1.0,0.2370519340038299,0.8218114972114563,0.8218114972114563,1.0,1.0,-1.1358119249343872,0.4804569482803345,0.6553549766540527,0.2200668305158615,0.0,0.0,0.4494598507881164,35.80867004394531,43.0,-9.138543128967283,-9875.6494140625,152.3412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,306.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.216796875,18000.0,0.0,0.0,0.2224363684654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743484914302826,0.3743534386157989,-4.943899511999916e-06,0.0,0.0002257446321891,0.0,0.0,18.681543350219727,0.0,0.0,0.0,0.32940673828125,4.0,0.0,1.0
413640,293.11065673828125,297.1499938964844,293.1499938964844,0.1097239404916763,-2320.713134765625,304.1460876464844,0.7735021114349365,0.1514538377523422,0.1369544416666031,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5254152417182922,0.050000000745058,0.0484515279531478,293.09600830078125,297.1499938964844,293.1499938964844,0.2420228719711303,-3611.39990234375,304.1408386230469,0.9990000128746032,0.3282924890518188,0.2295896410942077,293.11187744140625,297.1499938964844,293.1499938964844,0.2331316769123077,-4745.30078125,304.1457214355469,0.9918994307518004,0.3182514011859894,0.3015731871128082,293.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5254152417182922,0.050000000745058,0.22983318567276,291.1368408203125,291.1499938964844,267.6099853515625,266.234619140625,282.4977111816406,293.40283203125,291.135986328125,1.0,0.2370519340038299,0.8218114972114563,0.8218114972114563,1.0,1.0,-1.1358119249343872,0.4804569482803345,0.6553549766540527,0.2200668305158615,0.0,0.0,0.4494598507881164,35.80867004394531,43.0,-9.138543128967283,-9875.6494140625,152.3412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,306.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.216796875,18000.0,0.0,0.0,0.2224363684654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743484914302826,0.3743534386157989,-4.943899511999916e-06,0.0,0.0002257446321891,0.0,0.0,18.681543350219727,0.0,0.0,0.0,0.32940673828125,4.0,0.0,1.0
413700,293.111083984375,297.1499938964844,293.1499938964844,0.1101517230272293,-2327.982177734375,304.1460266113281,0.7706252336502075,0.151870921254158,0.1373558491468429,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5226243138313293,0.050000000745058,0.0484805665910244,293.09967041015625,297.1499938964844,293.1499938964844,0.2424877732992172,-3616.86279296875,304.1416931152344,0.9963180422782898,0.3282509446144104,0.2298805117607116,293.112060546875,297.1499938964844,293.1499938964844,0.2336231023073196,-4753.31884765625,304.1455993652344,0.9886098504066468,0.3186953067779541,0.3020184338092804,293.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5226243138313293,0.050000000745058,0.2299709320068359,291.1336975097656,291.1499938964844,267.6000061035156,266.22589111328125,282.4876403808594,293.3930358886719,291.1333312988281,1.0,0.2383521348237991,0.821647584438324,0.821647584438324,1.0,1.0,-1.1373512744903564,0.4811146855354309,0.6562365889549255,0.2204760313034057,0.0,0.0,0.4508773982524872,36.56642150878906,43.0,-7.249842166900635,-9905.376953125,154.24337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,306.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.953125,18000.0,0.0,0.0,0.2226747721433639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761789202690124,0.3761838674545288,-4.9504956223245244e-06,0.0,0.0002259865868836,0.0,0.0,18.81415557861328,0.0,0.0,0.0,0.329932153224945,4.0,0.0,1.0
413760,293.1114807128906,297.1499938964844,293.1499938964844,0.1105592250823974,-2334.85595703125,304.1460266113281,0.7673240303993225,0.1522848755121231,0.1377609223127365,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5195351243019104,0.050000000745058,0.0485142767429351,293.1023254394531,297.1499938964844,293.1499938964844,0.2426210194826126,-3618.11572265625,304.1429443359375,0.9924306869506836,0.3283703029155731,0.2299340963363647,293.1122741699219,297.1499938964844,293.1499938964844,0.2340645641088485,-4760.44677734375,304.1455993652344,0.9847118854522704,0.319137841463089,0.3024696409702301,293.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5195351243019104,0.050000000745058,0.2301308363676071,291.13330078125,291.1499938964844,267.5899963378906,266.2171936035156,282.47821044921875,293.3843688964844,291.13348388671875,1.0,0.239787608385086,0.8214623332023621,0.8214623332023621,1.0,1.0,-1.1386817693710327,0.4816848337650299,0.6569969654083252,0.2208118438720703,0.0,0.0,0.4520386457443237,37.438907623291016,46.0,-3.2558515071868896,-9932.41796875,156.30899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,306.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.287109375,18000.0,0.0,0.0,0.2229503989219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779670596122741,0.3779720067977905,-4.957995315635344e-06,0.0,0.0002262663037981,0.0,0.0,18.947797775268555,0.0,0.0,0.0,0.3304570913314819,4.0,0.0,1.0
413820,293.1122436523437,297.1499938964844,293.1499938964844,0.1113721132278442,-2348.54345703125,304.14599609375,0.7601804137229919,0.1531063467264175,0.138572558760643,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5130570530891418,0.050000000745058,0.0485909432172775,293.10565185546875,297.1499938964844,293.1499938964844,0.2431568354368209,-3624.124267578125,304.1443786621094,0.9836834073066713,0.3288957476615906,0.2302979528903961,293.1126403808594,297.1499938964844,293.1499938964844,0.2349407523870468,-4774.5751953125,304.1455993652344,0.9756760001182556,0.3200175762176513,0.3033760786056518,293.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5130570530891418,0.050000000745058,0.2304945141077041,291.1336975097656,291.1499938964844,267.57000732421875,266.2000427246094,282.4603271484375,293.3689880371094,291.1335754394531,1.0,0.2430106252431869,0.821091890335083,0.821091890335083,1.0,1.0,-1.1417092084884644,0.4829872250556946,0.6587219834327698,0.2215776592493057,0.0,0.0,0.4541599452495575,39.42341613769531,49.0,-1.3196507692337036,-9978.810546875,161.0267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099792480469,306.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.12109375,18000.0,0.0,0.0,0.2236008644104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809550106525421,0.3809599876403808,-4.971517228113953e-06,0.0,0.0002269264514325,0.0,0.0,19.175661087036133,0.0,0.0,0.0,0.3313677012920379,4.0,0.0,1.0
413880,293.1122436523437,297.1499938964844,293.1499938964844,0.1113721132278442,-2348.54345703125,304.14599609375,0.7601804137229919,0.1531063467264175,0.138572558760643,293.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5130570530891418,0.050000000745058,0.0485909432172775,293.10565185546875,297.1499938964844,293.1499938964844,0.2431568354368209,-3624.124267578125,304.1443786621094,0.9836834073066713,0.3288957476615906,0.2302979528903961,293.1126403808594,297.1499938964844,293.1499938964844,0.2349407523870468,-4774.5751953125,304.1455993652344,0.9756760001182556,0.3200175762176513,0.3033760786056518,293.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5130570530891418,0.050000000745058,0.2304945141077041,291.1336975097656,291.1499938964844,267.57000732421875,266.2000427246094,282.4603271484375,293.3689880371094,291.1335754394531,1.0,0.2430106252431869,0.821091890335083,0.821091890335083,1.0,1.0,-1.1417092084884644,0.4829872250556946,0.6587219834327698,0.2215776592493057,0.0,0.0,0.4541599452495575,39.42341613769531,49.0,-1.3196507692337036,-9978.810546875,161.0267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099792480469,306.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.12109375,18000.0,0.0,0.0,0.2236008644104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809550106525421,0.3809599876403808,-4.971517228113953e-06,0.0,0.0002269264514325,0.0,0.0,19.175661087036133,0.0,0.0,0.0,0.3313677012920379,4.0,0.0,1.0
413940,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.752726674079895,0.0,0.1393918693065643,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5064969062805176,0.0,0.0486781671643257,293.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.9736881852149964,0.0,0.2308049201965332,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9652748703956604,0.0,0.3042904436588287,293.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5064969062805176,0.0,0.2309082746505737,291.1326599121094,294.1499938964844,267.54998779296875,266.18316650390625,282.443115234375,293.35504150390625,291.132568359375,0.0,0.0,0.820721447467804,0.820721447467804,1.0,1.0,-1.144999861717224,0.4844080805778503,0.6605917811393738,0.2224071472883224,0.0,0.0,0.0,41.678955078125,60.0,-1.2245111465454102,-10026.6044921875,166.3739013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,306.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.23046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384202092885971,0.3842070698738098,-4.985226496501127e-06,0.0,0.0,0.0,0.0,19.42152404785156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.752726674079895,0.0,0.1393918693065643,293.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5064969062805176,0.0,0.0486781671643257,293.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.9736881852149964,0.0,0.2308049201965332,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9652748703956604,0.0,0.3042904436588287,293.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.5064969062805176,0.0,0.2309082746505737,291.1326599121094,294.1499938964844,267.54998779296875,266.18316650390625,282.443115234375,293.35504150390625,291.132568359375,0.0,0.0,0.820721447467804,0.820721447467804,1.0,1.0,-1.144999861717224,0.4844080805778503,0.6605917811393738,0.2224071472883224,0.0,0.0,0.0,41.678955078125,60.0,-1.2245111465454102,-10026.6044921875,166.3739013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,306.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.23046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384202092885971,0.3842070698738098,-4.985226496501127e-06,0.0,0.0,0.0,0.0,19.42152404785156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0006292229518294,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0003051891108043,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,0.0009360567200928,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,0.0012374430662021,292.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0014476857613772,291.2806701660156,294.1499938964844,267.5289001464844,266.16552734375,275.3943786621094,273.97039794921875,291.1351623535156,0.0,0.0,0.422632098197937,0.422632098197937,1.0,1.0,-0.0054675186984241,0.0235442519187927,-0.0180767346173524,-0.1023563146591186,0.0,0.0,0.0,-0.042306799441576,60.0,-451.4256896972656,-0.0,-2.0377165128593333e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.175340851252392e-18,-6.177957637120205e-18,2.6167909165212965e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444274902344,0.0,0.0,0.0006292229518294,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0003051891108043,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,0.0009360567200928,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,0.0012374430662021,292.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0014476857613772,291.2806701660156,294.1499938964844,267.5289001464844,266.16552734375,275.3943786621094,273.97039794921875,291.1351623535156,0.0,0.0,0.422632098197937,0.422632098197937,1.0,1.0,-0.0054675186984241,0.0235442519187927,-0.0180767346173524,-0.1023563146591186,0.0,0.0,0.0,-0.042306799441576,60.0,-451.4256896972656,-0.0,-2.0377165128593333e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.175340851252392e-18,-6.177957637120205e-18,2.6167909165212965e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,0.0001431319396942,293.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,0.0001400931651005,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677307128906,0.0,0.0,0.0001246090832864,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,0.0001678214757703,292.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0006645416142418,291.2798767089844,294.1499938964844,267.5175476074219,266.15606689453125,275.2200927734375,269.6673278808594,291.12896728515625,0.0,0.0,0.2120739370584488,0.2120739370584488,1.0,1.0,-0.0014882624382153,0.0056936219334602,-0.0042053596116602,-0.1199264675378799,0.0,0.0,0.0,-0.0276009123772382,60.0,-193.6549072265625,-0.0,-1.5102131101230048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6142384417532586e-20,-1.8226096001406278e-20,2.083710776080125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,0.0001284408645005,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001351081882603,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,0.0001000793999992,292.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.257080078125,0.0,0.0,0.0001354874111711,292.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0006408951012417,291.2794494628906,294.1499938964844,267.5057067871094,266.1462097167969,275.1241455078125,268.2200622558594,291.1243591308594,0.0,0.0,0.003556574229151,0.003556574229151,1.0,1.0,-0.0013533999444916,3.7592789681184513e-07,0.0013530240394175,-0.1257134675979614,0.0,0.0,0.0,-0.0288926698267459,60.0,-84.7458267211914,-0.0,-1.276071230904563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.975944960594302e-21,-7.528694205076486e-21,2.552749244482185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001282831071875,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,0.0001350832753814,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,9.97802708297968e-05,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0001350942184217,292.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,0.0006407768814824,291.27899169921875,294.1499938964844,267.49334716796875,266.1359558105469,275.03155517578125,267.7357788085937,291.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668750179931,4.876894976746372e-08,0.0013668262399733,-0.1258652657270431,0.0,0.0,0.0,-0.0289894733577966,60.0,-44.796417236328125,-0.0,-1.2738475163587284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.940445260604496e-21,-7.544183646722682e-21,2.6037383861181858e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502197265625,0.0,0.0,0.0001283191668335,293.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0001351243408862,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,9.980447066482157e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0001351272367173,292.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.0006409717025235,291.2785339355469,294.1499938964844,267.4804992675781,266.1252746582031,274.9399719238281,267.56793212890625,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672695495188,4.8819245535014495e-08,0.0013672206550836,-0.1259940266609192,0.0,0.0,0.0,-0.0290142148733139,60.0,-30.316362380981445,-0.0,-1.27458292809024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383655960663915e-21,-7.542549480336751e-21,2.6041836823219653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,0.0001283955352846,293.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001352048711851,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,9.986375516746192e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228698730469,0.0,0.0,0.0001352075050817,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0006413536611944,291.277587890625,294.1499938964844,267.4533996582031,266.10284423828125,274.7594909667969,267.4737548828125,291.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.18236351013184,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383486324014864e-21,-7.542563212827387e-21,2.604214580425901e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,0.0001283955352846,293.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,0.0001352048711851,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,9.986375516746192e-05,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228698730469,0.0,0.0,0.0001352075050817,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0006413536611944,291.277587890625,294.1499938964844,267.4533996582031,266.10284423828125,274.7594909667969,267.4737548828125,291.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.18236351013184,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383486324014864e-21,-7.542563212827387e-21,2.604214580425901e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27911376953125,0.0,0.0,0.0001284660538658,293.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001352791732642,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.991860133595765e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,0.0001352817635051,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0006417061085812,291.2765808105469,294.1499938964844,267.4245300292969,266.0790100097656,274.5826416015625,267.4383544921875,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268123626708984,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27911376953125,0.0,0.0,0.0001284660538658,293.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001352791732642,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.991860133595765e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,0.0001352817635051,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0006417061085812,291.2765808105469,294.1499938964844,267.4245300292969,266.0790100097656,274.5826416015625,267.4383544921875,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268123626708984,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.000128531071823,293.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001353476545773,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,9.9969154689461e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001353502157144,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0006420309655368,291.2755432128906,294.1499938964844,267.3940124511719,266.0538024902344,274.4092102050781,267.40777587890625,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.1687126159668,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,0.000128531071823,293.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001353476545773,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,9.9969154689461e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001353502157144,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0006420309655368,291.2755432128906,294.1499938964844,267.3940124511719,266.0538024902344,274.4092102050781,267.40777587890625,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.1687126159668,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001285903708776,293.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0001354101259494,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745300292969,0.0,0.0,0.0001000152697088,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,0.0001354126434307,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,0.0006423273589462,291.2744140625,294.1499938964844,267.3619079589844,266.0273742675781,274.2391662597656,267.37628173828125,291.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17543601989746,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001285903708776,293.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0001354101259494,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745300292969,0.0,0.0,0.0001000152697088,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,0.0001354126434307,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,0.0006423273589462,291.2744140625,294.1499938964844,267.3619079589844,266.0273742675781,274.2391662597656,267.37628173828125,291.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17543601989746,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932067871094,0.0,0.0,0.000128617597511,293.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0001354388223262,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,0.0001000364500214,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16522216796875,0.0,0.0,0.0001354413107037,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.0006424634484574,291.2738647460937,294.1499938964844,267.3453063964844,266.01373291015625,274.1553649902344,267.3599853515625,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18494987487793,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,0.0001286430924665,293.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,0.0001354656851617,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,0.0001000562697299,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0001354681444354,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0006425908650271,291.27325439453125,294.1499938964844,267.328369140625,265.9997863769531,274.0723571777344,267.3433532714844,291.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19524574279785,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0001286884798901,293.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001355135027552,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,0.0001000915654003,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,0.000135515932925,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0006428177584894,291.27203369140625,294.1499938964844,267.2934875488281,265.9711608886719,273.90869140625,267.3090515136719,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21613121032715,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0001286884798901,293.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001355135027552,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,0.0001000915654003,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,0.000135515932925,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0006428177584894,291.27203369140625,294.1499938964844,267.2934875488281,265.9711608886719,273.90869140625,267.3090515136719,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21613121032715,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.0001287259510718,293.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001355529966531,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,0.0001001206983346,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,0.0001355553831672,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0006430050707422,291.2707214355469,294.1499938964844,267.2574157714844,265.9415588378906,273.7480773925781,267.2734680175781,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23658561706543,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.0001287259510718,293.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001355529966531,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,0.0001001206983346,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,0.0001355553831672,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0006430050707422,291.2707214355469,294.1499938964844,267.2574157714844,265.9415588378906,273.7480773925781,267.2734680175781,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23658561706543,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
