time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001287550694542,293.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0001355836720904,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0001001433338387,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,0.0001355860295007,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0006431505898945,291.2693176269531,294.1499938964844,267.22021484375,265.9110717773437,273.5904541015625,267.2367553710937,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25642204284668,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001287550694542,293.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0001355836720904,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0001001433338387,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,0.0001355860295007,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0006431505898945,291.2693176269531,294.1499938964844,267.22021484375,265.9110717773437,273.5904541015625,267.2367553710937,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25642204284668,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,0.000128775514895,293.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001356052380288,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001001592245302,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.0001356075517833,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006432528607547,291.267822265625,294.1499938964844,267.1820068359375,265.8797912597656,273.4356689453125,267.198974609375,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27561378479004,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,0.000128775514895,293.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001356052380288,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001001592245302,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.0001356075517833,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006432528607547,291.267822265625,294.1499938964844,267.1820068359375,265.8797912597656,273.4356689453125,267.198974609375,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27561378479004,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03057861328125,0.0,0.0,0.0001287824416067,293.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0001356125430902,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882263183594,0.0,0.0,0.0001001646014628,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001356148277409,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0006432874943129,291.2670593261719,294.1499938964844,267.1625671386719,265.8638610839844,273.3593444824219,267.17974853515625,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.284961700439453,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,0.0001287871418753,293.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0001356175052933,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,0.0001001682612695,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0001356197753921,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0006433110684156,291.2662353515625,294.1499938964844,267.1429138183594,265.8478088378906,273.28369140625,267.1602783203125,290.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29414176940918,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0001287899212911,293.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001356204593321,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,0.000100170414953,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06451416015625,0.0,0.0,0.000135622700327,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006433250964619,291.2645568847656,294.1499938964844,267.10302734375,265.8152160644531,273.1344299316406,267.1207275390625,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31197738647461,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0001287899212911,293.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001356204593321,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,0.000100170414953,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06451416015625,0.0,0.0,0.000135622700327,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006433250964619,291.2645568847656,294.1499938964844,267.10302734375,265.8152160644531,273.1344299316406,267.1207275390625,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31197738647461,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,0.000128785817651,293.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,0.0001356161665171,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001001672135316,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001356183638563,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0006433046655729,291.2627868652344,294.1499938964844,267.0625,265.7821350097656,272.9878234863281,267.0805053710937,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.329177856445312,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,0.000128785817651,293.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,0.0001356161665171,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001001672135316,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001356183638563,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0006433046655729,291.2627868652344,294.1499938964844,267.0625,265.7821350097656,272.9878234863281,267.0805053710937,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.329177856445312,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0001287841878365,293.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001356144784949,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,0.000100165947515,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,0.0001356166321784,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0006432966911233,291.2608947753906,294.1499938964844,267.0213928222656,265.7486267089844,272.8437805175781,267.0396423339844,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.346769332885746,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0001287841878365,293.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001356144784949,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,0.000100165947515,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,0.0001356166321784,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0006432966911233,291.2608947753906,294.1499938964844,267.0213928222656,265.7486267089844,272.8437805175781,267.0396423339844,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.346769332885746,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,0.0001287831692025,293.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.000135613430757,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,0.0001001651471597,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,0.0001356155553366,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0006432917434722,291.2588806152344,294.1499938964844,266.9798583984375,265.7147827148437,272.70220947265625,266.9983215332031,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36530113220215,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,0.0001287831692025,293.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.000135613430757,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,0.0001001651471597,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,0.0001356155553366,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0006432917434722,291.2588806152344,294.1499938964844,266.9798583984375,265.7147827148437,272.70220947265625,266.9983215332031,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36530113220215,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789367675781,0.0,0.0,0.0001287817285628,293.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001356119173578,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001001640121103,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,0.0001356140128336,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,0.0006432845257222,291.2578125,294.1499938964844,266.958984375,265.69775390625,272.6323547363281,266.9774780273437,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.374759674072266,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0001287790510104,293.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001356091088382,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001001619311864,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.000135611204314,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0006432712543755,291.2567443847656,294.1499938964844,266.93798828125,265.6806945800781,272.5630798339844,266.9565734863281,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.384227752685547,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0001287684717681,293.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001355980057269,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0001001536948024,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,0.000135600042995,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0006432185182347,291.2544860839844,294.1499938964844,266.8959045410156,265.6464538574219,272.4263000488281,266.9145812988281,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40285301208496,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,0.0001287684717681,293.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001355980057269,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925231933594,0.0,0.0,0.0001001536948024,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,0.000135600042995,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0006432185182347,291.2544860839844,294.1499938964844,266.8959045410156,265.6464538574219,272.4263000488281,266.9145812988281,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40285301208496,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.000128748739371,293.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,0.0001355772401439,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,0.0001001383352559,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,0.0001355792483082,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0006431200308725,291.2520751953125,294.1499938964844,266.85369873046875,265.6121826171875,272.2918395996094,266.8724365234375,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42055320739746,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.000128748739371,293.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,0.0001355772401439,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,0.0001001383352559,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,0.0001355792483082,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0006431200308725,291.2520751953125,294.1499938964844,266.85369873046875,265.6121826171875,272.2918395996094,266.8724365234375,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42055320739746,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,0.0001287179620703,293.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001355448621325,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,0.0001001143973553,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,0.0001355468411929,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,0.000642966479063,291.24957275390625,294.1499938964844,266.8114929199219,265.57794189453125,272.1596374511719,266.83026123046875,290.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.436811447143555,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,0.0001287179620703,293.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001355448621325,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,0.0001001143973553,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,0.0001355468411929,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,0.000642966479063,291.24957275390625,294.1499938964844,266.8114929199219,265.57794189453125,272.1596374511719,266.83026123046875,290.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.436811447143555,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.000128675266751,293.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001354999258182,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,0.0001000811826088,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,0.0001355018757749,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0006427533226087,291.2469177246094,294.1499938964844,266.7694091796875,265.5438537597656,272.0296325683594,266.7881164550781,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45126342773437,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.000128675266751,293.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0001354999258182,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,0.0001000811826088,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,0.0001355018757749,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0006427533226087,291.2469177246094,294.1499938964844,266.7694091796875,265.5438537597656,272.0296325683594,266.7881164550781,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45126342773437,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,0.0001286494371015,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.0001354727282887,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,0.0001000610791379,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422302246094,0.0,0.0,0.0001354746491415,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0006426242762245,291.2455444335937,294.1499938964844,266.7484436035156,265.52685546875,271.9654541015625,266.7671203613281,290.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.45774269104004,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,0.0001286206970689,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0001354424894088,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0001000387346721,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.935302734375,0.0,0.0,0.0001354443957097,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.000642480852548,291.244140625,294.1499938964844,266.7275390625,265.50994873046875,271.9018249511719,266.7461853027344,290.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46371078491211,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,0.0001285552134504,293.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001353735424345,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,9.998779569286852e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,0.0001353754196316,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.000642153841909,291.2412109375,294.1499938964844,266.6860046386719,265.4764099121094,271.7761535644531,266.7044982910156,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47411727905273,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,0.0001285552134504,293.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001353735424345,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,9.998779569286852e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,0.0001353754196316,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.000642153841909,291.2412109375,294.1499938964844,266.6860046386719,265.4764099121094,271.7761535644531,266.7044982910156,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47411727905273,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,0.0001284805039176,293.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.0001352949038846,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,9.992967534344643e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0001352967374259,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0006417807308025,291.2381591796875,294.1499938964844,266.6448974609375,265.4432678222656,271.6526184082031,266.6632385253906,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48258399963379,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66912841796875,0.0,0.0,0.0001284805039176,293.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.0001352949038846,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,9.992967534344643e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0001352967374259,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0006417807308025,291.2381591796875,294.1499938964844,266.6448974609375,265.4432678222656,271.6526184082031,266.6632385253906,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48258399963379,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001283988531213,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0001352089311694,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,9.98661562334746e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.0001352107356069,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0006413729279302,291.2349548339844,294.1499938964844,266.6043701171875,265.41064453125,271.5311279296875,266.6224975585937,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.489330291748047,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001283988531213,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0001352089311694,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,9.98661562334746e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.0001352107356069,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0006413729279302,291.2349548339844,294.1499938964844,266.6043701171875,265.41064453125,271.5311279296875,266.6224975585937,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.489330291748047,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,0.0001283128367504,293.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.000135118374601,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,9.97992538032122e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,0.0001351201499346,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0006409434136003,291.23162841796875,294.1499938964844,266.56451416015625,265.37860107421875,271.41168212890625,266.5823669433594,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49466896057129,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,0.0001283128367504,293.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.000135118374601,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,9.97992538032122e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,0.0001351201499346,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0006409434136003,291.23162841796875,294.1499938964844,266.56451416015625,265.37860107421875,271.41168212890625,266.5823669433594,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49466896057129,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,0.0001282690500374,293.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,0.0001350722741335,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,9.97651877696626e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739318847656,0.0,0.0,0.0001350740349153,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0006407247274182,291.2298889160156,294.1499938964844,266.5448608398437,265.36285400390625,271.35272216796875,266.56256103515625,290.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.49691390991211,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0001282251905649,293.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001350261009065,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,9.973107080440968e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001350278471363,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0006405056919902,291.2281494140625,294.1499938964844,266.5254211425781,265.3472900390625,271.29425048828125,266.54296875,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.498937606811523,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0001281385339098,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,0.000134934860398,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,9.966366633307187e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,0.000134936577524,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0006400729180313,291.2245178222656,294.1499938964844,266.4872131347656,265.3167419433594,271.1788024902344,266.50439453125,290.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.50251007080078,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0001281385339098,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,0.000134934860398,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,9.966366633307187e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,0.000134936577524,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0006400729180313,291.2245178222656,294.1499938964844,266.4872131347656,265.3167419433594,271.1788024902344,266.50439453125,290.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.50251007080078,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001280553988181,293.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,0.0001348473451798,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,9.959900489775464e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.000134849033202,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.000639657722786,291.22076416015625,294.1499938964844,266.45001220703125,265.287109375,271.0653076171875,266.4667663574219,290.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488089987586136e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500655442476,60.0,-22.50571250915528,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
