time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001280553988181,293.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,0.0001348473451798,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,9.959900489775464e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.000134849033202,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.000639657722786,291.22076416015625,294.1499938964844,266.45001220703125,265.287109375,271.0653076171875,266.4667663574219,290.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.8488089987586136e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500655442476,60.0,-22.50571250915528,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,0.0001279813732253,293.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001347694051219,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,9.954141569323838e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,0.0001347710640402,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0006392880459316,291.21685791015625,294.1499938964844,266.413330078125,265.2585144042969,270.9537048339844,266.429931640625,290.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50926971435547,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,0.0001279813732253,293.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001347694051219,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,9.954141569323838e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,0.0001347710640402,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0006392880459316,291.21685791015625,294.1499938964844,266.413330078125,265.2585144042969,270.9537048339844,266.429931640625,290.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50926971435547,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,0.0001279215503018,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001347064389847,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,9.949488594429567e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0001347080687992,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0006389893242157,291.2127990722656,294.1499938964844,266.3766784667969,265.23101806640625,270.843994140625,266.3932800292969,290.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51482963562012,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,0.0001279215503018,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001347064389847,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,9.949488594429567e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0001347080687992,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0006389893242157,291.2127990722656,294.1499938964844,266.3766784667969,265.23101806640625,270.843994140625,266.3932800292969,290.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51482963562012,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,0.0001278967538382,292.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001346803328488,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,9.947559738066047e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,0.0001346819481113,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.000638865516521,291.2107238769531,294.1499938964844,266.3583374023437,265.2176208496094,270.789794921875,266.3749694824219,290.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.8290157650399124e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519451230764,60.0,-22.51854705810547,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001278752752114,292.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001346577337244,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,9.945889178197832e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0001346593344351,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0006387582980096,291.2085876464844,294.1499938964844,266.3399963378906,265.2044677734375,270.736083984375,266.35662841796875,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.522890090942383,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001278419949812,292.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001346227072644,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.943300392478704e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,0.0001346242788713,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0006385921733453,291.2042541503906,294.1499938964844,266.3033447265625,265.1788024902344,270.6298828125,266.32000732421875,290.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.533388137817383,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001278419949812,292.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001346227072644,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.943300392478704e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,0.0001346242788713,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0006385921733453,291.2042541503906,294.1499938964844,266.3033447265625,265.1788024902344,270.6298828125,266.32000732421875,290.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.533388137817383,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41680908203125,0.0,0.0,0.0001278210111195,292.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001346006174571,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.94166693999432e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,0.0001346021599601,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0006384873995557,291.19976806640625,294.1499938964844,266.26666259765625,265.1539306640625,270.5254211425781,266.2833251953125,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54623413085937,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41680908203125,0.0,0.0,0.0001278210111195,292.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001346006174571,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,9.94166693999432e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,0.0001346021599601,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0006384873995557,291.19976806640625,294.1499938964844,266.26666259765625,265.1539306640625,270.5254211425781,266.2833251953125,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54623413085937,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001278114505112,292.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001345905620837,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,9.940922609530388e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001345920900348,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0006384397274814,291.19512939453125,294.1499938964844,266.2300109863281,265.1296691894531,270.4225769042969,266.2466735839844,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.561283111572266,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001278114505112,292.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001345905620837,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,9.940922609530388e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001345920900348,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0006384397274814,291.19512939453125,294.1499938964844,266.2300109863281,265.1296691894531,270.4225769042969,266.2466735839844,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.561283111572266,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001278123236261,292.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001345915079582,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497863769531,0.0,0.0,9.9409902759362e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.0001345930068055,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0006384441512636,291.1903381347656,294.1499938964844,266.1933288574219,265.1059875488281,270.32135009765625,266.21002197265625,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.57836532592773,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001278123236261,292.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001345915079582,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497863769531,0.0,0.0,9.9409902759362e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.0001345930068055,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0006384441512636,291.1903381347656,294.1499938964844,266.1933288574219,265.1059875488281,270.32135009765625,266.21002197265625,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.57836532592773,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001278163545066,292.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001345957571174,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,9.941303142113612e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,0.0001345972414128,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.000638464349322,291.1878967285156,294.1499938964844,266.17498779296875,265.09429931640625,270.2713317871094,266.1916809082031,290.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58762550354004,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.0001278225681744,292.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001346023200312,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,9.941786993294954e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0001346037752227,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0006384954322129,291.1854248046875,294.1499938964844,266.1566772460937,265.0827331542969,270.2216796875,266.17333984375,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.59731674194336,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001278409763472,292.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001346217177342,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,9.943218174157664e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,0.0001346231729257,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0006385874585248,291.18035888671875,294.1499938964844,266.1199951171875,265.0598449707031,270.1235046386719,266.1366577148437,290.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.617881774902344,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001278409763472,292.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001346217177342,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,9.943218174157664e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,0.0001346231729257,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0006385874585248,291.18035888671875,294.1499938964844,266.1199951171875,265.0598449707031,270.1235046386719,266.1366577148437,290.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.617881774902344,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0001278663694392,292.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001346484641544,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,9.945192141458392e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71044921875,0.0,0.0,0.0001346498902421,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0006387143512256,291.1751403808594,294.1499938964844,266.0833435058594,265.03717041015625,270.0267944335937,266.1000061035156,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.639892578125,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0001278663694392,292.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001346484641544,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,9.945192141458392e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71044921875,0.0,0.0,0.0001346498902421,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0006387143512256,291.1751403808594,294.1499938964844,266.0833435058594,265.03717041015625,270.0267944335937,266.1000061035156,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.639892578125,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0001278974523302,292.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001346812205156,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983337402344,0.0,0.0,9.947609942173584e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,0.0001346826174994,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0006388697656802,291.1697692871094,294.1499938964844,266.0466613769531,265.0146789550781,269.9315185546875,266.0633239746094,290.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66311264038086,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0001278974523302,292.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001346812205156,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983337402344,0.0,0.0,9.947609942173584e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,0.0001346826174994,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0006388697656802,291.1697692871094,294.1499938964844,266.0466613769531,265.0146789550781,269.9315185546875,266.0633239746094,290.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66311264038086,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001279330026591,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001347186771454,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855163574219,0.0,0.0,9.950374078471214e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,0.0001347200450254,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0006390473572537,291.1642761230469,294.1499938964844,266.010009765625,264.9921875,269.8376159667969,266.0266418457031,290.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.687314987182617,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001279330026591,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001347186771454,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855163574219,0.0,0.0,9.950374078471214e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,0.0001347200450254,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0006390473572537,291.1642761230469,294.1499938964844,266.010009765625,264.9921875,269.8376159667969,266.0266418457031,290.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.687314987182617,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,0.0001279520511161,292.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001347387442365,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,9.95185546344146e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001347400975646,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0006391425849869,291.16143798828125,294.1499938964844,265.9916687011719,264.9809265136719,269.79119873046875,266.00830078125,290.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.69972038269043,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0001279717544093,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001347594952676,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,9.953387780115008e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,0.0001347608485957,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0006392410141415,291.1585998535156,294.1499938964844,265.97332763671875,264.9696655273437,269.7450866699219,265.9899597167969,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.712282180786133,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.00012801248522,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001348024088656,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,9.956555004464462e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001348037330899,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0006394445663318,291.1528015136719,294.1499938964844,265.9366760253906,264.9469909667969,269.65386962890625,265.9532775878906,290.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.737764358520508,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.00012801248522,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001348024088656,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,9.956555004464462e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001348037330899,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0006394445663318,291.1528015136719,294.1499938964844,265.9366760253906,264.9469909667969,269.65386962890625,265.9532775878906,290.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.737764358520508,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000128054030938,292.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001348461664747,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.95978552964516e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.0001348474761471,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0006396521348506,291.1468811035156,294.1499938964844,265.8999938964844,264.9240417480469,269.5639343261719,265.9165954589844,290.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.763568878173828,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000128054030938,292.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001348461664747,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.95978552964516e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465759277344,0.0,0.0,0.0001348474761471,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0006396521348506,291.1468811035156,294.1499938964844,265.8999938964844,264.9240417480469,269.5639343261719,265.9165954589844,290.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.763568878173828,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.00012809522741,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001348895748378,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,9.962989861378446e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,0.0001348908554064,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0006398580735549,291.1407775878906,294.1499938964844,265.86334228515625,264.9007568359375,269.4752502441406,265.8799133300781,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78947639465332,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.00012809522741,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001348895748378,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,9.962989861378446e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,0.0001348908554064,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0006398580735549,291.1407775878906,294.1499938964844,265.86334228515625,264.9007568359375,269.4752502441406,265.8799133300781,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78947639465332,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001281350123463,292.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001349314698018,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,9.966082870960236e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0001349327358184,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0006400567945092,291.1345520019531,294.1499938964844,265.82666015625,264.87701416015625,269.3878173828125,265.8432006835937,290.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81528091430664,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001281350123463,292.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001349314698018,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,9.966082870960236e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0001349327358184,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0006400567945092,291.1345520019531,294.1499938964844,265.82666015625,264.87701416015625,269.3878173828125,265.8432006835937,290.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81528091430664,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001281540316995,292.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.000134951507789,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,9.9675620731432e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.0001349527592537,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006401518476195,291.1313781738281,294.1499938964844,265.8083190917969,264.8649597167969,269.3445129394531,265.8248596191406,290.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.828086853027344,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001281722943531,292.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.000134970745421,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,9.968982340069488e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.0001349719823338,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0006402430590242,291.1282043457031,294.1499938964844,265.7900085449219,264.8527526855469,269.301513671875,265.8065185546875,290.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.86327067505954e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.028921753168106,60.0,-22.84079360961914,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001282060402445,292.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001350062957499,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,9.971606777980924e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001350075181107,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0006404117448255,291.1217041015625,294.1499938964844,265.7533264160156,264.8278503417969,269.2164001464844,265.76983642578125,290.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425812661647,60.0,-22.86581039428711,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001282060402445,292.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001350062957499,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,9.971606777980924e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001350075181107,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0006404117448255,291.1217041015625,294.1499938964844,265.7533264160156,264.8278503417969,269.2164001464844,265.76983642578125,290.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425812661647,60.0,-22.86581039428711,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
