time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001282352313864,292.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001350370584987,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,9.97387760435231e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.0001350382517557,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0006405576714314,291.11505126953125,294.1499938964844,265.7166748046875,264.8022155761719,269.1324157714844,265.7331848144531,290.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.8901481628418,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001282352313864,292.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001350370584987,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,9.97387760435231e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.0001350382517557,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0006405576714314,291.11505126953125,294.1499938964844,265.7166748046875,264.8022155761719,269.1324157714844,265.7331848144531,290.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.8901481628418,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001282588782487,292.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001350619713775,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,9.975715511245652e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0001350631500827,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0006406758329831,291.1082763671875,294.1499938964844,265.67999267578125,264.7757873535156,269.049560546875,265.6965026855469,290.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91361618041992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001282588782487,292.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001350619713775,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,9.975715511245652e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0001350631500827,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0006406758329831,291.1082763671875,294.1499938964844,265.67999267578125,264.7757873535156,269.049560546875,265.6965026855469,290.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91361618041992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.000128275991301,292.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001350800012005,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,9.977046283893289e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0001350811653537,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0006407613400369,291.1013488769531,294.1499938964844,265.6433410644531,264.7484436035156,268.9678039550781,265.6598205566406,290.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.9360294342041,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.000128275991301,292.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001350800012005,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,9.977046283893289e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0001350811653537,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0006407613400369,291.1013488769531,294.1499938964844,265.6433410644531,264.7484436035156,268.9678039550781,265.6598205566406,290.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.9360294342041,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001282817975152,292.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001350861130049,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.977497393265368e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,0.0001350872771581,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0006407903856597,291.09783935546875,294.1499938964844,265.625,264.7344055175781,268.9273376464844,265.6414794921875,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.87689852946005e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-22.946786880493164,-0.0,-1.273780867450114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.000128285610117,292.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001350901438854,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,9.977794252336024e-05,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,0.0001350912789348,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0006408094777725,291.09429931640625,294.1499938964844,265.6066589355469,264.7200927734375,268.8871459960937,265.6231384277344,290.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-22.95721435546875,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001282867742702,292.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001350913807982,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,9.97788374661468e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,0.0001350925012957,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0006408152985386,291.0871276855469,294.1499938964844,265.57000732421875,264.690673828125,268.8075256347656,265.58648681640625,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-22.97698783874512,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001282867742702,292.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001350913807982,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,9.97788374661468e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,0.0001350925012957,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0006408152985386,291.0871276855469,294.1499938964844,265.57000732421875,264.690673828125,268.8075256347656,265.58648681640625,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-22.97698783874512,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0001282784942304,292.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001350826787529,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,9.977239824365824e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,0.0001350837846985,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.000640774029307,291.079833984375,294.1499938964844,265.5333251953125,264.6600646972656,268.7289733886719,265.5498046875,290.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764750459895374e-08,0.001366754528135,-0.1258545517921447,0.0,0.0,0.0,-0.0289872102439403,60.0,-22.99517250061035,-0.0,-1.273713365890217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0001282784942304,292.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001350826787529,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,9.977239824365824e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,0.0001350837846985,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.000640774029307,291.079833984375,294.1499938964844,265.5333251953125,264.6600646972656,268.7289733886719,265.5498046875,290.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764750459895374e-08,0.001366754528135,-0.1258545517921447,0.0,0.0,0.0,-0.0289872102439403,60.0,-22.99517250061035,-0.0,-1.273713365890217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0001282597513636,292.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001350629463559,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,9.97578099486418e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001350640231976,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0006406804895959,291.0723876953125,294.1499938964844,265.4966735839844,264.6282043457031,268.6513977050781,265.5131530761719,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133452403839e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756022393703,60.0,-23.01158142089844,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0001282597513636,292.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001350629463559,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,9.97578099486418e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001350640231976,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0006406804895959,291.0723876953125,294.1499938964844,265.4966735839844,264.6282043457031,268.6513977050781,265.5131530761719,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133452403839e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756022393703,60.0,-23.01158142089844,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.0001282294251723,292.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001350310194538,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,9.973422129405662e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001350320962956,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0006405290332622,291.0648193359375,294.1499938964844,265.4599914550781,264.594970703125,268.5748596191406,265.4765014648437,290.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.870348746521813e-08,0.0013662310084328,-0.1256976872682571,0.0,0.0,0.0,-0.0289568435400724,60.0,-23.026012420654297,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.0001282294251723,292.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001350310194538,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,9.973422129405662e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001350320962956,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0006405290332622,291.0648193359375,294.1499938964844,265.4599914550781,264.594970703125,268.5748596191406,265.4765014648437,290.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.870348746521813e-08,0.0013662310084328,-0.1256976872682571,0.0,0.0,0.0,-0.0289568435400724,60.0,-23.026012420654297,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.000128209561808,292.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001350101229036,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,9.971877443604173e-05,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0001350111706415,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.000640429847408,291.0609741210937,294.1499938964844,265.4416809082031,264.57781982421875,268.5369567871094,265.4581604003906,290.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.86787072873085e-08,0.0013660192489624,-0.1256342381238937,0.0,0.0,0.0,-0.0289445575326681,60.0,-23.032421112060547,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0001281863369513,292.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.000134985675686,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,9.97007082332857e-05,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,0.0001349867234239,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0006403138977475,291.05712890625,294.1499938964844,265.42333984375,264.5603332519531,268.4992980957031,265.4398498535156,290.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658204115927,4.864974201268525e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301984012126,60.0,-23.03825569152832,-0.0,-1.2718818709345214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0001281291624763,292.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001349254744127,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,9.96562375803478e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0001349265075987,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0006400283891707,291.04931640625,294.1499938964844,265.3866577148437,264.5241394042969,268.4246826171875,265.4031982421875,290.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.857842839101068e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948472589254,60.0,-23.048080444335938,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0001281291624763,292.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001349254744127,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,9.96562375803478e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0001349265075987,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0006400283891707,291.04931640625,294.1499938964844,265.3866577148437,264.5241394042969,268.4246826171875,265.4031982421875,290.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.857842839101068e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948472589254,60.0,-23.048080444335938,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001280560245504,292.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001348484656773,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,9.95993468677625e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0001348494843114,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0006396630778908,291.0413818359375,294.1499938964844,265.3500061035156,264.4863586425781,268.3510437011719,265.3665466308594,290.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644312275573,4.8487208914593793e-08,0.0013643826823681,-0.1251438111066818,0.0,0.0,0.0,-0.0288496278226375,60.0,-23.055200576782227,-0.0,-1.269295779593449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001280560245504,292.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001348484656773,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,9.95993468677625e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0001348494843114,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0006396630778908,291.0413818359375,294.1499938964844,265.3500061035156,264.4863586425781,268.3510437011719,265.3665466308594,290.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644312275573,4.8487208914593793e-08,0.0013643826823681,-0.1251438111066818,0.0,0.0,0.0,-0.0288496278226375,60.0,-23.055200576782227,-0.0,-1.269295779593449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001279488496948,292.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001347356301266,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,9.95159862213768e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0001347366196569,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0006391278002411,291.0333251953125,294.1499938964844,265.3133239746094,264.44775390625,268.2783203125,265.3299255371094,290.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632891932502,4.8353580694993083e-08,0.0013632407644763,-0.1248015314340591,0.0,0.0,0.0,-0.0287833865731954,60.0,-23.058164596557617,-0.0,-1.2671713989220734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001279488496948,292.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001347356301266,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,9.95159862213768e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0001347366196569,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0006391278002411,291.0333251953125,294.1499938964844,265.3133239746094,264.44775390625,268.2783203125,265.3299255371094,290.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632891932502,4.8353580694993083e-08,0.0013632407644763,-0.1248015314340591,0.0,0.0,0.0,-0.0287833865731954,60.0,-23.058164596557617,-0.0,-1.2671713989220734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.000127788822283,292.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0001345671189483,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.939150913851336e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0001345680939266,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0006383284344337,291.025146484375,294.1499938964844,265.27667236328125,264.4091491699219,268.20654296875,265.2933349609375,290.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615838252007,4.81540496366506e-08,0.0013615356292575,-0.1242903769016265,0.0,0.0,0.0,-0.0286844745278358,60.0,-23.053035736083984,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.000127788822283,292.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0001345671189483,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.939150913851336e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0001345680939266,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0006383284344337,291.025146484375,294.1499938964844,265.27667236328125,264.4091491699219,268.20654296875,265.2933349609375,290.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615838252007,4.81540496366506e-08,0.0013615356292575,-0.1242903769016265,0.0,0.0,0.0,-0.0286844745278358,60.0,-23.053035736083984,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0001276898256037,292.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001344628690276,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,9.931450767908244e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,0.000134463829454,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0006378339603543,291.0210266113281,294.1499938964844,265.2583312988281,264.3898620605469,268.1710205078125,265.2750244140625,290.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605288695544,4.803062125802173e-08,0.0013604807900264,-0.1239741444587707,0.0,0.0,0.0,-0.0286232903599739,60.0,-23.04701232910156,-0.0,-1.2620448330835648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001275784597964,292.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001343456096947,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,9.92278946796432e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,0.0001343465555692,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0006372777279466,291.0168762207031,294.1499938964844,265.239990234375,264.3705749511719,268.1357421875,265.2567443847656,290.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359342248179,4.7891784760167866e-08,0.0013592942850664,-0.1236183792352676,0.0,0.0,0.0,-0.0285544656217098,60.0,-23.038719177246094,-0.0,-1.259844140122368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.000127319333842,292.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001340727467322,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,9.902635065373032e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,0.0001340736780548,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0006359833641909,291.00848388671875,294.1499938964844,265.2033386230469,264.3320007324219,268.0658569335937,265.2201843261719,290.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565811095759,4.756874361078189e-08,0.0013565334957093,-0.1227904260158538,0.0,0.0,0.0,-0.0283943265676498,60.0,-23.01545524597168,-0.0,-1.2547309324872913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.000127319333842,292.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001340727467322,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,9.902635065373032e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,0.0001340736780548,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0006359833641909,291.00848388671875,294.1499938964844,265.2033386230469,264.3320007324219,268.0658569335937,265.2201843261719,290.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565811095759,4.756874361078189e-08,0.0013565334957093,-0.1227904260158538,0.0,0.0,0.0,-0.0283943265676498,60.0,-23.01545524597168,-0.0,-1.2547309324872913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001270127249881,292.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001337498833891,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.878786659101024e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,0.0001337508001597,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0006344518624246,291.0000305175781,294.1499938964844,265.1666564941406,264.29345703125,267.9969482421875,265.1836242675781,289.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718650714607976e-08,0.0013532667653635,-0.1218104436993599,0.0,0.0,0.0,-0.028204845264554,60.0,-22.9833927154541,-0.0,-1.2486943035128206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001270127249881,292.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001337498833891,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.878786659101024e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,0.0001337508001597,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0006344518624246,291.0000305175781,294.1499938964844,265.1666564941406,264.29345703125,267.9969482421875,265.1836242675781,289.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718650714607976e-08,0.0013532667653635,-0.1218104436993599,0.0,0.0,0.0,-0.028204845264554,60.0,-22.9833927154541,-0.0,-1.2486943035128206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001266599720111,292.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001333784312009,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,9.851351205725224e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,0.0001333793479716,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0006326898583211,290.991455078125,294.1499938964844,265.1300048828125,264.2549133300781,267.928955078125,265.1471252441406,289.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-22.942766189575195,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001266599720111,292.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001333784312009,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,9.851351205725224e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,0.0001333793479716,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0006326898583211,290.991455078125,294.1499938964844,265.1300048828125,264.2549133300781,267.928955078125,265.1471252441406,289.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746773563199895e-08,0.0013495085295289,-0.1206826269626617,0.0,0.0,0.0,-0.0279868599027395,60.0,-22.942766189575195,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001262628502445,292.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.000132960252813,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,9.820463310461491e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0001329611404798,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0006307061994448,290.9827880859375,294.1499938964844,265.09332275390625,264.2164001464844,267.8619384765625,265.1106262207031,289.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.893835067749023,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001262628502445,292.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.000132960252813,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,9.820463310461491e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0001329611404798,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0006307061994448,290.9827880859375,294.1499938964844,265.09332275390625,264.2164001464844,267.8619384765625,265.1106262207031,289.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.893835067749023,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0001260483986698,292.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001327344361925,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,9.803783177630976e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0001327353093074,292.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.000629635003861,290.9784240722656,294.1499938964844,265.07501220703125,264.1971435546875,267.8287658691406,265.0923767089844,289.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430387480184,4.5984386076725066e-08,0.0013429927639663,-0.1187262311577797,0.0,0.0,0.0,-0.0276089273393154,60.0,-22.866334915161133,-0.0,-1.2298038143399026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001258238626178,292.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001324979966739,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,9.786319424165411e-05,291.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35516357421875,0.0,0.0,0.0001324988697888,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0006285134586505,290.9740600585937,294.1499938964844,265.0566711425781,264.1778869628906,267.7958374023437,265.0741577148437,289.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.5704499740395483e-08,0.0013406005455181,-0.1180076748132705,0.0,0.0,0.0,-0.0274701807647943,60.0,-22.836923599243164,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001253466325579,292.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001319954462815,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,9.749200398800896e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001319963048445,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0006261296221055,290.9652404785156,294.1499938964844,265.0199890136719,264.1393737792969,267.7306823730469,265.0376892089844,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.5109594282166654e-08,0.0013355159899219,-0.1164797767996788,0.0,0.0,0.0,-0.0271752718836069,60.0,-22.77266502380371,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
