time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001253466325579,292.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001319954462815,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,9.749200398800896e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001319963048445,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0006261296221055,290.9652404785156,294.1499938964844,265.0199890136719,264.1393737792969,267.7306823730469,265.0376892089844,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.5109594282166654e-08,0.0013355159899219,-0.1164797767996788,0.0,0.0,0.0,-0.0271752718836069,60.0,-22.77266502380371,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001248359621968,292.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.000131457709358,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,9.709481673780827e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,0.0001314585533691,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0006235787877812,290.95635986328125,294.1499938964844,264.9833374023437,264.10089111328125,267.6664428710937,265.00128173828125,289.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447304391419493e-08,0.0013300754362717,-0.1148440390825271,0.0,0.0,0.0,-0.0268597174435853,60.0,-22.701698303222656,-0.0,-1.2062579912708318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001248359621968,292.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.000131457709358,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,9.709481673780827e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,0.0001314585533691,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0006235787877812,290.95635986328125,294.1499938964844,264.9833374023437,264.10089111328125,267.6664428710937,265.00128173828125,289.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447304391419493e-08,0.0013300754362717,-0.1148440390825271,0.0,0.0,0.0,-0.0268597174435853,60.0,-22.701698303222656,-0.0,-1.2062579912708318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001244074665009,292.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001310064835706,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.6761534223333e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0001310072984779,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0006214383756741,290.9491882324219,294.1499938964844,264.9540100097656,264.07012939453125,267.61572265625,264.97216796875,289.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393890407072831e-08,0.0013255100930109,-0.1134707853198051,0.0,0.0,0.0,-0.0265949312597513,60.0,-22.6407470703125,-0.0,-1.1979906844317156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001242980506503,292.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001308912760578,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.667643462307753e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,0.000130892090965,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0006208918639458,290.9473876953125,294.1499938964844,264.9466552734375,264.0624389648437,267.6031188964844,264.9648742675781,289.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243883149698,4.38025260507402e-08,0.0013243444263935,-0.1131200641393661,0.0,0.0,0.0,-0.0265273265540599,60.0,-22.6250228881836,-0.0,-1.1958843515458284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001237402320839,292.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001303038734477,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,9.624256927054375e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.000130304673803,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0006181054632179,290.9383850097656,294.1499938964844,264.9100036621094,264.02398681640625,267.5406799316406,264.9284973144531,289.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184444978833,4.31071995876664e-08,0.0013184014242142,-0.1113312765955925,0.0,0.0,0.0,-0.0261826366186141,60.0,-22.543846130371094,-0.0,-1.1851741987811693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001237402320839,292.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001303038734477,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,9.624256927054375e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.000130304673803,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0006181054632179,290.9383850097656,294.1499938964844,264.9100036621094,264.02398681640625,267.5406799316406,264.9284973144531,289.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184444978833,4.31071995876664e-08,0.0013184014242142,-0.1113312765955925,0.0,0.0,0.0,-0.0261826366186141,60.0,-22.543846130371094,-0.0,-1.1851741987811693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001234563678735,292.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001300049625569,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.602178761269896e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0001300057483604,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.000616687524598,290.933837890625,294.1499938964844,264.89166259765625,264.0047607421875,267.50982666015625,264.9103088378906,289.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.275337062153994e-08,0.0013153770705685,-0.1104206219315528,0.0,0.0,0.0,-0.0260072331875562,60.0,-22.50198173522949,-0.0,-1.1797425969461985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001231706992257,292.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001297041453653,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,9.579959441907704e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001297049166169,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0006152606219984,290.9292907714844,294.1499938964844,264.8733215332031,263.98553466796875,267.4791564941406,264.8921203613281,289.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.2397292787654806e-08,0.0013123335083946,-0.1095039099454879,0.0,0.0,0.0,-0.0258307177573442,60.0,-22.45954322814941,-0.0,-1.1742890393406925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,0.0001225968007929,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001290998188778,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,9.535323624731971e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001291005901293,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0006123939529061,290.920166015625,294.1499938964844,264.836669921875,263.9471130371094,267.41845703125,264.85577392578125,289.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196454656936e-08,0.0013062192592769,-0.1076615080237388,0.0,0.0,0.0,-0.0254761092364788,60.0,-22.373640060424805,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,0.0001225968007929,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001290998188778,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,9.535323624731971e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001291005901293,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0006123939529061,290.920166015625,294.1499938964844,264.836669921875,263.9471130371094,267.41845703125,264.85577392578125,289.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196454656936e-08,0.0013062192592769,-0.1076615080237388,0.0,0.0,0.0,-0.0254761092364788,60.0,-22.373640060424805,-0.0,-1.1633713370429177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,0.00012201743084,292.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.00012848971528,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,9.490260708844288e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,0.0001284904719796,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0006094999262131,290.91094970703125,294.1499938964844,264.79998779296875,263.90869140625,267.3586120605469,264.8194580078125,289.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980443707958e-08,0.001300046686083,-0.1058004423975944,0.0,0.0,0.0,-0.0251181162893772,60.0,-22.286670684814453,-0.0,-1.1524011256369705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,0.00012201743084,292.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.00012848971528,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,9.490260708844288e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,0.0001284904719796,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0006094999262131,290.91094970703125,294.1499938964844,264.79998779296875,263.90869140625,267.3586120605469,264.8194580078125,289.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095980443707958e-08,0.001300046686083,-0.1058004423975944,0.0,0.0,0.0,-0.0251181162893772,60.0,-22.286670684814453,-0.0,-1.1524011256369705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0001214236835949,292.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0001278644922422,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.444080205867068e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001278652198379,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0006065340712666,290.9017028808594,294.1499938964844,264.7633361816406,263.8702697753906,267.299560546875,264.7831420898437,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.197874069213867,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0001214236835949,292.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0001278644922422,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.444080205867068e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001278652198379,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0006065340712666,290.9017028808594,294.1499938964844,264.7633361816406,263.8702697753906,267.299560546875,264.7831420898437,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.197874069213867,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0001208088287967,292.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.000127217019326,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,9.396257519256324e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,0.0001272177323698,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0006034627440385,290.8924255371094,294.1499938964844,264.7266540527344,263.8318786621094,267.2413024902344,264.746826171875,289.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10556983947754,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0001208088287967,292.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.000127217019326,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,9.396257519256324e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,0.0001272177323698,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0006034627440385,290.8924255371094,294.1499938964844,264.7266540527344,263.8318786621094,267.2413024902344,264.746826171875,289.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10556983947754,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001204947548103,292.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0001268862833967,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,9.371829219162464e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0001268869964405,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0006018939311616,290.88775634765625,294.1499938964844,264.7083435058594,263.81268310546875,267.2124938964844,264.72869873046875,289.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838632101193,3.9061909262727574e-08,0.0012838240945711,-0.1009043678641319,0.0,0.0,0.0,-0.0241772774606943,60.0,-22.05802345275879,-0.0,-1.1238174835170869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001201773411594,292.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001265520404558,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.347141167381778e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001265527534997,292.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0006003084126859,290.8830871582031,294.1499938964844,264.69000244140625,263.79351806640625,267.183837890625,264.7105712890625,289.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804811121895,3.866628972559738e-08,0.0012804424623027,-0.0998828783631324,0.0,0.0,0.0,-0.0239811576902866,60.0,-22.009679794311523,-0.0,-1.1179042758158177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0001195367367472,292.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001258774718735,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.297316864831372e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.0001258781558135,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0005971085047349,290.87371826171875,294.1499938964844,264.6533203125,263.7551574707031,267.1271667480469,264.67431640625,289.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785640613744e-08,0.0012736174976453,-0.0978203862905502,0.0,0.0,0.0,-0.0235853511840105,60.0,-21.911245346069336,-0.0,-1.1060178195521077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0001195367367472,292.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001258774718735,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.297316864831372e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.0001258781558135,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0005971085047349,290.87371826171875,294.1499938964844,264.6533203125,263.7551574707031,267.1271667480469,264.67431640625,289.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785640613744e-08,0.0012736174976453,-0.0978203862905502,0.0,0.0,0.0,-0.0235853511840105,60.0,-21.911245346069336,-0.0,-1.1060178195521077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001188963215099,292.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001252030924661,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.247506386600436e-05,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001252037618542,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0005939095863141,290.8642883300781,294.1499938964844,264.6166687011719,263.716796875,267.0712280273437,264.6381225585937,289.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266831648536,3.7069668223921326e-08,0.0012667945120483,-0.0957573279738426,0.0,0.0,0.0,-0.023189665749669,60.0,-21.811731338500977,-0.0,-1.0941982964141065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001188963215099,292.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001252030924661,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.247506386600436e-05,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001252037618542,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0005939095863141,290.8642883300781,294.1499938964844,264.6166687011719,263.716796875,267.0712280273437,264.6381225585937,289.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266831648536,3.7069668223921326e-08,0.0012667945120483,-0.0957573279738426,0.0,0.0,0.0,-0.023189665749669,60.0,-21.811731338500977,-0.0,-1.0941982964141065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001182664709631,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.0001245398452738,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.198517363984138e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.00012454050011,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0005907633458264,290.8548278808594,294.1499938964844,264.5799865722656,263.678466796875,267.0160217285156,264.6018981933594,289.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.6284653504026216e-08,0.0012600841000676,-0.0937271565198898,0.0,0.0,0.0,-0.0228005107492208,60.0,-21.71294593811035,-0.0,-1.0826357055293561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001182664709631,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.0001245398452738,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.198517363984138e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.00012454050011,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0005907633458264,290.8548278808594,294.1499938964844,264.5799865722656,263.678466796875,267.0160217285156,264.6018981933594,289.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.6284653504026216e-08,0.0012600841000676,-0.0937271565198898,0.0,0.0,0.0,-0.0228005107492208,60.0,-21.71294593811035,-0.0,-1.0826357055293561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001176578953163,292.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.000123898993479,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.151183621725067e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001238996337633,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0005877234507352,290.8453369140625,294.1499938964844,264.5433349609375,263.64013671875,266.9615173339844,264.5657043457031,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536357389762,3.5526159791743346e-08,0.0012536002323031,-0.0917645022273063,0.0,0.0,0.0,-0.022424504160881,60.0,-21.61683464050293,-0.0,-1.0715219644907849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001176578953163,292.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.000123898993479,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.151183621725067e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001238996337633,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0005877234507352,290.8453369140625,294.1499938964844,264.5433349609375,263.64013671875,266.9615173339844,264.5657043457031,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536357389762,3.5526159791743346e-08,0.0012536002323031,-0.0917645022273063,0.0,0.0,0.0,-0.022424504160881,60.0,-21.61683464050293,-0.0,-1.0715219644907849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,0.0001173648270196,292.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001235903764609,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.128389501711354e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001235910167451,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0005862595280632,290.840576171875,294.1499938964844,264.5249938964844,263.6209716796875,266.9345397949219,264.547607421875,289.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090529842586e-08,0.0012504778569564,-0.0908190086483955,0.0,0.0,0.0,-0.0222434345632791,60.0,-21.570444107055664,-0.0,-1.066190549181556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.000117080991913,292.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.000123291494674,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.106312791118398e-05,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001232921204064,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0005848417640663,290.8358154296875,294.1499938964844,264.50665283203125,263.601806640625,266.90771484375,264.5295104980469,289.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474886607378,3.4807154492000336e-08,0.0012474538525566,-0.0899030715227127,0.0,0.0,0.0,-0.0220680702477693,60.0,-21.525434494018555,-0.0,-1.061039611727211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.0001165453504654,292.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0001227274333359,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.064651385415344e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001227280590683,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0005821661325171,290.82623291015625,294.1499938964844,264.4700012207031,263.5635070800781,266.8545227050781,264.4933166503906,289.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.00124174694065,-0.0881739631295204,0.0,0.0,0.0,-0.0217371303588151,60.0,-21.44033432006836,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,0.0001165453504654,292.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0001227274333359,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.064651385415344e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001227280590683,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0005821661325171,290.82623291015625,294.1499938964844,264.4700012207031,263.5635070800781,266.8545227050781,264.4933166503906,289.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.00124174694065,-0.0881739631295204,0.0,0.0,0.0,-0.0217371303588151,60.0,-21.44033432006836,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0001160605097538,292.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.000122216893942,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.026941552292556e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001222175051225,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0005797442863695,290.8166198730469,294.1499938964844,264.4333190917969,263.5252380371094,266.80194091796875,264.45709228515625,289.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366148876026,3.3535322074840224e-08,0.0012365813599899,-0.0866082087159156,0.0,0.0,0.0,-0.0214375797659158,60.0,-21.363698959350582,-0.0,-1.0426236229932329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0001160605097538,292.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.000122216893942,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.026941552292556e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001222175051225,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0005797442863695,290.8166198730469,294.1499938964844,264.4333190917969,263.5252380371094,266.80194091796875,264.45709228515625,289.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366148876026,3.3535322074840224e-08,0.0012365813599899,-0.0866082087159156,0.0,0.0,0.0,-0.0214375797659158,60.0,-21.363698959350582,-0.0,-1.0426236229932329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0001156335711129,292.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001217673125211,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,8.993734809337184e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001217679091496,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0005776116740889,290.8069763183594,294.1499938964844,264.39666748046875,263.4869689941406,266.7498779296875,264.4208374023437,289.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.3003228594452594e-08,0.0012320325477048,-0.0852289274334907,0.0,0.0,0.0,-0.0211738049983978,60.0,-21.296405792236328,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0001156335711129,292.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001217673125211,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,8.993734809337184e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001217679091496,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0005776116740889,290.8069763183594,294.1499938964844,264.39666748046875,263.4869689941406,266.7498779296875,264.4208374023437,289.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.3003228594452594e-08,0.0012320325477048,-0.0852289274334907,0.0,0.0,0.0,-0.0211738049983978,60.0,-21.296405792236328,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0001152731638285,292.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.000121387791296,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,8.96570272743702e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001213883733726,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0005758114275522,290.7973022460937,294.1499938964844,264.3599853515625,263.4486999511719,266.69830322265625,264.384521484375,289.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282250681892,3.2554051898614496e-08,0.001228192471899,-0.084064207971096,0.0,0.0,0.0,-0.0209511332213878,60.0,-21.240589141845703,-0.0,-1.028524891921734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0001152731638285,292.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.000121387791296,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,8.96570272743702e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001213883733726,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0005758114275522,290.7973022460937,294.1499938964844,264.3599853515625,263.4486999511719,266.69830322265625,264.384521484375,289.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282250681892,3.2554051898614496e-08,0.001228192471899,-0.084064207971096,0.0,0.0,0.0,-0.0209511332213878,60.0,-21.240589141845703,-0.0,-1.028524891921734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.0001151199758169,292.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001212264760397,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,8.953788346843794e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001212270581163,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0005750462296418,290.7924194335937,294.1499938964844,264.3416748046875,263.4295654296875,266.6727294921875,264.3663635253906,289.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.0835690572857856,0.0,0.0,0.0,-0.0208564884960651,60.0,-21.217510223388672,-0.0,-1.0257929972112836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001149859090219,292.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0001210853079101,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,8.943361171986908e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001210858827107,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.000574376550503,290.7875366210937,294.1499938964844,264.3233337402344,263.41046142578125,266.6472473144531,264.3481750488281,289.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.197696685791016,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
