time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36199951171875,0.0,0.0,0.0001147783914348,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.000120866789075,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,8.927220187615603e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001208673493238,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0005733399884775,290.7777404785156,294.1499938964844,264.2866516113281,263.3722229003906,266.5965576171875,264.311767578125,289.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229206040501,-0.0824647322297096,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16840934753418,-0.0,-1.0197142330525821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36199951171875,0.0,0.0,0.0001147783914348,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.000120866789075,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,8.927220187615603e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001208673493238,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0005733399884775,290.7777404785156,294.1499938964844,264.2866516113281,263.3722229003906,266.5965576171875,264.311767578125,289.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229206040501,-0.0824647322297096,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16840934753418,-0.0,-1.0197142330525821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001146567956311,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.000120738739497,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,8.917762170312926e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001207392997457,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0005727325915358,290.76788330078125,294.1499938964844,264.25,263.3340148925781,266.5462646484375,264.2752990722656,289.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216565664857,3.178586283070217e-08,0.0012216247851029,-0.0820715203881263,0.0,0.0,0.0,-0.0205703116953372,60.0,-21.154428482055664,-0.0,-1.0175545384072393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,0.0001146567956311,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.000120738739497,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,8.917762170312926e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001207392997457,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0005727325915358,290.76788330078125,294.1499938964844,264.25,263.3340148925781,266.5462646484375,264.2752990722656,289.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216565664857,3.178586283070217e-08,0.0012216247851029,-0.0820715203881263,0.0,0.0,0.0,-0.0205703116953372,60.0,-21.154428482055664,-0.0,-1.0175545384072393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0001146103750215,292.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001206898741656,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,8.914151840144768e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001206904198625,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0005725008086301,290.7579345703125,294.1499938964844,264.2169189453125,263.299072265625,266.496337890625,264.2401123046875,289.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15445137023925,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0001146103750215,292.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001206898741656,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,8.914151840144768e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001206904198625,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0005725008086301,290.7579345703125,294.1499938964844,264.2169189453125,263.299072265625,266.496337890625,264.2401123046875,289.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15445137023925,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001146207287092,292.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001207007735501,290.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,8.914957288652658e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.000120701311971,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.000572552497033,290.7479248046875,294.1499938964844,264.190673828125,263.2704162597656,266.44683837890625,264.2097473144531,289.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.161874771118164,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001146207287092,292.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001207007735501,290.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,8.914957288652658e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.000120701311971,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.000572552497033,290.7479248046875,294.1499938964844,264.190673828125,263.2704162597656,266.44683837890625,264.2097473144531,289.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.161874771118164,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069152832031,0.0,0.0,0.0001146459835581,292.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0001207273744512,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,8.916921797208488e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.000120727912872,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0005726786912418,290.742919921875,294.1499938964844,264.1799621582031,263.2582702636719,266.4223022460937,264.1968994140625,289.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.167579650878903,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.0001146837894339,292.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0001207671884912,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,8.91986201168038e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001207677196362,291.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0005728675751015,290.73785400390625,294.1499938964844,264.1708068847656,263.24755859375,266.3979187011719,264.18560791015625,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.17439842224121,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001147943330579,292.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001208836038131,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,8.928459283197299e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.000120884127682,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0005734197329729,290.7276916503906,294.1499938964844,264.15679931640625,263.2301025390625,266.34967041015625,264.1673889160156,289.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.191070556640625,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001147943330579,292.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001208836038131,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,8.928459283197299e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.000120884127682,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0005734197329729,290.7276916503906,294.1499938964844,264.15679931640625,263.2301025390625,266.34967041015625,264.1673889160156,289.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.191070556640625,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,0.0001149465024354,292.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001210438495036,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,8.94029435585253e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001210443660966,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005741799250245,290.7174377441406,294.1499938964844,264.1481628417969,263.21759033203125,266.3021240234375,264.1549072265625,289.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21139907836914,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,0.0001149465024354,292.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001210438495036,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,8.94029435585253e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001210443660966,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005741799250245,290.7174377441406,294.1499938964844,264.1481628417969,263.21759033203125,266.3021240234375,264.1549072265625,289.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21139907836914,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.000115133858344,292.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0001212411443702,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,8.954866643762216e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001212416536873,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0005751157877966,290.70709228515625,294.1499938964844,264.1444091796875,263.2095947265625,266.25543212890625,264.147705078125,289.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23459815979004,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.000115133858344,292.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,0.0001212411443702,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,8.954866643762216e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001212416536873,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0005751157877966,290.70709228515625,294.1499938964844,264.1444091796875,263.2095947265625,266.25543212890625,264.147705078125,289.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23459815979004,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,0.0001153495904873,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0001214683288708,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,8.971645729616284e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001214688309119,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0005761934444308,290.6966857910156,294.1499938964844,264.1450500488281,263.20562744140625,266.20965576171875,264.145263671875,289.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.259824752807617,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,0.0001153495904873,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0001214683288708,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,8.971645729616284e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001214688309119,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0005761934444308,290.6966857910156,294.1499938964844,264.1450500488281,263.20562744140625,266.20965576171875,264.145263671875,289.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.259824752807617,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,0.0001154659476014,292.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.000121590863273,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,8.980695565696806e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.000121591365314,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0005767747061327,290.6914367675781,294.1499938964844,264.1468811035156,263.2050476074219,266.1871337890625,264.1457214355469,289.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279415849988254e-08,0.0012302433606237,-0.0846868529915809,0.0,0.0,0.0,-0.0210701525211334,60.0,-21.272933959960938,-0.0,-1.031965908282473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,0.0001155867284978,292.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.000121718054288,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,8.990089554572478e-05,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001217185490531,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,0.000577378028538,290.6861572265625,294.1499938964844,264.1496276855469,263.2052917480469,266.16485595703125,264.1471862792969,289.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28619766235352,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001158382219728,292.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001219828918692,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.009650239022449e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001219833793584,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0005786343244835,290.675537109375,294.1499938964844,264.1575927734375,263.2081298828125,266.1210327148437,264.1527709960937,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31277084350586,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001158382219728,292.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001219828918692,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.009650239022449e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001219833793584,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0005786343244835,290.675537109375,294.1499938964844,264.1575927734375,263.2081298828125,266.1210327148437,264.1527709960937,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31277084350586,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0001160972533398,292.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0001222556747961,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.02979663806036e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0001222561550093,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0005799282807856,290.66485595703125,294.1499938964844,264.16851806640625,263.2137145996094,266.07830810546875,264.1617126464844,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.338685989379883,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0001160972533398,292.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0001222556747961,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.02979663806036e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0001222561550093,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0005799282807856,290.66485595703125,294.1499938964844,264.16851806640625,263.2137145996094,266.07830810546875,264.1617126464844,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.338685989379883,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0001163573106168,292.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001225295272888,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.050023800227792e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.000122530007502,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0005812273011542,290.654052734375,294.1499938964844,264.181884765625,263.2215881347656,266.03668212890625,264.1734924316406,289.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.363086700439453,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0001163573106168,292.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001225295272888,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.050023800227792e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.000122530007502,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0005812273011542,290.654052734375,294.1499938964844,264.181884765625,263.2215881347656,266.03668212890625,264.1734924316406,289.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.363086700439453,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001166124420706,292.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001227981992997,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.069866791833192e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.000122798664961,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0005825017578899,290.6431579589844,294.1499938964844,264.1972045898437,263.2313232421875,265.9961853027344,264.18756103515625,289.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.385217666625977,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001166124420706,292.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001227981992997,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.069866791833192e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.000122798664961,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0005825017578899,290.6431579589844,294.1499938964844,264.1972045898437,263.2313232421875,265.9961853027344,264.18756103515625,289.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.385217666625977,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.000116736482596,292.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001229288172908,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,9.0795147116296e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0001229292829521,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0005831213784404,290.6376647949219,294.1499938964844,264.2054443359375,263.2367553710937,265.97637939453125,264.1953125,289.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39520263671875,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0001168573871836,292.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.000123056146549,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.08891815925017e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0001230565976584,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.00058372534113,290.6321716308594,294.1499938964844,264.2139892578125,263.24249267578125,265.9568786621094,264.2034606933594,289.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40440559387207,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001170877585536,292.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001232987269759,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.106835204875095e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001232991926372,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0005848761065863,290.62109375,294.1499938964844,264.23175048828125,263.2546081542969,265.918701171875,264.2206115722656,289.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4202880859375,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001170877585536,292.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0001232987269759,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.106835204875095e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001232991926372,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0005848761065863,290.62109375,294.1499938964844,264.23175048828125,263.2546081542969,265.918701171875,264.2206115722656,289.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4202880859375,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,0.0001173001874121,292.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001235224335687,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,9.123358177021146e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.000123522884678,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0005859372904524,290.60992431640625,294.1499938964844,264.25,263.2673034667969,265.8817138671875,264.23858642578125,289.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001000795957e-08,0.001249783905223,-0.0906095802783966,0.0,0.0,0.0,-0.0222033206373453,60.0,-21.432451248168945,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,0.0001173001874121,292.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001235224335687,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,9.123358177021146e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.000123522884678,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0005859372904524,290.60992431640625,294.1499938964844,264.25,263.2673034667969,265.8817138671875,264.23858642578125,289.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001000795957e-08,0.001249783905223,-0.0906095802783966,0.0,0.0,0.0,-0.0222033206373453,60.0,-21.432451248168945,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956115722656,0.0,0.0,0.0001175009019789,292.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001237338001374,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.138968744082376e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001237342512467,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0005869399174116,290.59869384765625,294.1499938964844,264.26824951171875,263.28009033203125,265.84588623046875,264.2568664550781,289.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.441452026367188,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956115722656,0.0,0.0,0.0001175009019789,292.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001237338001374,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,9.138968744082376e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001237342512467,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0005869399174116,290.59869384765625,294.1499938964844,264.26824951171875,263.28009033203125,265.84588623046875,264.2568664550781,289.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.441452026367188,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001176929145003,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001239360135514,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.153903374681248e-05,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001239364501088,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0005878990632481,290.5873413085937,294.1499938964844,264.2860107421875,263.29254150390625,265.8111572265625,264.2749938964844,289.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.4488468170166,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001176929145003,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001239360135514,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.153903374681248e-05,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001239364501088,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0005878990632481,290.5873413085937,294.1499938964844,264.2860107421875,263.29254150390625,265.8111572265625,264.2749938964844,289.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.4488468170166,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001177830708911,292.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0001240309502463,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.160914487438276e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0001240313868038,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0005883494159206,290.5816650390625,294.1499938964844,264.2945556640625,263.29852294921875,265.79425048828125,264.2838134765625,289.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.451881408691406,-0.0,-1.07379754865633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
