time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001178681122837,292.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0001241205027326,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,9.16752906050533e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0001241209392901,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.00058877421543,290.575927734375,294.1499938964844,264.30279541015625,263.3042297363281,265.777587890625,264.2923889160156,289.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.454355239868164,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001180200270027,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001242804864887,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.179344488075004e-05,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001242809084942,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0005895330687053,290.564453125,294.1499938964844,264.318115234375,263.3147277832031,265.7450256347656,264.3086242675781,289.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.45726776123047,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001180200270027,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001242804864887,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.179344488075004e-05,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001242809084942,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0005895330687053,290.564453125,294.1499938964844,264.318115234375,263.3147277832031,265.7450256347656,264.3086242675781,289.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.45726776123047,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,0.0001181446205009,292.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001244116865564,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.189035336021334e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001244121085619,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0005901554832234,290.5528564453125,294.1499938964844,264.3314819335937,263.3236083984375,265.7134704589844,264.3232116699219,289.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45697593688965,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328674316406,0.0,0.0,0.0001181446205009,292.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001244116865564,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.189035336021334e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001244121085619,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0005901554832234,290.5528564453125,294.1499938964844,264.3314819335937,263.3236083984375,265.7134704589844,264.3232116699219,289.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45697593688965,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.000118240728625,292.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001245128951268,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.196509927278385e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0001245133171323,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0005906355800107,290.5412292480469,294.1499938964844,264.3424072265625,263.3304138183594,265.682861328125,264.33563232421875,289.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.453458786010746,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.000118240728625,292.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001245128951268,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.196509927278385e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0001245133171323,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0005906355800107,290.5412292480469,294.1499938964844,264.3424072265625,263.3304138183594,265.682861328125,264.33563232421875,289.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.453458786010746,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0001183099375339,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001245857856702,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.201892680721356e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001245861931238,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0005909813335165,290.5295104980469,294.1499938964844,264.3503723144531,263.334716796875,265.6531066894531,264.34539794921875,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44714736938477,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0001183099375339,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001245857856702,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.201892680721356e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001245861931238,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0005909813335165,290.5295104980469,294.1499938964844,264.3503723144531,263.334716796875,265.6531066894531,264.34539794921875,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44714736938477,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0001183355707325,292.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,0.0001246127794729,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.203886293107644e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.0001246131869265,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,0.0005911093903705,290.52362060546875,294.1499938964844,264.3531188964844,263.3357849121094,265.6385192871094,264.34912109375,289.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637030232539473e-08,0.0012608141405507,-0.0939487144351005,0.0,0.0,0.0,-0.0228429604321718,60.0,-21.44321060180664,-0.0,-1.0838942898772077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0001183559725177,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0001246342580998,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.205473179463296e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0001246346655534,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,0.0005912113119848,290.5177307128906,294.1499938964844,264.3549499511719,263.3360900878906,265.6241149902344,264.3519897460937,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.438940048217773,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,0.0001183835775009,292.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0001246633328264,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,9.207620314555244e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.00012466374028,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,0.0005913492059335,290.5058898925781,294.1499938964844,264.3555908203125,263.3341064453125,265.5958557128906,264.35498046875,289.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.4300479888916,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,0.0001183835775009,292.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0001246633328264,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,9.207620314555244e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.00012466374028,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,0.0005913492059335,290.5058898925781,294.1499938964844,264.3555908203125,263.3341064453125,265.5958557128906,264.35498046875,289.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.4300479888916,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0001183979038614,292.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001246784231625,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,9.208734263665974e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001246788160642,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0005914208013564,290.4939880371094,294.1499938964844,264.3518371582031,263.32830810546875,265.56817626953125,264.3538513183594,289.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.421781539916992,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0001183979038614,292.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001246784231625,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,9.208734263665974e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001246788160642,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0005914208013564,290.4939880371094,294.1499938964844,264.3518371582031,263.32830810546875,265.56817626953125,264.3538513183594,289.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.421781539916992,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001184038410428,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.000124684680486,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,9.209196286974476e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001246850733878,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,0.0005914504872635,290.4820251464844,294.1499938964844,264.3432006835937,263.3182983398437,265.5409545898437,264.3481140136719,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.415489196777344,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001184038410428,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.000124684680486,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,9.209196286974476e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001246850733878,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,0.0005914504872635,290.4820251464844,294.1499938964844,264.3432006835937,263.3182983398437,265.5409545898437,264.3481140136719,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.415489196777344,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001184053908218,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001246863248525,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,9.209316340275107e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001246867032023,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0005914582288824,290.4700012207031,294.1499938964844,264.3291931152344,263.3036193847656,265.5141296386719,264.3373107910156,289.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.412403106689453,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001184053908218,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,0.0001246863248525,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,9.209316340275107e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001246867032023,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0005914582288824,290.4700012207031,294.1499938964844,264.3291931152344,263.3036193847656,265.5141296386719,264.3373107910156,289.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.412403106689453,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.0001184054490295,292.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.0001246863830601,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.209320705849676e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001246867614099,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0005914585199207,290.4639587402344,294.1499938964844,264.3200378417969,263.2944030761719,265.50079345703125,264.3298034667969,289.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.412425994873047,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.000118405361718,292.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001246862957486,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.209313429892064e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412109375,0.0,0.0,0.0001246866595465,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.000591458112467,290.4579162597656,294.1499938964844,264.309326171875,263.2838439941406,265.48748779296875,264.32086181640625,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.413618087768555,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0001184052962344,292.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.0001246862229891,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,9.209308336721732e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001246866013389,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005914577632211,290.4457702636719,294.1499938964844,264.2830810546875,263.2585144042969,265.4609375,264.2984313964844,289.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.41983222961425,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0001184052962344,292.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.0001246862229891,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,9.209308336721732e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001246866013389,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005914577632211,290.4457702636719,294.1499938964844,264.2830810546875,263.2585144042969,265.4609375,264.2984313964844,289.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.41983222961425,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0001184054781333,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001246864267159,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,9.2093221610412e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001246867759618,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0005914586945436,290.43359375,294.1499938964844,264.25,263.22723388671875,265.434326171875,264.2694396972656,289.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.4317626953125,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0001184054781333,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001246864267159,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,9.2093221610412e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001246867759618,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0005914586945436,290.43359375,294.1499938964844,264.25,263.22723388671875,265.434326171875,264.2694396972656,289.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.4317626953125,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001184048232971,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0001246857282239,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,9.2092712293379e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0001246860920218,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,0.0005914554349146,290.4213562011719,294.1499938964844,264.2133483886719,263.19305419921875,265.4075012207031,264.23492431640625,289.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.448442459106445,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001184048232971,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0001246857282239,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,9.2092712293379e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0001246860920218,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,0.0005914554349146,290.4213562011719,294.1499938964844,264.2133483886719,263.19305419921875,265.4075012207031,264.23492431640625,289.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.448442459106445,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,0.0001184018037747,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001246825559064,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,9.209036943502724e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001246829051524,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0005914404173381,290.4090576171875,294.1499938964844,264.1766662597656,263.1593017578125,265.38043212890625,264.1986389160156,289.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46620750427246,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,0.0001184018037747,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001246825559064,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,9.209036943502724e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001246829051524,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0005914404173381,290.4090576171875,294.1499938964844,264.1766662597656,263.1593017578125,265.38043212890625,264.1986389160156,289.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46620750427246,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001183987697004,292.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.000124679369037,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,9.208800474880265e-05,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,0.000124679718283,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0005914252251386,290.40289306640625,294.1499938964844,264.1583251953125,263.142578125,265.3668212890625,264.18035888671875,289.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615229934453,3.6448948748102345e-08,0.0012614865554496,-0.0941521450877189,0.0,0.0,0.0,-0.0228819474577903,60.0,-21.47495651245117,-0.0,-1.0850506271253837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,0.0001183944477816,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001246748142875,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,9.208464325638488e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001246751635335,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0005914036300964,290.3966979980469,294.1499938964844,264.1400146484375,263.1259765625,265.3531799316406,264.1620483398437,289.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614768929779,3.644355217602424e-08,0.0012614404549822,-0.0941381901502609,0.0,0.0,0.0,-0.022879272699356,60.0,-21.4835262298584,-0.0,-1.0849712595017993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001183805725304,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001246602187165,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,9.207385301124305e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0001246605534106,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0005913343629799,290.3843078613281,294.1499938964844,264.10333251953125,263.0930480957031,265.32568359375,264.1254272460937,289.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49993324279785,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001183805725304,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001246602187165,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,9.207385301124305e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0001246605534106,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0005913343629799,290.3843078613281,294.1499938964844,264.10333251953125,263.0930480957031,265.32568359375,264.1254272460937,289.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49993324279785,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001183574349852,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0001246358442585,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.205585229210556e-05,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0001246361789526,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.000591218820773,290.3718566894531,294.1499938964844,264.0666809082031,263.0604553222656,265.2980041503906,264.0887756347656,289.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.63974059780503e-08,0.0012610460398718,-0.0940188243985176,0.0,0.0,0.0,-0.0228563975542783,60.0,-21.514896392822266,-0.0,-1.0842926911891484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001183574349852,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0001246358442585,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.205585229210556e-05,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0001246361789526,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.000591218820773,290.3718566894531,294.1499938964844,264.0666809082031,263.0604553222656,265.2980041503906,264.0887756347656,289.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.63974059780503e-08,0.0012610460398718,-0.0940188243985176,0.0,0.0,0.0,-0.0228563975542783,60.0,-21.514896392822266,-0.0,-1.0842926911891484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,0.0001183221611427,292.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0001245987077709,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.202841465594248e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.000124599027913,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0005910426261834,290.3593444824219,294.1499938964844,264.0299987792969,263.0282287597656,265.2701416015625,264.0521240234375,289.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607065727934,3.635343048813412e-08,0.0012606701347976,-0.0939050689339637,0.0,0.0,0.0,-0.0228345971554517,60.0,-21.52790260314941,-0.0,-1.0836463104624273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,0.0001183221611427,292.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0001245987077709,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.202841465594248e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.000124599027913,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0005910426261834,290.3593444824219,294.1499938964844,264.0299987792969,263.0282287597656,265.2701416015625,264.0521240234375,289.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607065727934,3.635343048813412e-08,0.0012606701347976,-0.0939050689339637,0.0,0.0,0.0,-0.0228345971554517,60.0,-21.52790260314941,-0.0,-1.0836463104624273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001182729902211,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001245469320565,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,9.199017222272232e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0001245472521986,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0005907969898544,290.3468017578125,294.1499938964844,263.99334716796875,262.996337890625,265.2420654296875,264.0155029296875,289.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601825874298,3.6292135519033764e-08,0.0012601462658494,-0.0937465131282806,0.0,0.0,0.0,-0.0228042118251323,60.0,-21.53866577148437,-0.0,-1.0827456264905777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001182729902211,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001245469320565,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,9.199017222272232e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0001245472521986,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0005907969898544,290.3468017578125,294.1499938964844,263.99334716796875,262.996337890625,265.2420654296875,264.0155029296875,289.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601825874298,3.6292135519033764e-08,0.0012601462658494,-0.0937465131282806,0.0,0.0,0.0,-0.0228042118251323,60.0,-21.53866577148437,-0.0,-1.0827456264905777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
