time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001182421983685,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001245145103894,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,9.196622704621404e-05,290.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0001245148305315,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0005906432052142,290.34051513671875,294.1499938964844,263.9750061035156,262.98046875,265.2279663085937,263.9971923828125,288.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598545290529,3.6253762658589046e-08,0.0012598182074725,-0.0936472415924072,0.0,0.0,0.0,-0.0227851886302232,60.0,-21.54288482666016,-0.0,-1.0821819529382997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0001182068808702,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.000124477330246,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,9.193875303026287e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.0001244776358362,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0005904668360017,290.334228515625,294.1499938964844,263.9566650390625,262.9646911621094,265.2138061523437,263.9788818359375,288.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594781583175,3.620974098339502e-08,0.0012594419531524,-0.0935333594679832,0.0,0.0,0.0,-0.0227633658796548,60.0,-21.546350479125977,-0.0,-1.081535501157305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001181234183604,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.000124389436678,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.187383693642914e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001243897568201,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0005900499527342,290.32159423828125,294.1499938964844,263.9200134277344,262.933349609375,265.1853942871094,263.9422607421875,288.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258588861674,3.610571397416607e-08,0.0012585527729243,-0.0932642295956611,0.0,0.0,0.0,-0.0227117966860532,60.0,-21.55113983154297,-0.0,-1.0800086869267036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001181234183604,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.000124389436678,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.187383693642914e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001243897568201,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0005900499527342,290.32159423828125,294.1499938964844,263.9200134277344,262.933349609375,265.1853942871094,263.9422607421875,288.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258588861674,3.610571397416607e-08,0.0012585527729243,-0.0932642295956611,0.0,0.0,0.0,-0.0227117966860532,60.0,-21.55113983154297,-0.0,-1.0800086869267036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0001180207618745,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,0.0001242813450517,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,9.17939905775711e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001242816506419,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0005895371432416,290.3089294433594,294.1499938964844,263.8833312988281,262.9022216796875,265.15679931640625,263.9056701660156,288.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574950233101,3.5977762991024065e-08,0.0012574590509757,-0.092933177947998,0.0,0.0,0.0,-0.0226483680307865,60.0,-21.55241584777832,-0.0,-1.078132143561561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0001180207618745,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,0.0001242813450517,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,9.17939905775711e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001242816506419,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0005895371432416,290.3089294433594,294.1499938964844,263.8833312988281,262.9022216796875,265.15679931640625,263.9056701660156,288.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574950233101,3.5977762991024065e-08,0.0012574590509757,-0.092933177947998,0.0,0.0,0.0,-0.0226483680307865,60.0,-21.55241584777832,-0.0,-1.078132143561561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,0.0001179018581751,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.0001241561258211,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,9.170151315629482e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001241564314113,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0005889432504773,290.2962646484375,294.1499938964844,263.8466796875,262.8713073730469,265.1280517578125,263.8690795898437,288.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256228191778,3.58295615399129e-08,0.0012561923358589,-0.0925497040152549,0.0,0.0,0.0,-0.0225749015808105,60.0,-21.55069732666016,-0.0,-1.0759607249610781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,0.0001179018581751,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,0.0001241561258211,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,9.170151315629482e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001241564314113,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0005889432504773,290.2962646484375,294.1499938964844,263.8466796875,262.8713073730469,265.1280517578125,263.8690795898437,288.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256228191778,3.58295615399129e-08,0.0012561923358589,-0.0925497040152549,0.0,0.0,0.0,-0.0225749015808105,60.0,-21.55069732666016,-0.0,-1.0759607249610781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,0.0001177663943963,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.0001240134879481,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,9.159615001408385e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001240137789864,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.0005882665864191,290.2835388183594,294.1499938964844,263.8099975585937,262.840576171875,265.0991516113281,263.83251953125,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547847582027,3.5660722375041594e-08,0.0012547491351142,-0.0921127647161483,0.0,0.0,0.0,-0.0224912036210298,60.0,-21.54578399658203,-0.0,-1.0734894573261045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,0.0001177663943963,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.0001240134879481,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,9.159615001408385e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001240137789864,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.0005882665864191,290.2835388183594,294.1499938964844,263.8099975585937,262.840576171875,265.0991516113281,263.83251953125,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547847582027,3.5660722375041594e-08,0.0012547491351142,-0.0921127647161483,0.0,0.0,0.0,-0.0224912036210298,60.0,-21.54578399658203,-0.0,-1.0734894573261045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001176941223093,292.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,0.0001239373668795,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.153993596555664e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0001239376724697,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0005879055242985,290.27716064453125,294.1499938964844,263.7916564941406,262.8252868652344,265.0846862792969,263.8142395019531,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540146708488,3.55706433197156e-08,0.0012539791641756,-0.09187962859869,0.0,0.0,0.0,-0.022446546703577,60.0,-21.54240608215332,-0.0,-1.072172182148279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0001176189398393,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,0.0001238582044607,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.148145909421146e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.000123858495499,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0005875299684703,290.2707824707031,294.1499938964844,263.7733459472656,262.8100280761719,265.0701599121094,263.79595947265625,288.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.5476940496437244e-08,0.0012531781103461,-0.0916371047496795,0.0,0.0,0.0,-0.0224000960588455,60.0,-21.53837203979492,-0.0,-1.0708027531336485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0001174624776467,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0001236934476764,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,9.135976142715664e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0001236937387147,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0005867484724149,290.25799560546875,294.1499938964844,263.7366638183594,262.77960205078125,265.0409851074219,263.7594299316406,288.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515464331954,3.5281932042607884e-08,0.0012515111593529,-0.0911323279142379,0.0,0.0,0.0,-0.0223034266382455,60.0,-21.52889442443848,-0.0,-1.0679556794457318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0001174624776467,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,0.0001236934476764,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,9.135976142715664e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0001236937387147,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0005867484724149,290.25799560546875,294.1499938964844,263.7366638183594,262.77960205078125,265.0409851074219,263.7594299316406,288.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515464331954,3.5281932042607884e-08,0.0012515111593529,-0.0911323279142379,0.0,0.0,0.0,-0.0223034266382455,60.0,-21.52889442443848,-0.0,-1.0679556794457318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001173012497019,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0001235236704815,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,9.12343675736338e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001235239469679,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0005859431112185,290.2452087402344,294.1499938964844,263.70001220703125,262.7492980957031,265.01171875,263.7228698730469,288.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498286087065,3.508099055693492e-08,0.0012497934512794,-0.0906121134757995,0.0,0.0,0.0,-0.0222038123756647,60.0,-21.51815223693848,-0.0,-1.065025827529098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001173012497019,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0001235236704815,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,9.12343675736338e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001235239469679,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0005859431112185,290.2452087402344,294.1499938964844,263.70001220703125,262.7492980957031,265.01171875,263.7228698730469,288.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498286087065,3.508099055693492e-08,0.0012497934512794,-0.0906121134757995,0.0,0.0,0.0,-0.0222038123756647,60.0,-21.51815223693848,-0.0,-1.065025827529098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0001171330804936,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001233465882251,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,9.11035676836036e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001233468647114,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,0.0005851030582562,290.2323913574219,294.1499938964844,263.663330078125,262.7191162109375,264.9823303222656,263.68634033203125,288.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871398213454086e-08,0.0012480018194764,-0.0900694280862808,0.0,0.0,0.0,-0.0220999103039503,60.0,-21.506181716918945,-0.0,-1.0619741885875557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,0.0001171330804936,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001233465882251,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,9.11035676836036e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001233468647114,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,0.0005851030582562,290.2323913574219,294.1499938964844,263.663330078125,262.7191162109375,264.9823303222656,263.68634033203125,288.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871398213454086e-08,0.0012480018194764,-0.0900694280862808,0.0,0.0,0.0,-0.0220999103039503,60.0,-21.506181716918945,-0.0,-1.0619741885875557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001169530805782,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001231570349773,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.09635637071915e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001231573114637,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0005842039827257,290.21954345703125,294.1499938964844,263.6266784667969,262.68896484375,264.95281982421875,263.6498107910156,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461188016459,3.464705855549256e-08,0.00124608410988,-0.0894884765148162,0.0,0.0,0.0,-0.0219886992126703,60.0,-21.49231719970703,-0.0,-1.0587126553218697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001169530805782,292.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001231570349773,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.09635637071915e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001231573114637,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0005842039827257,290.21954345703125,294.1499938964844,263.6266784667969,262.68896484375,264.95281982421875,263.6498107910156,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461188016459,3.464705855549256e-08,0.00124608410988,-0.0894884765148162,0.0,0.0,0.0,-0.0219886992126703,60.0,-21.49231719970703,-0.0,-1.0587126553218697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0001168588496511,292.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001230578054673,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,9.089027298614384e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001230580819537,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,0.0005837332573719,290.2131042480469,294.1499938964844,263.6083374023437,262.6739196777344,264.9380187988281,263.6315612792969,288.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451147194951,3.452961649941244e-08,0.0012450802605599,-0.0891843140125274,0.0,0.0,0.0,-0.0219304803758859,60.0,-21.484580993652344,-0.0,-1.0570072106474981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0001167624286608,292.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0001229562767548,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,9.081527969101444e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001229565532412,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0005832516471855,290.2066650390625,294.1499938964844,263.5899963378906,262.65887451171875,264.9232177734375,263.6133117675781,288.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945306465437e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.47640037536621,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,0.0001165631692856,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0001227464526891,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,9.066029451787472e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001227467146236,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0005822562961839,290.1937866210937,294.1499938964844,263.5533447265625,262.6287841796875,264.8934936523437,263.5768127441406,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419642880558,3.416110772036518e-08,0.0012419300619512,-0.0882297456264495,0.0,0.0,0.0,-0.0217477995902299,60.0,-21.45876693725586,-0.0,-1.051664852980139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,0.0001165631692856,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0001227464526891,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,9.066029451787472e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001227467146236,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0005822562961839,290.1937866210937,294.1499938964844,263.5533447265625,262.6287841796875,264.8934936523437,263.5768127441406,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419642880558,3.416110772036518e-08,0.0012419300619512,-0.0882297456264495,0.0,0.0,0.0,-0.0217477995902299,60.0,-21.45876693725586,-0.0,-1.051664852980139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.000116358314699,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,0.0001225307350978,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.050096559803932e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,0.0001225309970322,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0005812330637127,290.1808776855469,294.1499938964844,263.51666259765625,262.5987243652344,264.8636779785156,263.5403137207031,288.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.39058061626929e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.43972969055176,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.000116358314699,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,0.0001225307350978,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.050096559803932e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,0.0001225309970322,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0005812330637127,290.1808776855469,294.1499938964844,263.51666259765625,262.5987243652344,264.8636779785156,263.5403137207031,288.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.39058061626929e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.43972969055176,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.000116149916721,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0001223112776642,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.033887909026816e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386291503906,0.0,0.0,0.0001223115395987,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0005801920779049,290.16796875,294.1499938964844,263.4800109863281,262.5686340332031,264.833740234375,263.5038452148437,288.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.364607792377684e-08,0.0012375274673104,-0.0868952497839927,0.0,0.0,0.0,-0.0214924830943346,60.0,-21.41974449157715,-0.0,-1.0442209941174953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.000116149916721,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0001223112776642,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.033887909026816e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386291503906,0.0,0.0,0.0001223115395987,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,0.0005801920779049,290.16796875,294.1499938964844,263.4800109863281,262.5686340332031,264.833740234375,263.5038452148437,288.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.364607792377684e-08,0.0012375274673104,-0.0868952497839927,0.0,0.0,0.0,-0.0214924830943346,60.0,-21.41974449157715,-0.0,-1.0442209941174953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,0.0001159410821855,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0001220913691213,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,9.017645061248912e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001220916165038,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,0.000579148880206,290.1550598144531,294.1499938964844,263.4433288574219,262.5384826660156,264.8037414550781,263.46734619140625,288.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353358324617,3.3385809672381583e-08,0.0012353024212643,-0.086220696568489,0.0,0.0,0.0,-0.0213634595274925,60.0,-21.399316787719727,-0.0,-1.0404692574184082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,0.0001159410821855,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0001220913691213,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,9.017645061248912e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001220916165038,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,0.000579148880206,290.1550598144531,294.1499938964844,263.4433288574219,262.5384826660156,264.8037414550781,263.46734619140625,288.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353358324617,3.3385809672381583e-08,0.0012353024212643,-0.086220696568489,0.0,0.0,0.0,-0.0213634595274925,60.0,-21.399316787719727,-0.0,-1.0404692574184082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0001158372324425,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,0.0001219820114783,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,9.009567293105648e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001219822588609,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0005786301335319,290.1485900878906,294.1499938964844,263.42498779296875,262.5233764648437,264.7886962890625,263.4490966796875,288.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.32563807603492e-08,0.0012341960100457,-0.0858852043747901,0.0,0.0,0.0,-0.0212992969900369,60.0,-21.389089584350582,-0.0,-1.0386061433109717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,0.0001157347141997,292.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0001218740580952,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,9.001594298752025e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0001218743054778,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0005781180807389,290.1421203613281,294.1499938964844,263.4066772460937,262.5082702636719,264.77362060546875,263.4308776855469,288.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.31286145183185e-08,0.0012331038014963,-0.0855539888143539,0.0,0.0,0.0,-0.0212359596043825,60.0,-21.37898063659668,-0.0,-1.0367685376877489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.000115535025543,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,0.0001216637756442,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,8.986062312033027e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001216640230268,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0005771205760538,290.129150390625,294.1499938964844,263.3699951171875,262.4779663085937,264.7434387207031,263.3943786621094,288.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231009257026,3.2879746925118525e-08,0.0012309763114899,-0.0849087759852409,0.0,0.0,0.0,-0.0211125873029232,60.0,-21.359411239624023,-0.0,-1.0331938682384137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.000115535025543,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,0.0001216637756442,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,8.986062312033027e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001216640230268,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0005771205760538,290.129150390625,294.1499938964844,263.3699951171875,262.4779663085937,264.7434387207031,263.3943786621094,288.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231009257026,3.2879746925118525e-08,0.0012309763114899,-0.0849087759852409,0.0,0.0,0.0,-0.0211125873029232,60.0,-21.359411239624023,-0.0,-1.0331938682384137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001153440607595,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001214626827277,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,8.971209899755195e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0001214629228343,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0005761666689068,290.1162109375,294.1499938964844,263.3333435058594,262.4475402832031,264.713134765625,263.35791015625,288.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289744336158,3.2641750635775686e-08,0.0012289418373256,-0.0842916369438171,0.0,0.0,0.0,-0.0209946054965257,60.0,-21.34116554260254,-0.0,-1.0297810604242841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,0.0001153440607595,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001214626827277,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,8.971209899755195e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0001214629228343,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0005761666689068,290.1162109375,294.1499938964844,263.3333435058594,262.4475402832031,264.713134765625,263.35791015625,288.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289744336158,3.2641750635775686e-08,0.0012289418373256,-0.0842916369438171,0.0,0.0,0.0,-0.0209946054965257,60.0,-21.34116554260254,-0.0,-1.0297810604242841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0001151672113337,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0001212764545925,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,8.957454701885581e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,0.0001212766874232,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.0005752833094447,290.10321044921875,294.1499938964844,263.2966613769531,262.4169921875,264.6827697753906,263.3214111328125,288.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270900188013,3.2421347384570254e-08,0.0012270576553419,-0.0837200433015823,0.0,0.0,0.0,-0.020885344594717,60.0,-21.32505416870117,-0.0,-1.026625611189047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0001151672113337,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0001212764545925,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,8.957454701885581e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,0.0001212766874232,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.0005752833094447,290.10321044921875,294.1499938964844,263.2966613769531,262.4169921875,264.6827697753906,263.3214111328125,288.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270900188013,3.2421347384570254e-08,0.0012270576553419,-0.0837200433015823,0.0,0.0,0.0,-0.020885344594717,60.0,-21.32505416870117,-0.0,-1.026625611189047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001150059979408,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001211066992254,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,8.944916044129059e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,0.0001211069247801,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.000574478006456,290.0902099609375,294.1499938964844,263.260009765625,262.38629150390625,264.6522827148437,263.284912109375,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253723107278,3.2220434320606734e-08,0.0012253400636836,-0.0831989273428917,0.0,0.0,0.0,-0.0207857452332973,60.0,-21.31148147583008,-0.0,-1.023753384288284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
