time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001150059979408,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001211066992254,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,8.944916044129059e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,0.0001211069247801,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.000574478006456,290.0902099609375,294.1499938964844,263.260009765625,262.38629150390625,264.6522827148437,263.284912109375,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253723107278,3.2220434320606734e-08,0.0012253400636836,-0.0831989273428917,0.0,0.0,0.0,-0.0207857452332973,60.0,-21.31148147583008,-0.0,-1.023753384288284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0001149329400504,292.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001210297632496,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,8.939233521232381e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001210299960803,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,0.0005741131026297,290.0837097167969,294.1499938964844,263.2416687011719,262.3708801269531,264.63702392578125,263.26666259765625,288.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245937250554,3.2129385374446435e-08,0.0012245615944266,-0.0829627439379692,0.0,0.0,0.0,-0.0207406096160411,60.0,-21.30588150024414,-0.0,-1.022453091081843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,0.0001148654409917,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001209586844197,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,8.933983190217987e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0001209589099744,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0005737759056501,290.07720947265625,294.1499938964844,263.22332763671875,262.3554077148437,264.6217041015625,263.2484130859375,288.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238745111972,3.204526066724611e-08,0.0012238424969837,-0.0827445164322853,0.0,0.0,0.0,-0.020698906853795,60.0,-21.30122756958008,-0.0,-1.0212524159669557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001147497387137,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,0.0001208368485094,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,8.924984285840765e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,0.0001208370667882,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0005731979617848,290.0641784667969,294.1499938964844,263.1866760253906,262.3243103027344,264.5910339355469,263.2118530273437,288.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226415565237,3.1901063124450963e-08,0.0012226096587255,-0.0823704153299331,0.0,0.0,0.0,-0.0206274222582578,60.0,-21.295276641845703,-0.0,-1.0191960342353924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0001147497387137,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,0.0001208368485094,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,8.924984285840765e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,0.0001208370667882,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0005731979617848,290.0641784667969,294.1499938964844,263.1866760253906,262.3243103027344,264.5910339355469,263.2118530273437,288.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226415565237,3.1901063124450963e-08,0.0012226096587255,-0.0823704153299331,0.0,0.0,0.0,-0.0206274222582578,60.0,-21.295276641845703,-0.0,-1.0191960342353924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0001146580980275,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0001207403474836,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,8.91785675776191e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,0.0001207405657623,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,0.0005727402167394,290.0511169433594,294.1499938964844,263.1499938964844,262.29302978515625,264.5602722167969,263.17529296875,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216650648042,3.1786854037818564e-08,0.0012216332834213,-0.0820740982890129,0.0,0.0,0.0,-0.0205708052963018,60.0,-21.293493270874023,-0.0,-1.0175686782076809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0001146580980275,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0001207403474836,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,8.91785675776191e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,0.0001207405657623,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289733886719,0.0,0.0,0.0005727402167394,290.0511169433594,294.1499938964844,263.1499938964844,262.29302978515625,264.5602722167969,263.17529296875,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216650648042,3.1786854037818564e-08,0.0012216332834213,-0.0820740982890129,0.0,0.0,0.0,-0.0205708052963018,60.0,-21.293493270874023,-0.0,-1.0175686782076809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001145964197348,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.00012067539501,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,8.913058991311118e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001206756132887,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0005724321235902,290.0380249023437,294.1499938964844,263.11334228515625,262.2615966796875,264.5293884277344,263.1387023925781,288.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210077838972,3.170998397195035e-08,0.0012209760025143,-0.0818746387958526,0.0,0.0,0.0,-0.0205326974391937,60.0,-21.296720504760746,-0.0,-1.0164741581775161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001145964197348,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.00012067539501,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,8.913058991311118e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001206756132887,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0005724321235902,290.0380249023437,294.1499938964844,263.11334228515625,262.2615966796875,264.5293884277344,263.1387023925781,288.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210077838972,3.170998397195035e-08,0.0012209760025143,-0.0818746387958526,0.0,0.0,0.0,-0.0205326974391937,60.0,-21.296720504760746,-0.0,-1.0164741581775161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001145650676335,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,0.0001206423912663,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,8.910620817914605e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.000120642602269,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0005722755449824,290.0249328613281,294.1499938964844,263.07666015625,262.2301330566406,264.4983825683594,263.10211181640625,288.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206735555082,3.16709112269109e-08,0.0012206418905407,-0.0817732587456703,0.0,0.0,0.0,-0.0205133277922868,60.0,-21.30557632446289,-0.0,-1.0159180163782366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001145650676335,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,0.0001206423912663,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,8.910620817914605e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.000120642602269,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0005722755449824,290.0249328613281,294.1499938964844,263.07666015625,262.2301330566406,264.4983825683594,263.10211181640625,288.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206735555082,3.16709112269109e-08,0.0012206418905407,-0.0817732587456703,0.0,0.0,0.0,-0.0205133277922868,60.0,-21.30557632446289,-0.0,-1.0159180163782366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0001145588321378,292.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001206358283525,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,8.9101362391375e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001206360320793,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0005722444038838,290.01837158203125,294.1499938964844,263.0583190917969,262.21441650390625,264.4828491210937,263.0837707519531,288.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663137889381694e-08,0.0012205754173919,-0.0817530900239944,0.0,0.0,0.0,-0.0205094739794731,60.0,-21.311845779418945,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,0.0001145592032116,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001206362139782,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,8.910164615372196e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.000120636424981,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0005722462665289,290.01177978515625,294.1499938964844,263.0400085449219,262.1986999511719,264.46728515625,263.0654602050781,288.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206109240651,3.166359618944625e-08,0.0012205792590975,-0.0817542672157287,0.0,0.0,0.0,-0.0205096993595361,60.0,-21.319372177124023,-0.0,-1.015813921867448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001145781643572,292.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0001206561864819,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,8.911639451980591e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,0.0001206563902087,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0005723409703932,289.9986267089844,294.1499938964844,263.0033264160156,262.1672058105469,264.4360656738281,263.02880859375,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208129046484,3.168722173541028e-08,0.0012207812396809,-0.0818155780434608,0.0,0.0,0.0,-0.0205214116722345,60.0,-21.337867736816406,-0.0,-1.0161501506900097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001145781643572,292.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0001206561864819,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,8.911639451980591e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,0.0001206563902087,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,0.0005723409703932,289.9986267089844,294.1499938964844,263.0033264160156,262.1672058105469,264.4360656738281,263.02880859375,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208129046484,3.168722173541028e-08,0.0012207812396809,-0.0818155780434608,0.0,0.0,0.0,-0.0205214116722345,60.0,-21.337867736816406,-0.0,-1.0161501506900097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0001146214926848,292.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,0.0001207018140121,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,8.91500967554748e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001207020177389,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,0.0005725574446842,289.98541259765625,294.1499938964844,262.9666748046875,262.1357116699219,264.4047241210937,262.9920959472656,288.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212743749842,3.1741215877900686e-08,0.0012212427100166,-0.0819556787610054,0.0,0.0,0.0,-0.0205481778830289,60.0,-21.361072540283203,-0.0,-1.0169188158215549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34698486328125,0.0,0.0,0.0001146214926848,292.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,0.0001207018140121,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,8.91500967554748e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001207020177389,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,0.0005725574446842,289.98541259765625,294.1499938964844,262.9666748046875,262.1357116699219,264.4047241210937,262.9920959472656,288.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212743749842,3.1741215877900686e-08,0.0012212427100166,-0.0819556787610054,0.0,0.0,0.0,-0.0205481778830289,60.0,-21.361072540283203,-0.0,-1.0169188158215549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.0001146851645899,292.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001207688619615,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,8.919960964703932e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001207690584124,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0005728754913434,289.97216796875,294.1499938964844,262.92999267578125,262.10418701171875,264.37322998046875,262.95538330078125,288.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.38853454589844,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.0001146851645899,292.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001207688619615,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,8.919960964703932e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001207690584124,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0005728754913434,289.97216796875,294.1499938964844,262.92999267578125,262.10418701171875,264.37322998046875,262.95538330078125,288.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219209456816,-0.0821615383028984,0.0,0.0,0.0,-0.0205875094980001,60.0,-21.38853454589844,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0001147688963101,292.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001208570392918,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,8.926473674364388e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.0001208572357427,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0005732937715947,289.9588928222656,294.1499938964844,262.8933410644531,262.0726623535156,264.34161376953125,262.91864013671875,288.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228129198774,-0.0824322625994682,0.0,0.0,0.0,-0.0206392370164394,60.0,-21.41991424560547,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0001147688963101,292.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001208570392918,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,8.926473674364388e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.0001208572357427,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0005732937715947,289.9588928222656,294.1499938964844,262.8933410644531,262.0726623535156,264.34161376953125,262.91864013671875,288.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228129198774,-0.0824322625994682,0.0,0.0,0.0,-0.0206392370164394,60.0,-21.41991424560547,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100280761719,0.0,0.0,0.0001148175724665,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,0.0001209082984132,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,8.930259355111048e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,0.0001209084948641,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0005735369049943,289.9522399902344,294.1499938964844,262.875,262.056884765625,264.3257751464844,262.9002685546875,288.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.43694877624512,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,0.0001148703304352,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,0.0001209638503496,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,8.934362995205447e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001209640468005,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0005738004110753,289.9455871582031,294.1499938964844,262.8566589355469,262.0411071777344,264.30987548828125,262.88189697265625,288.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.454769134521484,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.000114988804853,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001210886184708,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,8.94357799552381e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0001210888149216,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,0.0005743922665715,289.9322204589844,294.1499938964844,262.82000732421875,262.0095520019531,264.2779846191406,262.8451232910156,288.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-21.492979049682617,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.000114988804853,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001210886184708,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,8.94357799552381e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0001210888149216,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,0.0005743922665715,289.9322204589844,294.1499938964844,262.82000732421875,262.0095520019531,264.2779846191406,262.8451232910156,288.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251877924427,3.21989546137047e-08,0.0012251555453985,-0.0831432119011879,0.0,0.0,0.0,-0.0207750927656888,60.0,-21.492979049682617,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.000115120812552,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001212276329169,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,8.953845099313185e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,0.0001212278220918,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.000575051701162,289.9187927246094,294.1499938964844,262.7833251953125,261.9779357910156,264.2459716796875,262.8083190917969,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699141025543,0.0,0.0,0.0,-0.0208566449582576,60.0,-21.53393745422364,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.000115120812552,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001212276329169,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,8.953845099313185e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,0.0001212278220918,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.000575051701162,289.9187927246094,294.1499938964844,262.7833251953125,261.9779357910156,264.2459716796875,262.8083190917969,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699141025543,0.0,0.0,0.0,-0.0208566449582576,60.0,-21.53393745422364,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001152660115621,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.0001213805298903,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,8.965138113126159e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001213807190652,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0005757769686169,289.9053649902344,294.1499938964844,262.7466735839844,261.94635009765625,264.2138061523437,262.77154541015625,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544402728262873e-08,0.001228108536452,-0.0840391889214515,0.0,0.0,0.0,-0.020946342498064,60.0,-21.577470779418945,-0.0,-1.0283868334681757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001152660115621,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.0001213805298903,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,8.965138113126159e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001213807190652,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0005757769686169,289.9053649902344,294.1499938964844,262.7466735839844,261.94635009765625,264.2138061523437,262.77154541015625,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544402728262873e-08,0.001228108536452,-0.0840391889214515,0.0,0.0,0.0,-0.020946342498064,60.0,-21.577470779418945,-0.0,-1.0283868334681757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,0.0001154224009951,292.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001215452211908,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,8.97730205906555e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.0001215454103657,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0005765582318417,289.891845703125,294.1499938964844,262.7099914550781,261.91473388671875,264.1815185546875,262.7347106933594,288.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.273930460068186e-08,0.001229774672538,-0.084544613957405,0.0,0.0,0.0,-0.0210429616272449,60.0,-21.623424530029297,-0.0,-1.031179266419713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,0.0001154224009951,292.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001215452211908,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,8.97730205906555e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.0001215454103657,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0005765582318417,289.891845703125,294.1499938964844,262.7099914550781,261.91473388671875,264.1815185546875,262.7347106933594,288.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.273930460068186e-08,0.001229774672538,-0.084544613957405,0.0,0.0,0.0,-0.0210429616272449,60.0,-21.623424530029297,-0.0,-1.031179266419713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,0.0001155039935838,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0001216311429743,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,8.983648149296641e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0001216313248733,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,0.0005769658018834,289.8851013183594,294.1499938964844,262.6916809082031,261.8988952636719,264.1653137207031,262.71630859375,288.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306767748668,3.284098681888281e-08,0.0012306438293308,-0.084808275103569,0.0,0.0,0.0,-0.0210933685302734,60.0,-21.64721870422364,-0.0,-1.0326376553848605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,0.0001155880963779,292.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0001217197059304,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,8.990189235191792e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.0001217198878293,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.0005773858865723,289.8783264160156,294.1499938964844,262.67333984375,261.8830871582031,264.1490783691406,262.6979064941406,288.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315728235989,3.2945795425121105e-08,0.0012315398780629,-0.0850800201296806,0.0,0.0,0.0,-0.0211453232914209,60.0,-21.671485900878903,-0.0,-1.0341419454107381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,0.000115761627967,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0001219024416059,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,9.003686136566103e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001219026235048,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0005782527150586,289.8647155761719,294.1499938964844,262.6366577148437,261.8514404296875,264.11651611328125,262.6610717773437,288.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334216153249,3.316204910674969e-08,0.0012333884369581,-0.0856406763195991,0.0,0.0,0.0,-0.02125252969563,60.0,-21.721046447753903,-0.0,-1.0372492909027645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,0.000115761627967,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0001219024416059,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,9.003686136566103e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001219026235048,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0005782527150586,289.8647155761719,294.1499938964844,262.6366577148437,261.8514404296875,264.11651611328125,262.6610717773437,288.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334216153249,3.316204910674969e-08,0.0012333884369581,-0.0856406763195991,0.0,0.0,0.0,-0.02125252969563,60.0,-21.721046447753903,-0.0,-1.0372492909027645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,0.0001159409512183,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001220912818098,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,9.017633419716732e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001220914564328,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0005791484727524,289.85107421875,294.1499938964844,262.6000061035156,261.8197631835937,264.08380126953125,262.6242370605469,288.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332340002,3.3385532560714644e-08,0.0012352989288046,-0.0862199813127517,0.0,0.0,0.0,-0.021363316103816,60.0,-21.772010803222656,-0.0,-1.0404653494333617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,0.0001159409512183,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0001220912818098,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,9.017633419716732e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001220914564328,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0005791484727524,289.85107421875,294.1499938964844,262.6000061035156,261.8197631835937,264.08380126953125,262.6242370605469,288.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332340002,3.3385532560714644e-08,0.0012352989288046,-0.0862199813127517,0.0,0.0,0.0,-0.021363316103816,60.0,-21.772010803222656,-0.0,-1.0404653494333617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001161245963885,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001222846767632,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,9.031916852109134e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001222848513862,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0005800658254884,289.8373718261719,294.1499938964844,262.5633239746094,261.7880554199219,264.0509338378906,262.58740234375,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237288932316,3.3614394823189286e-08,0.0012372552882879,-0.0868131443858146,0.0,0.0,0.0,-0.0214767698198556,60.0,-21.824052810668945,-0.0,-1.0437639730298542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001161245963885,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.0001222846767632,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,9.031916852109134e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001222848513862,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0005800658254884,289.8373718261719,294.1499938964844,262.5633239746094,261.7880554199219,264.0509338378906,262.58740234375,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237288932316,3.3614394823189286e-08,0.0012372552882879,-0.0868131443858146,0.0,0.0,0.0,-0.0214767698198556,60.0,-21.824052810668945,-0.0,-1.0437639730298542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
