time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001163107299362,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001224806910613,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,9.046393824974076e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001224808511324,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0005809956346638,289.8236389160156,294.1499938964844,262.52667236328125,261.75634765625,264.0179443359375,262.5505676269531,288.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846362157419214e-08,0.0012392383068799,-0.087414264678955,0.0,0.0,0.0,-0.0215917639434337,60.0,-21.876768112182617,-0.0,-1.0471126188349444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001163107299362,292.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001224806910613,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,9.046393824974076e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001224808511324,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0005809956346638,289.8236389160156,294.1499938964844,262.52667236328125,261.75634765625,264.0179443359375,262.5505676269531,288.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846362157419214e-08,0.0012392383068799,-0.087414264678955,0.0,0.0,0.0,-0.0215917639434337,60.0,-21.876768112182617,-0.0,-1.0471126188349444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0001164042478194,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001225791638717,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,9.053667599800974e-05,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0001225793239427,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0005814627511426,289.8167419433594,294.1499938964844,262.5083312988281,261.740478515625,264.0014038085937,262.5321655273437,288.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.90326690673828,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,0.0001164976347354,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,0.0001226775057148,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,9.060930460691452e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.0001226776803378,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0005819292855449,289.8098449707031,294.1499938964844,262.489990234375,261.724609375,263.9848022460937,262.5137634277344,288.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177691578865,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.9298152923584,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,0.000116683258966,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001228729670401,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,9.075368143385276e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001228731416631,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0005828564753755,289.7960205078125,294.1499938964844,262.4533386230469,261.69287109375,263.9515686035156,262.4769287109375,288.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.98287010192871,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,0.000116683258966,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001228729670401,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,9.075368143385276e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001228731416631,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0005828564753755,289.7960205078125,294.1499938964844,262.4533386230469,261.69287109375,263.9515686035156,262.4769287109375,288.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.98287010192871,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,0.0001168661474366,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,0.0001230655616382,290.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,9.089592640521003e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.0001230657362611,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0005837700446136,289.7821350097656,294.1499938964844,262.4166564941406,261.6611022949219,263.9181823730469,262.4400939941406,288.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.035654067993164,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,0.0001168661474366,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,0.0001230655616382,290.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,9.089592640521003e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.0001230657362611,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0005837700446136,289.7821350097656,294.1499938964844,262.4166564941406,261.6611022949219,263.9181823730469,262.4400939941406,288.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.035654067993164,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,0.0001170438335975,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,0.0001232526847161,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,9.103412594413383e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.0001232528447872,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0005846576532348,289.7681884765625,294.1499938964844,262.3800048828125,261.6293334960937,263.8846740722656,262.4032592773437,288.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.475998155977322e-08,0.0012470483779907,-0.0897809192538261,0.0,0.0,0.0,-0.0220446735620498,60.0,-22.08767890930176,-0.0,-1.0603537958786546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,0.0001170438335975,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,0.0001232526847161,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,9.103412594413383e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.0001232528447872,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0005846576532348,289.7681884765625,294.1499938964844,262.3800048828125,261.6293334960937,263.8846740722656,262.4032592773437,288.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.475998155977322e-08,0.0012470483779907,-0.0897809192538261,0.0,0.0,0.0,-0.0220446735620498,60.0,-22.08767890930176,-0.0,-1.0603537958786546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,0.0001171475232695,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,0.000123361867736,290.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,9.111477265832946e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001233620278071,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,0.0005851755850017,289.7597961425781,294.1499938964844,262.3580017089844,261.6102600097656,263.864501953125,262.38116455078125,288.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.118432998657227,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0001172150514321,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001234329829458,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,9.116729052038865e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0001234331430168,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,0.0005855128983967,289.75421142578125,294.1499938964844,262.34332275390625,261.5975341796875,263.8510437011719,262.366455078125,288.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.497335754332198e-08,0.0012488723732531,-0.0903334394097328,0.0,0.0,0.0,-0.0221504513174295,60.0,-22.138708114624023,-0.0,-1.0634581570911905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858764648437,0.0,0.0,0.0001172975171357,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,0.0001235198287758,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,9.123143536271527e-05,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0001235199888469,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0005859248922206,289.7471923828125,294.1499938964844,262.32501220703125,261.5816345214844,263.8341979980469,262.3480529785156,288.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497860006988,3.507613755004968e-08,0.0012497509596869,-0.0905995517969131,0.0,0.0,0.0,-0.0222014021128416,60.0,-22.16370391845703,-0.0,-1.06495512852689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0001173773416667,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0001236038806382,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.12935211090371e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001236040407093,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0005863236146979,289.7401733398437,294.1499938964844,262.3066711425781,261.56573486328125,263.8172912597656,262.32965087890625,288.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.5175613533056094e-08,0.0012506012571975,-0.0908570885658264,0.0,0.0,0.0,-0.0222507137805223,60.0,-22.188268661499023,-0.0,-1.0664049909792085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0001175289071397,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,0.0001237635005963,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,9.14114061743021e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,0.0001237636461155,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0005870807217434,289.7261047363281,294.1499938964844,262.2699890136719,261.53387451171875,263.783447265625,262.2928466796875,288.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522514443844,3.5364507766644244e-08,0.0012522160541266,-0.0913460850715637,0.0,0.0,0.0,-0.0223443564027547,60.0,-22.236068725585938,-0.0,-1.069160830979854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0001175289071397,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,0.0001237635005963,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,9.14114061743021e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,0.0001237636461155,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0005870807217434,289.7261047363281,294.1499938964844,262.2699890136719,261.53387451171875,263.783447265625,262.2928466796875,288.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522514443844,3.5364507766644244e-08,0.0012522160541266,-0.0913460850715637,0.0,0.0,0.0,-0.0223443564027547,60.0,-22.236068725585938,-0.0,-1.069160830979854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,0.0001176675941678,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001239095436176,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.151927224593236e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.0001239096891367,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.0005877735093235,289.71197509765625,294.1499938964844,262.2333374023437,261.5020446777344,263.7494812011719,262.2560729980469,288.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537291040644,3.55373437344042e-08,0.0012536935973912,-0.0917934477329254,0.0,0.0,0.0,-0.0224300362169742,60.0,-22.28166389465332,-0.0,-1.0716854603742833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,0.0001176675941678,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001239095436176,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.151927224593236e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.0001239096891367,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.0005877735093235,289.71197509765625,294.1499938964844,262.2333374023437,261.5020446777344,263.7494812011719,262.2560729980469,288.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537291040644,3.55373437344042e-08,0.0012536935973912,-0.0917934477329254,0.0,0.0,0.0,-0.0224300362169742,60.0,-22.28166389465332,-0.0,-1.0716854603742833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328674316406,0.0,0.0,0.0001177917802124,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,0.0001240403071278,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,9.161586058326066e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0001240404671989,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,0.0005883938283659,289.6978454589844,294.1499938964844,262.1966552734375,261.4701843261719,263.7154541015625,262.21929931640625,288.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550522806122,3.569210704768011e-08,0.0012550165411084,-0.092193990945816,0.0,0.0,0.0,-0.0225067567080259,60.0,-22.32479286193848,-0.0,-1.0739486100419526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328674316406,0.0,0.0,0.0001177917802124,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057312011719,0.0,0.0,0.0001240403071278,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,9.161586058326066e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0001240404671989,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,0.0005883938283659,289.6978454589844,294.1499938964844,262.1966552734375,261.4701843261719,263.7154541015625,262.21929931640625,288.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550522806122,3.569210704768011e-08,0.0012550165411084,-0.092193990945816,0.0,0.0,0.0,-0.0225067567080259,60.0,-22.32479286193848,-0.0,-1.0739486100419526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.000117897936434,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.0001241521094925,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,9.16984281502664e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0001241522550117,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0005889241583645,289.68365478515625,294.1499938964844,262.1600036621094,261.43829345703125,263.6813049316406,262.1825256347656,288.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561833718791,3.582441010507864e-08,0.0012561476323753,-0.092536374926567,0.0,0.0,0.0,-0.0225723441690206,60.0,-22.364625930786133,-0.0,-1.0758852653225405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.000117897936434,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.0001241521094925,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,9.16984281502664e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0001241522550117,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0005889241583645,289.68365478515625,294.1499938964844,262.1600036621094,261.43829345703125,263.6813049316406,262.1825256347656,288.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561833718791,3.582441010507864e-08,0.0012561476323753,-0.092536374926567,0.0,0.0,0.0,-0.0225723441690206,60.0,-22.364625930786133,-0.0,-1.0758852653225405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,0.0001179446480819,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.000124201294966,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,9.173475700663404e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0001242014404851,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,0.0005891574546694,289.6765441894531,294.1499938964844,262.14166259765625,261.4223327636719,263.6642150878906,262.1641540527344,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566811637952,3.5882617765992115e-08,0.0012566453078761,-0.0926869958639144,0.0,0.0,0.0,-0.0226012002676725,60.0,-22.38344955444336,-0.0,-1.0767378455511789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0001179861937998,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001242450380232,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,9.176706953439862e-05,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,0.0001242451835423,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778381347656,0.0,0.0,0.0005893649649806,289.66943359375,294.1499938964844,262.1233215332031,261.4064025878906,263.6470947265625,262.1457824707031,288.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571237748488,3.5934395015146954e-08,0.0012570879189297,-0.0928209647536277,0.0,0.0,0.0,-0.0226268675178289,60.0,-22.40138816833496,-0.0,-1.07749649203015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.0001180530598503,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.000124315454741,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,9.18190780794248e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001243156002601,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0005896990187466,289.6551513671875,294.1499938964844,262.086669921875,261.3744812011719,263.61279296875,262.10906982421875,288.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-22.434356689453125,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.0001180530598503,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.000124315454741,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,9.18190780794248e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001243156002601,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0005896990187466,289.6551513671875,294.1499938964844,262.086669921875,261.3744812011719,263.61279296875,262.10906982421875,288.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,-0.0226681772619485,60.0,-22.434356689453125,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001180968465632,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,0.0001243615697603,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,9.185312956105918e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001243617152795,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,0.0005899177631363,289.6408996582031,294.1499938964844,262.04998779296875,261.342529296875,263.57843017578125,262.0723571777344,288.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.463247299194336,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001180968465632,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,0.0001243615697603,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,9.185312956105918e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001243617152795,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,0.0005899177631363,289.6408996582031,294.1499938964844,262.04998779296875,261.342529296875,263.57843017578125,262.0723571777344,288.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.463247299194336,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95684814453125,0.0,0.0,0.0001181361367343,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0001244029408553,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,9.188368858303876e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001244030863745,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0005901139811612,289.6265869140625,294.1499938964844,262.0165100097656,261.31298828125,263.5440673828125,262.0372314453125,288.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587213423103,3.6121249991083466e-08,0.0012586852535605,-0.0933044254779815,0.0,0.0,0.0,-0.0227194968611001,60.0,-22.48799514770508,-0.0,-1.0802366290363353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95684814453125,0.0,0.0,0.0001181361367343,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0001244029408553,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,9.188368858303876e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001244030863745,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0005901139811612,289.6265869140625,294.1499938964844,262.0165100097656,261.31298828125,263.5440673828125,262.0372314453125,288.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587213423103,3.6121249991083466e-08,0.0012586852535605,-0.0933044254779815,0.0,0.0,0.0,-0.0227194968611001,60.0,-22.48799514770508,-0.0,-1.0802366290363353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,0.0001181881671072,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0001244577433681,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,9.192415745928884e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0001244578743353,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0005903739365749,289.6122436523437,294.1499938964844,261.98907470703125,261.2880249023437,263.5097961425781,262.00665283203125,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592757120728,3.618609767386261e-08,0.0012592395069077,-0.0934721976518631,0.0,0.0,0.0,-0.0227516442537307,60.0,-22.509654998779297,-0.0,-1.0811884010308861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,0.0001181881671072,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0001244577433681,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,9.192415745928884e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0001244578743353,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0005903739365749,289.6122436523437,294.1499938964844,261.98907470703125,261.2880249023437,263.5097961425781,262.00665283203125,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592757120728,3.618609767386261e-08,0.0012592395069077,-0.0934721976518631,0.0,0.0,0.0,-0.0227516442537307,60.0,-22.509654998779297,-0.0,-1.0811884010308861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339904785156,0.0,0.0,0.0001182171472464,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001244882587343,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,9.194669837597758e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,0.0001244883897015,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,0.0005905186990275,289.6050720214844,294.1499938964844,261.9775085449219,261.2771911621094,263.49273681640625,261.993408203125,288.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622220745569393e-08,0.0012595481239259,-0.0935656130313873,0.0,0.0,0.0,-0.0227695442736148,60.0,-22.51926040649414,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,0.0001182470732601,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0001245197781827,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,9.196997416438536e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001245199091499,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0005906681763008,289.5978698730469,294.1499938964844,261.9673156738281,261.2673645019531,263.4757385253906,261.9815368652344,288.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.52796745300293,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,0.0001183065833174,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0001245824387297,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.201625653076916e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,0.0001245825696969,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0005909654428251,289.58349609375,294.1499938964844,261.9508056640625,261.25067138671875,263.4420166015625,261.961669921875,288.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54240608215332,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,0.0001183065833174,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,0.0001245824387297,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.201625653076916e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,0.0001245825696969,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0005909654428251,289.58349609375,294.1499938964844,261.9508056640625,261.25067138671875,263.4420166015625,261.961669921875,288.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54240608215332,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,0.0001183602798846,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001246389874722,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,9.20580278034322e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001246391184395,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0005912336637265,289.5690612792969,294.1499938964844,261.93914794921875,261.2377014160156,263.40869140625,261.94696044921875,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.551965713500977,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,0.0001183602798846,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001246389874722,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,9.20580278034322e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001246391184395,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0005912336637265,289.5690612792969,294.1499938964844,261.93914794921875,261.2377014160156,263.40869140625,261.94696044921875,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.551965713500977,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0001184021093649,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0001246830361196,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,9.20905586099252e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.0001246831670869,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0005914426292292,289.5546264648437,294.1499938964844,261.9319763183594,261.2281188964844,263.3759460449219,261.93701171875,288.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.64527110718882e-08,0.0012615186860784,-0.0941618755459785,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.55581283569336,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
