time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0001184021093649,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0001246830361196,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,9.20905586099252e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.0001246831670869,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0005914426292292,289.5546264648437,294.1499938964844,261.9319763183594,261.2281188964844,263.3759460449219,261.93701171875,288.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.64527110718882e-08,0.0012615186860784,-0.0941618755459785,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.55581283569336,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653564453125,0.0,0.0,0.0001184269203804,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001247091568075,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,9.210985444951802e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0001247092877747,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0005915665533393,289.5401611328125,294.1499938964844,261.9288330078125,261.2215881347656,263.3437805175781,261.93133544921875,288.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.64836303390348e-08,0.001261782948859,-0.0942418500781059,0.0,0.0,0.0,-0.0228991415351629,60.0,-22.55331420898437,-0.0,-1.0855607257553856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653564453125,0.0,0.0,0.0001184269203804,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001247091568075,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,9.210985444951802e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.0001247092877747,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0005915665533393,289.5401611328125,294.1499938964844,261.9288330078125,261.2215881347656,263.3437805175781,261.93133544921875,288.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.64836303390348e-08,0.001261782948859,-0.0942418500781059,0.0,0.0,0.0,-0.0228991415351629,60.0,-22.55331420898437,-0.0,-1.0855607257553856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85772705078125,0.0,0.0,0.0001184310167445,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0001247134787263,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,9.211304131895304e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,0.0001247136096935,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.000591587042436,289.53289794921875,294.1499938964844,261.9286804199219,261.2193908691406,263.3280029296875,261.9300842285156,288.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618631590157,3.6488735588591226e-08,0.0012618266046047,-0.0942550599575042,0.0,0.0,0.0,-0.0229016710072755,60.0,-22.54924774169922,-0.0,-1.0856358301225562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500671386719,0.0,0.0,0.0001184298744192,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.0001247122709173,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,9.211215365212412e-05,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001247124018846,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435607910156,0.0,0.0,0.0005915813380852,289.5256652832031,294.1499938964844,261.92938232421875,261.21783447265625,263.3123779296875,261.9297180175781,288.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648730384497868e-08,0.0012618144974112,-0.0942513570189476,0.0,0.0,0.0,-0.0229009613394737,60.0,-22.54353141784668,-0.0,-1.0856147270033037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,0.0001184082138934,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,0.0001246894680662,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.209530253428966e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246895844815,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0005914731300435,289.5111389160156,294.1499938964844,261.9331359863281,261.216552734375,263.2816467285156,261.9313049316406,288.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616202002391,3.6460303221019785e-08,0.0012615837622433,-0.094181515276432,0.0,0.0,0.0,-0.0228875782340765,60.0,-22.526975631713867,-0.0,-1.0852176046682872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,0.0001184082138934,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,0.0001246894680662,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.209530253428966e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246895844815,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0005914731300435,289.5111389160156,294.1499938964844,261.9331359863281,261.216552734375,263.2816467285156,261.9313049316406,288.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616202002391,3.6460303221019785e-08,0.0012615837622433,-0.094181515276432,0.0,0.0,0.0,-0.0228875782340765,60.0,-22.526975631713867,-0.0,-1.0852176046682872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0001183597414637,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0001246384199475,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,9.205760579789056e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0001246385509148,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,0.0005912310443818,289.4966125488281,294.1499938964844,261.93975830078125,261.2174377441406,263.251708984375,261.9361267089844,288.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611037818714,3.639988932491178e-08,0.0012610673438757,-0.0940252467989921,0.0,0.0,0.0,-0.022857628762722,60.0,-22.502582550048828,-0.0,-1.0843292130857662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.0001183597414637,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0001246384199475,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,9.205760579789056e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0001246385509148,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,0.0005912310443818,289.4966125488281,294.1499938964844,261.93975830078125,261.2174377441406,263.251708984375,261.9361267089844,288.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611037818714,3.639988932491178e-08,0.0012610673438757,-0.0940252467989921,0.0,0.0,0.0,-0.022857628762722,60.0,-22.502582550048828,-0.0,-1.0843292130857662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0001182824926218,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001245570747414,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,9.199752093991263e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,0.0001245571911567,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.00059084512759,289.4820861816406,294.1499938964844,261.9488220214844,261.2201843261719,263.22265625,261.9436340332031,288.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602807255461,3.6303610784216296e-08,0.0012602444039657,-0.0937761962413787,0.0,0.0,0.0,-0.0228099003434181,60.0,-22.470626831054688,-0.0,-1.0829142382817737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0001182824926218,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001245570747414,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,9.199752093991263e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,0.0001245571911567,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.00059084512759,289.4820861816406,294.1499938964844,261.9488220214844,261.2201843261719,263.22265625,261.9436340332031,288.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602807255461,3.6303610784216296e-08,0.0012602444039657,-0.0937761962413787,0.0,0.0,0.0,-0.0228099003434181,60.0,-22.470626831054688,-0.0,-1.0829142382817737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,0.0001181785046355,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001244475715793,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,9.191664139507338e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0001244476879946,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0005903257406316,289.467529296875,294.1499938964844,261.9599304199219,261.22442626953125,263.194580078125,261.9535827636719,287.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174004236499975e-08,0.0012591367121785,-0.0934409126639366,0.0,0.0,0.0,-0.0227456521242856,60.0,-22.431018829345703,-0.0,-1.081010907455493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,0.0001181785046355,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001244475715793,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,9.191664139507338e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0001244476879946,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0005903257406316,289.467529296875,294.1499938964844,261.9599304199219,261.22442626953125,263.194580078125,261.9535827636719,287.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591728009283,3.6174004236499975e-08,0.0012591367121785,-0.0934409126639366,0.0,0.0,0.0,-0.0227456521242856,60.0,-22.431018829345703,-0.0,-1.081010907455493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001181180341518,291.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,0.0001243838923983,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,9.18696096050553e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,0.0001243840088136,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0005900236428715,289.46026611328125,294.1499938964844,261.96612548828125,261.22705078125,263.1808776855469,261.9591979980469,287.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585285585373,3.609864052123157e-08,0.0012584924697875,-0.0932459309697151,0.0,0.0,0.0,-0.0227082911878824,60.0,-22.409013748168945,-0.0,-1.0799048766330088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737731933594,0.0,0.0,0.0001180552280857,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,0.0001243177539436,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,9.182075882563367e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0001243178703589,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0005897099035792,289.4529724121094,294.1499938964844,261.9726867675781,261.2299499511719,263.1674194335937,261.9652404785156,287.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578594032675,3.602036358074656e-08,0.0012578233145177,-0.0930434018373489,0.0,0.0,0.0,-0.0226694867014884,60.0,-22.38575553894043,-0.0,-1.0787567106262941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.758544921875,0.0,0.0,0.0001179206374217,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,0.0001241760328412,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,9.17160723474808e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0001241761492565,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,0.0005890376050956,289.4384155273437,294.1499938964844,261.9866638183594,261.2363586425781,263.1410827636719,261.9783020019531,287.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564252829179,3.5852615098974645e-08,0.0012563894269987,-0.0926093608140945,0.0,0.0,0.0,-0.0225863307714462,60.0,-22.33673858642578,-0.0,-1.0762983748691113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.758544921875,0.0,0.0,0.0001179206374217,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,0.0001241760328412,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,9.17160723474808e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0001241761492565,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,0.0005890376050956,289.4384155273437,294.1499938964844,261.9866638183594,261.2363586425781,263.1410827636719,261.9783020019531,287.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564252829179,3.5852615098974645e-08,0.0012563894269987,-0.0926093608140945,0.0,0.0,0.0,-0.0225863307714462,60.0,-22.33673858642578,-0.0,-1.0762983748691113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,0.0001177688609459,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001240162091562,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,9.159802721114828e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0001240163255715,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,0.0005882795085199,289.42388916015625,294.1499938964844,262.00146484375,261.243408203125,263.1156921386719,261.99249267578125,287.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548082740977,3.566346151728794e-08,0.0012547725345939,-0.092119850218296,0.0,0.0,0.0,-0.0224925596266984,60.0,-22.28380584716797,-0.0,-1.0735295319364013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,0.0001177688609459,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001240162091562,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,9.159802721114828e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0001240163255715,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,0.0005882795085199,289.42388916015625,294.1499938964844,262.00146484375,261.243408203125,263.1156921386719,261.99249267578125,287.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548082740977,3.566346151728794e-08,0.0012547725345939,-0.092119850218296,0.0,0.0,0.0,-0.0224925596266984,60.0,-22.28380584716797,-0.0,-1.0735295319364013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281494140625,0.0,0.0,0.0001175941943074,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001238322729477,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,9.146217053057626e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,0.000123832389363,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,0.0005874069756828,289.4093322753906,294.1499938964844,262.0167236328125,261.2507629394531,263.09130859375,262.00738525390625,287.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576898661944e-08,0.0012529117520898,-0.0915564224123954,0.0,0.0,0.0,-0.0223846435546875,60.0,-22.2264347076416,-0.0,-1.0703474373485733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281494140625,0.0,0.0,0.0001175941943074,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001238322729477,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,9.146217053057626e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,0.000123832389363,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,0.0005874069756828,289.4093322753906,294.1499938964844,262.0167236328125,261.2507629394531,263.09130859375,262.00738525390625,287.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.544576898661944e-08,0.0012529117520898,-0.0915564224123954,0.0,0.0,0.0,-0.0223846435546875,60.0,-22.2264347076416,-0.0,-1.0703474373485733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129821777344,0.0,0.0,0.0001173938726424,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,0.0001236213283846,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,9.130637045018376e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.000123621430248,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.000586406327784,289.394775390625,294.1499938964844,262.031982421875,261.2581481933594,263.0678100585937,262.02252197265625,287.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508129002526,3.5196109138269094e-08,0.0012507776264101,-0.0909101516008377,0.0,0.0,0.0,-0.0222608800977468,60.0,-22.164464950561523,-0.0,-1.0667038452538693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129821777344,0.0,0.0,0.0001173938726424,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,0.0001236213283846,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,9.130637045018376e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.000123621430248,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.000586406327784,289.394775390625,294.1499938964844,262.031982421875,261.2581481933594,263.0678100585937,262.02252197265625,287.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508129002526,3.5196109138269094e-08,0.0012507776264101,-0.0909101516008377,0.0,0.0,0.0,-0.0222608800977468,60.0,-22.164464950561523,-0.0,-1.0667038452538693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.000117283561849,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,0.0001235051604453,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,9.12205723579973e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.656982421875,0.0,0.0,0.0001235052768606,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,0.0005858553340658,289.38751220703125,294.1499938964844,262.0395202636719,261.2617492675781,263.0564270019531,262.0300598144531,287.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496375711634,3.505862622432687e-08,0.0012496025301516,-0.0905542075634002,0.0,0.0,0.0,-0.0221927277743816,60.0,-22.131649017333984,-0.0,-1.0646999726304784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,0.0001171672047348,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,0.0001233826333191,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.113007399719208e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,0.0001233827497344,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0005852741305716,289.3802490234375,294.1499938964844,262.0469055175781,261.2652282714844,263.04522705078125,262.0375366210937,287.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483978644013,3.491361511009927e-08,0.0012483629398047,-0.0901787430047988,0.0,0.0,0.0,-0.0221208408474922,60.0,-22.09781265258789,-0.0,-1.0625885238368937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,0.0001169134775409,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,0.0001231154456036,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.09327281988226e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.000123115547467,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,0.0005840066587552,289.36572265625,294.1499938964844,262.0610046386719,261.271728515625,263.02349853515625,262.052001953125,287.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456944677978,3.45973951709766e-08,0.0012456597760319,-0.0893598496913909,0.0,0.0,0.0,-0.0219640806317329,60.0,-22.02692413330078,-0.0,-1.0579912412822524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,0.0001169134775409,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,0.0001231154456036,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.09327281988226e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.000123115547467,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59307861328125,0.0,0.0,0.0005840066587552,289.36572265625,294.1499938964844,262.0610046386719,261.271728515625,263.02349853515625,262.052001953125,287.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456944677978,3.45973951709766e-08,0.0012456597760319,-0.0893598496913909,0.0,0.0,0.0,-0.0219640806317329,60.0,-22.02692413330078,-0.0,-1.0579912412822524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676330566406,0.0,0.0,0.0001166345246019,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,0.0001228217006428,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,9.071575914276764e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0001228218025062,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.0005826132837682,289.3511962890625,294.1499938964844,262.073974609375,261.2773132324219,263.00262451171875,262.06549072265625,287.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427222682163,3.4249744373937574e-08,0.0012426880421116,-0.0884593650698661,0.0,0.0,0.0,-0.0217917393893003,60.0,-21.951805114746094,-0.0,-1.0529485905408364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676330566406,0.0,0.0,0.0001166345246019,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,0.0001228217006428,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,9.071575914276764e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0001228218025062,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.0005826132837682,289.3511962890625,294.1499938964844,262.073974609375,261.2773132324219,263.00262451171875,262.06549072265625,287.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427222682163,3.4249744373937574e-08,0.0012426880421116,-0.0884593650698661,0.0,0.0,0.0,-0.0217917393893003,60.0,-21.951805114746094,-0.0,-1.0529485905408364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,0.0001163387787528,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.000122510260553,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,9.048573701875284e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,0.0001225103624165,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,0.0005811359733343,289.3367004394531,294.1499938964844,262.0853271484375,261.28173828125,262.98248291015625,262.07769775390625,287.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.87417221069336,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,0.0001163387787528,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.000122510260553,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,9.048573701875284e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,0.0001225103624165,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,0.0005811359733343,289.3367004394531,294.1499938964844,262.0853271484375,261.28173828125,262.98248291015625,262.07769775390625,287.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.87417221069336,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,0.0001160337560577,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001221890706801,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,9.024849714478478e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,0.0001221891725435,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.0005796123296022,289.3222351074219,294.1499938964844,262.0946960449219,261.2846374511719,262.9630432128906,262.0882568359375,287.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.79557228088379,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,0.0001160337560577,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001221890706801,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,9.024849714478478e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,0.0001221891725435,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.0005796123296022,289.3222351074219,294.1499938964844,262.0946960449219,261.2846374511719,262.9630432128906,262.0882568359375,287.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.79557228088379,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300964355469,0.0,0.0,0.0001158809027401,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,0.0001220281046698,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853271484375,0.0,0.0,9.012961527332664e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0001220281992573,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0005788487615063,289.31500244140625,294.1499938964844,262.0985412597656,261.28546142578125,262.95361328125,262.0926818847656,287.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.331053122224148e-08,0.0012346592266112,-0.0860255733132362,0.0,0.0,0.0,-0.0213261432945728,60.0,-21.75661277770996,-0.0,-1.0393854665835537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62261962890625,0.0,0.0,0.0001157287697424,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,0.0001218679026351,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,9.001128637464717e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.578125,0.0,0.0,0.0001218679972225,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0005780888604931,289.30780029296875,294.1499938964844,262.1017150878906,261.2857666015625,262.9443054199219,262.0966186523437,287.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093710405861e-08,0.0012330384925007,-0.0855340883135795,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.718042373657227,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.607666015625,0.0,0.0,0.0001154316996689,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0001215550728375,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,8.978023106465116e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,0.0001215551674249,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,0.0005766049143858,289.2933654785156,294.1499938964844,262.1058959960937,261.2848205566406,262.92608642578125,262.1025390625,287.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275071236430449e-08,0.0012298736255615,-0.0845741927623748,0.0,0.0,0.0,-0.0210486222058534,60.0,-21.64338493347168,-0.0,-1.0313428333574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.607666015625,0.0,0.0,0.0001154316996689,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0001215550728375,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,8.978023106465116e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,0.0001215551674249,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,0.0005766049143858,289.2933654785156,294.1499938964844,262.1058959960937,261.2848205566406,262.92608642578125,262.1025390625,287.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275071236430449e-08,0.0012298736255615,-0.0845741927623748,0.0,0.0,0.0,-0.0210486222058534,60.0,-21.64338493347168,-0.0,-1.0313428333574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,0.0001151498945546,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,0.0001212583156302,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,8.95610501174815e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0001212584102177,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0005751972785219,289.2789611816406,294.1499938964844,262.1069030761719,261.281494140625,262.9083251953125,262.1056823730469,287.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269036378711,3.2399508853586674e-08,0.0012268712744116,-0.0836634039878845,0.0,0.0,0.0,-0.0208745207637548,60.0,-21.573205947875977,-0.0,-1.0263132566024069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,0.0001151498945546,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,0.0001212583156302,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,8.95610501174815e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0001212584102177,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0005751972785219,289.2789611816406,294.1499938964844,262.1069030761719,261.281494140625,262.9083251953125,262.1056823730469,287.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269036378711,3.2399508853586674e-08,0.0012268712744116,-0.0836634039878845,0.0,0.0,0.0,-0.0208745207637548,60.0,-21.573205947875977,-0.0,-1.0263132566024069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
