time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.577880859375,0.0,0.0,0.0001148884184658,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,0.0001209829788422,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,8.935767982620746e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,0.0001209830661537,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.0005738911568187,289.2645568847656,294.1499938964844,262.1043395996094,261.27545166015625,262.8909912109375,262.1053161621094,287.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073653954967085e-08,0.0012240855721756,-0.0828181654214859,0.0,0.0,0.0,-0.0207129828631877,60.0,-21.50960159301757,-0.0,-1.021657567434886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.577880859375,0.0,0.0,0.0001148884184658,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,0.0001209829788422,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,8.935767982620746e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,0.0001209830661537,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.0005738911568187,289.2645568847656,294.1499938964844,262.1043395996094,261.27545166015625,262.8909912109375,262.1053161621094,287.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241175863891,3.2073653954967085e-08,0.0012240855721756,-0.0828181654214859,0.0,0.0,0.0,-0.0207129828631877,60.0,-21.50960159301757,-0.0,-1.021657567434886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,0.0001146539725596,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,0.0001207360910484,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,8.91753297764808e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001207361783599,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0005727200186811,289.25018310546875,294.1499938964844,262.0977478027344,261.2664489746094,262.8739929199219,262.10125732421875,287.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216195464134,3.178147522930885e-08,0.0012215877650305,-0.0820601359009742,0.0,0.0,0.0,-0.0205681398510932,60.0,-21.45367431640625,-0.0,-1.017492081700766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,0.0001146539725596,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,0.0001207360910484,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,8.91753297764808e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001207361783599,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0005727200186811,289.25018310546875,294.1499938964844,262.0977478027344,261.2664489746094,262.8739929199219,262.10125732421875,287.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216195464134,3.178147522930885e-08,0.0012215877650305,-0.0820601359009742,0.0,0.0,0.0,-0.0205681398510932,60.0,-21.45367431640625,-0.0,-1.017492081700766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0001145475544035,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,0.0001206240340252,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,8.909256575861946e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,0.0001206241213367,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,0.0005721884663216,289.2430114746094,294.1499938964844,262.09283447265625,261.2607421875,262.86553955078125,262.0977783203125,287.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648859533106595e-08,0.0012204539962112,-0.0817160308361053,0.0,0.0,0.0,-0.0205023977905511,60.0,-21.428844451904297,-0.0,-1.015604240706125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,0.0001144489142461,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,0.0001205201551783,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,8.90158407855779e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0001205202424898,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.000571695738472,289.2358093261719,294.1499938964844,262.0867614746094,261.2541809082031,262.8571472167969,262.0932006835937,287.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40632438659668,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,0.0001142745750257,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0001203365754918,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,8.888024603947997e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001203366628033,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.0005708248936571,289.2214660644531,294.1499938964844,262.07098388671875,261.2383117675781,262.84039306640625,262.0806884765625,287.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.3682918548584,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,0.0001142745750257,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0001203365754918,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,8.888024603947997e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001203366628033,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.0005708248936571,289.2214660644531,294.1499938964844,262.07098388671875,261.2383117675781,262.84039306640625,262.0806884765625,287.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.3682918548584,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,0.0001141293832915,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0001201836785185,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,8.876731590135023e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786071777344,0.0,0.0,0.00012018376583,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0005700996262021,289.20709228515625,294.1499938964844,262.04998779296875,261.21856689453125,262.8236083984375,262.0633239746094,287.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34001350402832,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,0.0001141293832915,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0001201836785185,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,8.876731590135023e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786071777344,0.0,0.0,0.00012018376583,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0005700996262021,289.20709228515625,294.1499938964844,262.04998779296875,261.21856689453125,262.8236083984375,262.0633239746094,287.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34001350402832,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,0.0001139925952884,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001200396291096,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,8.866092684911564e-05,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644470214844,0.0,0.0,0.0001200397164211,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0005694163264706,289.1927490234375,294.1499938964844,262.0256652832031,261.196533203125,262.80670166015625,262.0418701171875,287.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31863594055176,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,0.0001139925952884,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001200396291096,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,8.866092684911564e-05,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644470214844,0.0,0.0,0.0001200397164211,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0005694163264706,289.1927490234375,294.1499938964844,262.0256652832031,261.196533203125,262.80670166015625,262.0418701171875,287.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31863594055176,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4890441894531,0.0,0.0,0.0001138445732067,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,0.0001198837635456,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,8.854579937178642e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001198838435811,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,0.0005686769727617,289.1783752441406,294.1499938964844,262.00018310546875,261.17401123046875,262.7896728515625,262.0178527832031,287.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.020068097859621,60.0,-21.29908943176269,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4890441894531,0.0,0.0,0.0001138445732067,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,0.0001198837635456,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,8.854579937178642e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001198838435811,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,0.0005686769727617,289.1783752441406,294.1499938964844,262.00018310546875,261.17401123046875,262.7896728515625,262.0178527832031,287.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.020068097859621,60.0,-21.29908943176269,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4816589355469,0.0,0.0,0.0001137664949055,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,0.0001198015452246,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,8.848507422953844e-05,290.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0001198016252601,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0005682869232259,289.17120361328125,294.1499938964844,261.9870300292969,261.1625671386719,262.78106689453125,262.0052185058594,287.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.28907012939453,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47430419921875,0.0,0.0,0.0001136851642513,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,0.0001197158926515,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,8.842180977808312e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,0.0001197159726871,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0005678806337527,289.1640319824219,294.1499938964844,261.9735717773437,261.1510009765625,262.7724304199219,261.99224853515625,287.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.27878189086914,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,0.0001135129059548,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0001195345030282,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,8.828783757053316e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001195345830637,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0005670202081091,289.1496887207031,294.1499938964844,261.9458312988281,261.12744140625,262.7550048828125,261.9654846191406,287.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25723648071289,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,0.0001135129059548,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0001195345030282,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,8.828783757053316e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001195345830637,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0005670202081091,289.1496887207031,294.1499938964844,261.9458312988281,261.12744140625,262.7550048828125,261.9654846191406,287.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.25723648071289,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,0.0001133284604293,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,0.0001193402713397,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,8.81443775142543e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0001193403513752,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0005660988972522,289.1353454589844,294.1499938964844,261.91705322265625,261.1033935546875,262.73736572265625,261.93768310546875,287.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.0129601924500093e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.234346389770508,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,0.0001133284604293,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,0.0001193402713397,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,8.81443775142543e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0001193403513752,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0005660988972522,289.1353454589844,294.1499938964844,261.91705322265625,261.1033935546875,262.73736572265625,261.93768310546875,287.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.0129601924500093e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.234346389770508,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.000113131965918,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001191333576571,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,8.799154602456838e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,0.0001191334304166,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0005651173414662,289.1210327148437,294.1499938964844,261.8872375488281,261.0787658691406,262.7195129394531,261.9087829589844,287.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.9884731134188776e-08,0.0012053728569298,-0.0771359130740165,0.0,0.0,0.0,-0.0196278616786003,60.0,-21.209997177124023,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.000113131965918,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001191333576571,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,8.799154602456838e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,0.0001191334304166,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0005651173414662,289.1210327148437,294.1499938964844,261.8872375488281,261.0787658691406,262.7195129394531,261.9087829589844,287.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.9884731134188776e-08,0.0012053728569298,-0.0771359130740165,0.0,0.0,0.0,-0.0196278616786003,60.0,-21.209997177124023,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,0.0001129243464674,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0001189147224067,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,8.783006342127919e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0001189148024423,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0005640802555717,289.1067199707031,294.1499938964844,261.8564147949219,261.0535888671875,262.701416015625,261.8788452148437,287.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.184249877929688,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,0.0001129243464674,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481140136719,0.0,0.0,0.0001189147224067,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,8.783006342127919e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0001189148024423,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0005640802555717,289.1067199707031,294.1499938964844,261.8564147949219,261.0535888671875,262.701416015625,261.8788452148437,287.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.184249877929688,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,0.0001128166986745,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0001188013629871,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,8.774633897701278e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0001188014357467,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0005635425332002,289.0995483398437,294.1499938964844,261.84063720703125,261.040771484375,262.6922607421875,261.863525390625,287.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.170923233032227,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,0.0001127066425397,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33447265625,0.0,0.0,0.0001186854715342,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,8.766073733568192e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0001186855442938,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,0.0005629927618429,289.0924072265625,294.1499938964844,261.8246459960937,261.02783203125,262.6830444335937,261.8479919433594,287.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.157325744628903,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001124794216593,291.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001184461943921,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,8.748401160119101e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0001184462744276,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,0.0005618577706627,289.078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6644287109375,261.816162109375,287.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12932205200196,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001124794216593,291.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001184461943921,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,8.748401160119101e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0001184462744276,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,0.0005618577706627,289.078125,294.1499938964844,261.7919311523437,261.0014953613281,262.6644287109375,261.816162109375,287.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12932205200196,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,0.0001122450630646,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001181994084618,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,8.730172703508288e-05,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001181994812213,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0005606870981864,289.0638427734375,294.1499938964844,261.75830078125,260.9745178222656,262.6455383300781,261.78350830078125,287.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10050201416016,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,0.0001122450630646,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001181994084618,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,8.730172703508288e-05,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,0.0001181994812213,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0005606870981864,289.0638427734375,294.1499938964844,261.75830078125,260.9745178222656,262.6455383300781,261.78350830078125,287.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10050201416016,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,0.0001120045708375,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.000117946161481,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,8.711468399269506e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001179462269647,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0005594858084805,289.0495910644531,294.1499938964844,261.7238464355469,260.94696044921875,262.6263732910156,261.7499694824219,287.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.071081161499023,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,0.0001120045708375,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.000117946161481,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,8.711468399269506e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,0.0001179462269647,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0005594858084805,289.0495910644531,294.1499938964844,261.7238464355469,260.94696044921875,262.6263732910156,261.7499694824219,287.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.071081161499023,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0001117598512792,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0001176884543383,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,8.692434494150802e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0001176885270979,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792358398437,0.0,0.0,0.000558263331186,289.03533935546875,294.1499938964844,261.68853759765625,260.91876220703125,262.60693359375,261.7156066894531,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.041316986083984,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0001117598512792,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0001176884543383,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,8.692434494150802e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0001176885270979,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792358398437,0.0,0.0,0.000558263331186,289.03533935546875,294.1499938964844,261.68853759765625,260.91876220703125,262.60693359375,261.7156066894531,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.041316986083984,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.335205078125,0.0,0.0,0.0001116365892812,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0001175586585304,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,8.682847692398354e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30206298828125,0.0,0.0,0.00011755873129,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,0.0005576476687565,289.0282287597656,294.1499938964844,261.67059326171875,260.9044189453125,262.5970764160156,261.6981201171875,287.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02640151977539,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001115129271056,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.000117428433441,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,8.673228876432404e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0001174285062006,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,0.0005570299108512,289.0211181640625,294.1499938964844,261.6524353027344,260.889892578125,262.587158203125,261.680419921875,287.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.01152801513672,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,0.0001112659228965,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,0.0001171683252323,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,8.654017437947914e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,0.0001171683979919,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,0.0005557960830628,289.00689697265625,294.1499938964844,261.6155700683594,260.8603820800781,262.5670471191406,261.6444396972656,287.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.982158660888672,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,0.0001112659228965,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,0.0001171683252323,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,8.654017437947914e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,0.0001171683979919,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,0.0005557960830628,289.00689697265625,294.1499938964844,261.6155700683594,260.8603820800781,262.5670471191406,261.6444396972656,287.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.982158660888672,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0001110199955292,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,0.0001169093593489,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,8.634890400571749e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,0.0001169094248325,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.0005545676685869,288.9927062988281,294.1499938964844,261.5780029296875,260.8302001953125,262.546630859375,261.6077880859375,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95329666137696,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
