time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0001110199955292,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,0.0001169093593489,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,8.634890400571749e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,0.0001169094248325,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.0005545676685869,288.9927062988281,294.1499938964844,261.5780029296875,260.8302001953125,262.546630859375,261.6077880859375,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95329666137696,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0001107740972656,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001166504152934,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,8.615764090791345e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,0.000116650480777,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0005533393123187,288.9785461425781,294.1499938964844,261.5397033691406,260.7993469238281,262.5259094238281,261.5704040527344,287.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92508888244629,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0001107740972656,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001166504152934,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,8.615764090791345e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,0.000116650480777,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0005533393123187,288.9785461425781,294.1499938964844,261.5397033691406,260.7993469238281,262.5259094238281,261.5704040527344,287.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92508888244629,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,0.000110525303171,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,0.0001163884226116,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,8.596414409112185e-05,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,0.0001163884880952,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,0.0005520965787582,288.9643859863281,294.1499938964844,261.5007629394531,260.7677917480469,262.5048828125,261.5324401855469,287.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.897048950195312,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,0.000110525303171,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,0.0001163884226116,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,8.596414409112185e-05,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,0.0001163884880952,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,0.0005520965787582,288.9643859863281,294.1499938964844,261.5007629394531,260.7677917480469,262.5048828125,261.5324401855469,287.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.897048950195312,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,0.0001103997710742,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,0.0001162562330137,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,8.586650073993951e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0001162562984973,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046203613281,0.0,0.0,0.0005514695076271,288.9573059082031,294.1499938964844,261.4810791015625,260.7517395019531,262.4942321777344,261.51318359375,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.88301086425781,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557067871094,0.0,0.0,0.0001102735768654,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.198486328125,0.0,0.0,0.0001161233449238,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,8.576834807172418e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001161234031314,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,0.0005508391186594,288.9502258300781,294.1499938964844,261.4612121582031,260.73553466796875,262.4834899902344,261.4937744140625,287.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.868953704833984,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413635253906,0.0,0.0,0.000110019245767,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0001158555242,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,8.557054388802499e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001158555896836,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.00054956873646,288.9361267089844,294.1499938964844,261.4210510253906,260.7025451660156,262.46173095703125,261.4544677734375,287.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.840789794921875,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413635253906,0.0,0.0,0.000110019245767,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0001158555242,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,8.557054388802499e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001158555896836,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.00054956873646,288.9361267089844,294.1499938964844,261.4210510253906,260.7025451660156,262.46173095703125,261.4544677734375,287.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.840789794921875,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,0.0001097629865398,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17144775390625,0.0,0.0,0.000115585666208,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,8.537122630514205e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973571777344,0.0,0.0,0.0001155857316916,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0005482886335812,288.9220275878906,294.1499938964844,261.3803405761719,260.6688537597656,262.439697265625,261.4147033691406,287.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.812576293945312,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270202636719,0.0,0.0,0.0001097629865398,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17144775390625,0.0,0.0,0.000115585666208,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,8.537122630514205e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973571777344,0.0,0.0,0.0001155857316916,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0005482886335812,288.9220275878906,294.1499938964844,261.3803405761719,260.6688537597656,262.439697265625,261.4147033691406,287.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.812576293945312,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,0.0001095046827686,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001153136690845,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,8.517032256349921e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834716796875,0.0,0.0,0.0001153137272922,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0005469984025694,288.9079284667969,294.1499938964844,261.339111328125,260.6344299316406,262.4172668457031,261.37432861328125,287.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78433609008789,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,0.0001095046827686,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001153136690845,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,8.517032256349921e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834716796875,0.0,0.0,0.0001153137272922,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.0005469984025694,288.9079284667969,294.1499938964844,261.339111328125,260.6344299316406,262.4172668457031,261.37432861328125,287.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78433609008789,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,0.0001092449747375,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,0.0001150401731138,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,8.496832742821425e-05,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,0.0001150402313214,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.000545701070223,288.8938903808594,294.1499938964844,261.2973937988281,260.5992431640625,262.39453125,261.3335266113281,287.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.756092071533203,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,0.0001092449747375,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,0.0001150401731138,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,8.496832742821425e-05,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,0.0001150402313214,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.000545701070223,288.8938903808594,294.1499938964844,261.2973937988281,260.5992431640625,262.39453125,261.3335266113281,287.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.756092071533203,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0001091146114049,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,0.0001149029048974,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,8.48669369588606e-05,290.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001149029631051,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.0005450499011203,288.8868713378906,294.1499938964844,261.2763366699219,260.58135986328125,262.383056640625,261.3129577636719,287.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.74197578430176,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.000108983957034,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,0.0001147653165389,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,8.47653136588633e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0001147653747466,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0005443972768262,288.8798522949219,294.1499938964844,261.25518798828125,260.5633239746094,262.3714599609375,261.292236328125,287.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.72787094116211,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0001087219425244,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.0001144893976743,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419982910156,0.0,0.0,8.456152136204764e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0001144894558819,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169128417969,0.0,0.0,0.0005430884193629,288.8658142089844,294.1499938964844,261.21258544921875,260.5266418457031,262.3479919433594,261.25048828125,287.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69970703125,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0001087219425244,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.0001144893976743,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419982910156,0.0,0.0,8.456152136204764e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0001144894558819,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169128417969,0.0,0.0,0.0005430884193629,288.8658142089844,294.1499938964844,261.21258544921875,260.5266418457031,262.3479919433594,261.25048828125,287.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69970703125,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,0.0001084592731785,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,0.0001142127948696,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,8.435721974819899e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0001142128530773,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0005417763022705,288.8518371582031,294.1499938964844,261.16961669921875,260.4891967773437,262.32421875,261.2084045410156,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.671606063842773,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,0.0001084592731785,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,0.0001142127948696,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,8.435721974819899e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0001142128530773,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0005417763022705,288.8518371582031,294.1499938964844,261.16961669921875,260.4891967773437,262.32421875,261.2084045410156,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.671606063842773,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001081961381714,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001139357045758,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,8.415256161242723e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0001139357555075,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,0.0005404619150795,288.8378601074219,294.1499938964844,261.1262512207031,260.4509582519531,262.3000793457031,261.1659240722656,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.643604278564453,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001081961381714,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001139357045758,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,8.415256161242723e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0001139357555075,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,0.0005404619150795,288.8378601074219,294.1499938964844,261.1262512207031,260.4509582519531,262.3000793457031,261.1659240722656,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.643604278564453,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,0.0001079328285413,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,0.000113658432383,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,8.394776523346081e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0001136584833147,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,0.0005391466547735,288.82391357421875,294.1499938964844,261.08258056640625,260.4119873046875,262.2756042480469,261.12310791015625,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.615711212158203,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,0.0001079328285413,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,0.000113658432383,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,8.394776523346081e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0001136584833147,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,0.0005391466547735,288.82391357421875,294.1499938964844,261.08258056640625,260.4119873046875,262.2756042480469,261.12310791015625,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.615711212158203,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0001078011555364,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,0.0001135197671828,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,8.384535613004118e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937805175781,0.0,0.0,0.0001135198253905,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,0.0005384889082051,288.81695556640625,294.1499938964844,261.0606384277344,260.3921813964844,262.2632751464844,261.10162353515625,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.601804733276367,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0001076695334631,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0001133811674662,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,8.374298340640962e-05,290.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0001133812256739,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0005378314526751,288.8099670410156,294.1499938964844,261.03863525390625,260.3721923828125,262.2508239746094,261.0800476074219,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.587936401367188,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,0.0001074065512511,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.0001131042372435,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,0.0001131042881752,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498962402344,0.0,0.0,0.0005365178221836,288.79608154296875,294.1499938964844,260.9944152832031,260.3316345214844,262.2256774902344,261.03668212890625,287.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56032943725586,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,0.0001074065512511,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.0001131042372435,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,0.0001131042881752,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498962402344,0.0,0.0,0.0005365178221836,288.79608154296875,294.1499938964844,260.9944152832031,260.3316345214844,262.2256774902344,261.03668212890625,287.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56032943725586,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.0001071432125172,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001128269286709,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,8.333362347912043e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0001128269796026,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.0005352023872546,288.7821960449219,294.1499938964844,260.95001220703125,260.290283203125,262.2001953125,260.9928894042969,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.532957077026367,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.0001071432125172,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001128269286709,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,8.333362347912043e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0001128269796026,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.0005352023872546,288.7821960449219,294.1499938964844,260.95001220703125,260.290283203125,262.2001953125,260.9928894042969,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.532957077026367,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,0.0001068782657966,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0001125479248003,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,8.312755380757153e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,0.000112547975732,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0005338789196684,288.768310546875,294.1499938964844,260.9036865234375,260.24664306640625,262.1744384765625,260.9485168457031,287.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50593376159668,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,0.0001068782657966,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0001125479248003,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,8.312755380757153e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,0.000112547975732,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0005338789196684,288.768310546875,294.1499938964844,260.9036865234375,260.24664306640625,262.1744384765625,260.9485168457031,287.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50593376159668,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0001066067561623,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,0.0001122620160458,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,8.291637641377747e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,0.0001122620669775,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.0005325226811692,288.7544860839844,294.1499938964844,260.8539733886719,260.19940185546875,262.14825439453125,260.90203857421875,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.4799861907959,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0001066067561623,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,0.0001122620160458,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,8.291637641377747e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,0.0001122620669775,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098876953125,0.0,0.0,0.0005325226811692,288.7544860839844,294.1499938964844,260.8539733886719,260.19940185546875,262.14825439453125,260.90203857421875,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.4799861907959,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,0.000106469145976,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.000112117108074,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,8.280934707727283e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,0.0001121171517297,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,0.0005318352486938,288.74755859375,294.1499938964844,260.82794189453125,260.17449951171875,262.135009765625,260.8778076171875,287.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.46749687194824,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,0.0001063303934643,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,0.0001119709922932,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,8.270143007393926e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,0.0001119710432249,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,0.0005311421700753,288.7406616210937,294.1499938964844,260.8011474609375,260.1488342285156,262.12164306640625,260.8528747558594,287.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45534896850586,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0001060502036125,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,0.00011167593766,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,8.248350059147924e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.0001116759885917,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833068847656,0.0,0.0,0.0005297425668686,288.72686767578125,294.1499938964844,260.7455139160156,260.0953063964844,262.0945129394531,260.8009033203125,287.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.432098388671875,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0001060502036125,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,0.00011167593766,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,8.248350059147924e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.0001116759885917,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833068847656,0.0,0.0,0.0005297425668686,288.72686767578125,294.1499938964844,260.7455139160156,260.0953063964844,262.0945129394531,260.8009033203125,287.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.432098388671875,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
