time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0001057675399351,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,0.000111378278234,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,8.226365025620908e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001113783291657,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,0.0005283306236378,288.7131042480469,294.1499938964844,260.6873779296875,260.0390625,262.06689453125,260.7465515136719,287.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.410062789916992,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0001057675399351,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,0.000111378278234,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,8.226365025620908e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001113783291657,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,0.0005283306236378,288.7131042480469,294.1499938964844,260.6873779296875,260.0390625,262.06689453125,260.7465515136719,287.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.410062789916992,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0001054834283422,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573059082031,0.0,0.0,0.0001110790981329,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,8.204267942346632e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0001110791417886,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,0.0005269114044494,288.6993408203125,294.1499938964844,260.626953125,259.9804077148437,262.0386962890625,260.689697265625,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.389373779296875,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0001054834283422,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573059082031,0.0,0.0,0.0001110790981329,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,8.204267942346632e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0001110791417886,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,0.0005269114044494,288.6993408203125,294.1499938964844,260.626953125,259.9804077148437,262.0386962890625,260.689697265625,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.389373779296875,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0001051987710525,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.944091796875,0.0,0.0,0.0001107793432311,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644470214844,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0001107793868868,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0005254895077086,288.6856384277344,294.1499938964844,260.5645751953125,259.919677734375,262.0098571777344,260.6307067871094,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.369956970214844,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0001051987710525,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.944091796875,0.0,0.0,0.0001107793432311,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644470214844,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0001107793868868,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0005254895077086,288.6856384277344,294.1499938964844,260.5645751953125,259.919677734375,262.0098571777344,260.6307067871094,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.369956970214844,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,0.0001050564969773,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001106295167119,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,8.171061926987022e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0001106295676436,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.0005247787921689,288.67877197265625,294.1499938964844,260.53277587890625,259.8886413574219,261.9952392578125,260.6005554199219,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36066627502441,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0001049145066644,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308776855469,0.0,0.0,0.0001104799957829,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,8.160018478520215e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,0.0001104800467146,291.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,0.0005240695318207,288.67193603515625,294.1499938964844,260.50054931640625,259.857177734375,261.98046875,260.5699462890625,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.014551599510014,60.0,-20.351680755615234,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,0.0001046318720909,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,0.0001101823727367,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,8.138035627780482e-05,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001101824163924,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0005226577632129,288.65826416015625,294.1499938964844,260.43511962890625,259.79315185546875,261.95037841796875,260.5075378417969,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.334651947021484,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,0.0001046318720909,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,0.0001101823727367,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,8.138035627780482e-05,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001101824163924,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0005226577632129,288.65826416015625,294.1499938964844,260.43511962890625,259.79315185546875,261.95037841796875,260.5075378417969,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.334651947021484,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,0.0001043511438183,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0001098867505788,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,8.116201206576079e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,0.0001098867942346,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,0.0005212554242461,288.6446228027344,294.1499938964844,260.3686218261719,259.7279663085937,261.9197082519531,260.4438781738281,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31863021850586,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,0.0001043511438183,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0001098867505788,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,8.116201206576079e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,0.0001098867942346,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,0.0005212554242461,288.6446228027344,294.1499938964844,260.3686218261719,259.7279663085937,261.9197082519531,260.4438781738281,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31863021850586,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,0.0001040737552102,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913879394531,0.0,0.0,0.0001095946499845,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91064453125,0.0,0.0,8.094626537058502e-05,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,0.0001095946936402,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0005198698490858,288.6310119628906,294.1499938964844,260.3013000488281,259.661865234375,261.8883972167969,260.37921142578125,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300882339477,0.0,0.0,0.0,-0.014032264240086,60.0,-20.30370712280273,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,0.0001040737552102,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913879394531,0.0,0.0,0.0001095946499845,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91064453125,0.0,0.0,8.094626537058502e-05,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,0.0001095946936402,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0005198698490858,288.6310119628906,294.1499938964844,260.3013000488281,259.661865234375,261.8883972167969,260.37921142578125,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300882339477,0.0,0.0,0.0,-0.014032264240086,60.0,-20.30370712280273,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0001037999536492,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001093063183361,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,8.073330536717549e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001093063619919,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8777770996094,0.0,0.0,0.0005185020854696,288.617431640625,294.1499938964844,260.2334289550781,259.5951843261719,261.8564758300781,260.313720703125,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28973960876465,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0001037999536492,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001093063183361,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,8.073330536717549e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001093063619919,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8777770996094,0.0,0.0,0.0005185020854696,288.617431640625,294.1499938964844,260.2334289550781,259.5951843261719,261.8564758300781,260.313720703125,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28973960876465,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,0.0001036647445289,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,0.0001091639351216,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905639648437,0.0,0.0,8.06281459517777e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,0.0001091639787773,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,0.00051782670198,288.6106262207031,294.1499938964844,260.19940185546875,259.5617370605469,261.8403015136719,260.2807922363281,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087638053998493e-08,0.0011045136488974,-0.0463989675045013,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.28310775756836,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,0.0001035307941492,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651428222656,0.0,0.0,0.0001090228834073,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,8.05239615147002e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,0.000109022927063,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.0005171576049178,288.6038513183594,294.1499938964844,260.16534423828125,259.5282287597656,261.8239440917969,260.24774169921875,287.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.7920740447152642e-08,0.0011030866298824,-0.0459629893302917,0.0,0.0,0.0,-0.0136968800798058,60.0,-20.276695251464844,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0001032675500027,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0001087456694222,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,8.031921606743708e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0001087457130779,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,0.0005158426356501,288.5903015136719,294.1499938964844,260.0973205566406,259.4612731933594,261.7907409667969,260.1815795898437,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.7592730827686864e-08,0.0011002821847796,-0.045106079429388,0.0,0.0,0.0,-0.0135342730209231,60.0,-20.264562606811523,-0.0,-8.254313144107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0001032675500027,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0001087456694222,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,8.031921606743708e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0001087457130779,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,0.0005158426356501,288.5903015136719,294.1499938964844,260.0973205566406,259.4612731933594,261.7907409667969,260.1815795898437,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.7592730827686864e-08,0.0011002821847796,-0.045106079429388,0.0,0.0,0.0,-0.0135342730209231,60.0,-20.264562606811523,-0.0,-8.254313144107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,0.0001030091079883,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389892578125,0.0,0.0,0.0001084735195036,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85723876953125,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.0001084735631593,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.0005145517061464,288.5767822265625,294.1499938964844,260.0296325683594,259.3946228027344,261.7569885253906,260.1153869628906,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.25308418273925,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,0.0001030091079883,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389892578125,0.0,0.0,0.0001084735195036,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85723876953125,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.0001084735631593,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.0005145517061464,288.5767822265625,294.1499938964844,260.0296325683594,259.3946228027344,261.7569885253906,260.1153869628906,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746359497308,60.0,-20.25308418273925,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.000102757505374,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,0.000108208572783,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84393310546875,0.0,0.0,7.992251630639657e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0001082086164387,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.000513294886332,288.56329345703125,294.1499938964844,259.9625549316406,259.3285827636719,261.7226867675781,260.04949951171875,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24229621887207,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.000102757505374,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,0.000108208572783,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84393310546875,0.0,0.0,7.992251630639657e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0001082086164387,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.000513294886332,288.56329345703125,294.1499938964844,259.9625549316406,259.3285827636719,261.7226867675781,260.04949951171875,287.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24229621887207,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,0.0001025131350615,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,0.0001079512439901,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,0.0001079512803698,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124694824219,0.0,0.0,0.0005120742134749,288.5498046875,294.1499938964844,259.8963928222656,259.263427734375,261.6878662109375,259.984130859375,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652739631695113e-08,0.001092244987376,-0.042649857699871,0.0,0.0,0.0,-0.0130682820454239,60.0,-20.232086181640625,-0.0,-8.134152551519946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,0.0001025131350615,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,0.0001079512439901,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83062744140625,0.0,0.0,0.0001079512803698,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124694824219,0.0,0.0,0.0005120742134749,288.5498046875,294.1499938964844,259.8963928222656,259.263427734375,261.6878662109375,259.984130859375,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652739631695113e-08,0.001092244987376,-0.042649857699871,0.0,0.0,0.0,-0.0130682820454239,60.0,-20.232086181640625,-0.0,-8.134152551519946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.000102393583802,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.806396484375,0.0,0.0,0.0001078253480955,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82403564453125,0.0,0.0,7.9639459727332e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240051269531,0.0,0.0,0.0001078253844752,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,0.000511477002874,288.5430908203125,294.1499938964844,259.86376953125,259.2312927246094,261.6702575683594,259.9517517089844,286.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22718620300293,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0001022760334308,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,0.0001077015622286,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,7.954803731990978e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001077015986084,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,0.0005108898621983,288.5363464355469,294.1499938964844,259.8314514160156,259.1994934082031,261.65252685546875,259.91961669921875,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777391314506,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.222389221191406,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0001020474155666,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,0.000107460815343,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,7.937022019177675e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0001074608517228,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,0.0005097478278912,288.5229187011719,294.1499938964844,259.7679748535156,259.1370544433594,261.6167297363281,259.856201171875,286.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072457142968233e-08,0.0010872833663597,-0.0411331802606582,0.0,0.0,0.0,-0.0127806132659316,60.0,-20.21307373046875,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0001020474155666,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,0.000107460815343,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,7.937022019177675e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0001074608517228,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,0.0005097478278912,288.5229187011719,294.1499938964844,259.7679748535156,259.1370544433594,261.6167297363281,259.856201171875,286.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072457142968233e-08,0.0010872833663597,-0.0411331802606582,0.0,0.0,0.0,-0.0127806132659316,60.0,-20.21307373046875,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001018268667394,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.0001072285740519,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,0.0001072286104317,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,0.0005086461897008,288.5094909667969,294.1499938964844,259.7062683105469,259.076416015625,261.5805053710937,259.7940673828125,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797661845340372e-08,0.0010849337559193,-0.0404148586094379,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.20403861999512,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0001018268667394,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.0001072285740519,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,0.0001072286104317,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,0.0005086461897008,288.5094909667969,294.1499938964844,259.7062683105469,259.076416015625,261.5805053710937,259.7940673828125,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797661845340372e-08,0.0010849337559193,-0.0404148586094379,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.20403861999512,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,0.0001016153837554,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,0.0001070058715413,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,7.903419464128092e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,0.0001070059079211,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,0.0005075897788628,288.49609375,294.1499938964844,259.6466369628906,259.01788330078125,261.5439453125,259.73345947265625,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534158848140578e-08,0.001082680770196,-0.0397259928286075,0.0,0.0,0.0,-0.0125137567520141,60.0,-20.19517135620117,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,0.0001016153837554,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,0.0001070058715413,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,7.903419464128092e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,0.0001070059079211,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,0.0005075897788628,288.49609375,294.1499938964844,259.6466369628906,259.01788330078125,261.5439453125,259.73345947265625,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534158848140578e-08,0.001082680770196,-0.0397259928286075,0.0,0.0,0.0,-0.0125137567520141,60.0,-20.19517135620117,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0001014131994452,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.0001067929624696,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,7.887694664532319e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,0.0001067929988494,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,0.0005065798177383,288.4826965332031,294.1499938964844,259.58935546875,258.9617004394531,261.50701904296875,259.6747131347656,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805421043187,1.528224480296103e-08,0.0010805267374962,-0.0390673726797103,0.0,0.0,0.0,-0.0123888729140162,60.0,-20.18636703491211,-0.0,-7.960537828921589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0001014131994452,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.0001067929624696,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,7.887694664532319e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,0.0001067929988494,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,0.0005065798177383,288.4826965332031,294.1499938964844,259.58935546875,258.9617004394531,261.50701904296875,259.6747131347656,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805421043187,1.528224480296103e-08,0.0010805267374962,-0.0390673726797103,0.0,0.0,0.0,-0.0123888729140162,60.0,-20.18636703491211,-0.0,-7.960537828921589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.000101315556094,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,0.0001066901386366,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,7.880099292378873e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579650878906,0.0,0.0,0.0001066901677404,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411193847656,0.0,0.0,0.0005060920957475,288.4760131835937,294.1499938964844,259.5616760253906,258.93463134765625,261.4884338378906,259.64617919921875,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795015841722,1.5160580346673672e-08,0.0010794864501804,-0.0387492664158344,0.0,0.0,0.0,-0.0123285595327615,60.0,-20.181947708129883,-0.0,-7.945215685367658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,0.0001012205757433,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,0.0001065901160473,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,7.872712012613192e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.000106590152427,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7346496582031,0.0,0.0,0.0005056176451034,288.4693298339844,294.1499938964844,259.5346984863281,258.9082336425781,261.46978759765625,259.6182556152344,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.001078474568203,-0.0384398400783538,0.0,0.0,0.0,-0.0122698927298188,60.0,-20.177494049072266,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,0.0001010377745842,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0001063976160367,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,7.858494063839316e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382202148437,0.0,0.0,0.0001063976524164,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.000504704483319,288.4559631347656,294.1499938964844,259.48297119140625,258.8577575683594,261.432373046875,259.56396484375,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16844367980957,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
