time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,0.0001010377745842,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0001063976160367,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,7.858494063839316e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382202148437,0.0,0.0,0.0001063976524164,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.000504704483319,288.4559631347656,294.1499938964844,259.48297119140625,258.8577575683594,261.432373046875,259.56396484375,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16844367980957,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0001008653707685,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70916748046875,0.0,0.0,0.0001062160663423,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,7.845085201552138e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250671386719,0.0,0.0,0.0001062161027221,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0005038433009758,288.442626953125,294.1499938964844,259.4344482421875,258.810546875,261.394775390625,259.5122985839844,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074704923667,1.4599664588388352e-08,0.0010746903717517,-0.0372825376689434,0.0,0.0,0.0,-0.0120504898950457,60.0,-20.15907096862793,-0.0,-7.874765373117043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0001008653707685,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70916748046875,0.0,0.0,0.0001062160663423,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,7.845085201552138e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250671386719,0.0,0.0,0.0001062161027221,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,0.0005038433009758,288.442626953125,294.1499938964844,259.4344482421875,258.810546875,261.394775390625,259.5122985839844,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074704923667,1.4599664588388352e-08,0.0010746903717517,-0.0372825376689434,0.0,0.0,0.0,-0.0120504898950457,60.0,-20.15907096862793,-0.0,-7.874765373117043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0001007032915367,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,0.0001060453942045,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,7.832478877389804e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119445800781,0.0,0.0,0.0001060454305843,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958923339844,0.0,0.0,0.0005030336906202,288.4292907714844,294.1499938964844,259.389404296875,258.76690673828125,261.3570556640625,259.4637756347656,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729781351983,1.4397729231063753e-08,0.0010729636996984,-0.0367544442415237,0.0,0.0,0.0,-0.0119503820315003,60.0,-20.14920234680176,-0.0,-7.849479288779548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0001007032915367,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,0.0001060453942045,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,7.832478877389804e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119445800781,0.0,0.0,0.0001060454305843,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958923339844,0.0,0.0,0.0005030336906202,288.4292907714844,294.1499938964844,259.389404296875,258.76690673828125,261.3570556640625,259.4637756347656,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729781351983,1.4397729231063753e-08,0.0010729636996984,-0.0367544442415237,0.0,0.0,0.0,-0.0119503820315003,60.0,-20.14920234680176,-0.0,-7.849479288779548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,0.0001005519588943,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.683349609375,0.0,0.0,0.0001058860289049,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,7.820708560757339e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988220214844,0.0,0.0,0.0001058860652847,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,0.0005022777477279,288.4159545898437,294.1499938964844,259.3481750488281,258.7271423339844,261.3193054199219,259.4184875488281,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209169840739833e-08,0.0010713514639064,-0.0362613014876842,0.0,0.0,0.0,-0.0118569061160087,60.0,-20.138717651367188,-0.0,-7.8259049018925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,0.0001005519588943,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.683349609375,0.0,0.0,0.0001058860289049,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,7.820708560757339e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988220214844,0.0,0.0,0.0001058860652847,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829833984375,0.0,0.0,0.0005022777477279,288.4159545898437,294.1499938964844,259.3481750488281,258.7271423339844,261.3193054199219,259.4184875488281,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209169840739833e-08,0.0010713514639064,-0.0362613014876842,0.0,0.0,0.0,-0.0118569061160087,60.0,-20.138717651367188,-0.0,-7.8259049018925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0001004802397801,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769104003906,0.0,0.0,0.0001058105117408,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,7.815130811650306e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922607421875,0.0,0.0,0.0001058105481206,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0005019195377826,288.4093017578125,294.1499938964844,259.3290405273437,258.70880126953125,261.3004455566406,259.39703369140625,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706015164032,1.4119818203539582e-08,0.0010705873137339,-0.0360276103019714,0.0,0.0,0.0,-0.0118126105517148,60.0,-20.133207321166992,-0.0,-7.814746538770123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,0.0001004112709779,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,0.0001057378831319,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,7.809766248101369e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,0.0001057379122357,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700744628906,0.0,0.0,0.0005015750066377,288.40264892578125,294.1499938964844,259.3110046386719,258.6915283203125,261.2816162109375,259.3764953613281,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698665864765,1.4033881612363077e-08,0.0010698526166379,-0.0358028449118137,0.0,0.0,0.0,-0.0117700081318616,60.0,-20.127477645874023,-0.0,-7.80402160671656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001002812859951,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,0.0001056010005413,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,7.79965630499646e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.672607421875,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571655273437,0.0,0.0,0.0005009257001802,288.38934326171875,294.1499938964844,259.2781677246094,258.660400390625,261.2440185546875,259.3381042480469,286.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11532211303711,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001002812859951,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65753173828125,0.0,0.0,0.0001056010005413,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,7.79965630499646e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.672607421875,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571655273437,0.0,0.0,0.0005009257001802,288.38934326171875,294.1499938964844,259.2781677246094,258.660400390625,261.2440185546875,259.3381042480469,286.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11532211303711,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,0.0001001619311864,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446533203125,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,7.790372910676524e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,0.0001054753447533,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,0.0005003294791094,288.37603759765625,294.1499938964844,259.25,258.6340026855469,261.2065734863281,259.3037414550781,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723217229255624e-08,0.0010671962518244,-0.0349902622401714,0.0,0.0,0.0,-0.0116159990429878,60.0,-20.10200309753418,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,0.0001001619311864,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446533203125,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,7.790372910676524e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,0.0001054753447533,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,0.0005003294791094,288.37603759765625,294.1499938964844,259.25,258.6340026855469,261.2065734863281,259.3037414550781,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723217229255624e-08,0.0010671962518244,-0.0349902622401714,0.0,0.0,0.0,-0.0116159990429878,60.0,-20.10200309753418,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0001000390693661,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317443847656,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,7.780817395541817e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464233398437,0.0,0.0,0.000105345963675,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313781738281,0.0,0.0,0.0004997157375328,288.3627319335937,294.1499938964844,259.2263488769531,258.6124267578125,261.16943359375,259.2734680175781,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570141454977149e-08,0.0010658873943611,-0.0345898494124412,0.0,0.0,0.0,-0.011540113016963,60.0,-20.08634376525879,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0001000390693661,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317443847656,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,7.780817395541817e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464233398437,0.0,0.0,0.000105345963675,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313781738281,0.0,0.0,0.0004997157375328,288.3627319335937,294.1499938964844,259.2263488769531,258.6124267578125,261.16943359375,259.2734680175781,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570141454977149e-08,0.0010658873943611,-0.0345898494124412,0.0,0.0,0.0,-0.011540113016963,60.0,-20.08634376525879,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.989705722546204e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,7.769771764287725e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,0.0004990063607692,288.34942626953125,294.1499938964844,259.20672607421875,258.5953063964844,261.13262939453125,259.2477111816406,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-20.06480407714844,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.989705722546204e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,7.769771764287725e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,0.0004990063607692,288.34942626953125,294.1499938964844,259.20672607421875,258.5953063964844,261.13262939453125,259.2477111816406,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-20.06480407714844,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.98191098915413e-05,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0001051143117365,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,7.763709436403587e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,0.0001051143408403,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.612060546875,0.0,0.0,0.0004986170097254,288.3428039550781,294.1499938964844,259.1983642578125,258.5883178710937,261.1144104003906,259.2364196777344,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296087786329736e-08,0.0010635441867634,-0.0338729433715343,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.05156898498535,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.973786654882132e-05,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,7.757390267215669e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,0.0001050287901307,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056213378906,0.0,0.0,0.0004982111859135,288.3361511230469,294.1499938964844,259.1908874511719,258.5823669433594,261.0962829589844,259.2259521484375,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.03710556030273,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.956290887203068e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072082519531,0.0,0.0,7.743782771285623e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072082519531,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,0.0004973372560925,288.3228759765625,294.1499938964844,259.1785583496094,258.5732727050781,261.0604248046875,259.2079162597656,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.003536224365234,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.956290887203068e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072082519531,0.0,0.0,7.743782771285623e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072082519531,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,0.0004973372560925,288.3228759765625,294.1499938964844,259.1785583496094,258.5732727050781,261.0604248046875,259.2079162597656,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.003536224365234,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.937411959981546e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0001046457182383,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941467285156,0.0,0.0,7.72909916122444e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941467285156,0.0,0.0,0.0001046457473421,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57989501953125,0.0,0.0,0.0004963942337781,288.30963134765625,294.1499938964844,259.16949462890625,258.5677490234375,261.02508544921875,259.1932373046875,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.964704513549805,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.937411959981546e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0001046457182383,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941467285156,0.0,0.0,7.72909916122444e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941467285156,0.0,0.0,0.0001046457473421,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57989501953125,0.0,0.0,0.0004963942337781,288.30963134765625,294.1499938964844,259.16949462890625,258.5677490234375,261.02508544921875,259.1932373046875,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.964704513549805,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.917251009028404e-05,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673828125,0.0,0.0,0.000104433413071,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,0.0001044334421749,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0004953871248289,288.29638671875,294.1499938964844,259.1634521484375,258.5655212402344,260.9903869628906,259.1820373535156,286.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490469991632835e-08,0.0010566558921709,-0.0317652076482772,0.0,0.0,0.0,-0.0110048772767186,60.0,-19.920635223388672,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.917251009028404e-05,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673828125,0.0,0.0,0.000104433413071,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,0.0001044334421749,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0004953871248289,288.29638671875,294.1499938964844,259.1634521484375,258.5655212402344,260.9903869628906,259.1820373535156,286.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490469991632835e-08,0.0010566558921709,-0.0317652076482772,0.0,0.0,0.0,-0.0110048772767186,60.0,-19.920635223388672,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.896050323732196e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,0.0001042101575876,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,7.696928514633328e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,0.0001042101866914,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.0004943280946463,288.2831726074219,294.1499938964844,259.16015625,258.5663146972656,260.95623779296875,259.1736145019531,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226321288721921e-08,0.0010543972020968,-0.0310740228742361,0.0,0.0,0.0,-0.0108739277347922,60.0,-19.87255477905273,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.896050323732196e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,0.0001042101575876,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,7.696928514633328e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,0.0001042101866914,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.0004943280946463,288.2831726074219,294.1499938964844,259.16015625,258.5663146972656,260.95623779296875,259.1736145019531,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226321288721921e-08,0.0010543972020968,-0.0310740228742361,0.0,0.0,0.0,-0.0108739277347922,60.0,-19.87255477905273,-0.0,-7.580145933161475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.885101462714374e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481262207031,0.0,0.0,0.0001040948627633,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,0.0001040948918671,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,0.0004937811754643,288.27655029296875,294.1499938964844,259.1594543457031,258.5677185058594,260.939453125,259.1705322265625,286.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532429441809,1.2089906853418596e-08,0.0010532308369874,-0.0307170581072568,0.0,0.0,0.0,-0.0108063016086816,60.0,-19.84684181213379,-0.0,-7.563382808939424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.87395251286216e-05,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,0.0001039774579112,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551147460937,0.0,0.0,7.679741247557104e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,0.000103977487015,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,0.0004932243027724,288.2699584960937,294.1499938964844,259.1593322753906,258.5697631835937,260.9228515625,259.16815185546875,286.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950996636755916e-08,0.0010520431678742,-0.0303535517305135,0.0,0.0,0.0,-0.010737438686192,60.0,-19.82027244567871,-0.0,-7.546331914909389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.851126378634945e-05,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,0.0001037370820995,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,0.0001037371112033,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285949707031,0.0,0.0,0.0004920840729027,288.2567749023437,294.1499938964844,259.1607360839844,258.5756530761719,260.8901672363281,259.1651306152344,286.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666600130411098e-08,0.0010496113682165,-0.0296092890202999,0.0,0.0,0.0,-0.0105964513495564,60.0,-19.764842987060547,-0.0,-7.511481925348562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.851126378634945e-05,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289001464844,0.0,0.0,0.0001037370820995,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,0.0001037371112033,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285949707031,0.0,0.0,0.0004920840729027,288.2567749023437,294.1499938964844,259.1607360839844,258.5756530761719,260.8901672363281,259.1651306152344,286.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666600130411098e-08,0.0010496113682165,-0.0296092890202999,0.0,0.0,0.0,-0.0105964513495564,60.0,-19.764842987060547,-0.0,-7.511481925348562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.827768371906132e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,0.0001034911183523,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,7.643820572411641e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.0001034911401802,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0004909173003397,288.2436218261719,294.1499938964844,259.1641540527344,258.58367919921875,260.85821533203125,259.1643371582031,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375578701233737e-08,0.0010471229907125,-0.0288476385176181,0.0,0.0,0.0,-0.0104521792382001,60.0,-19.70672416687012,-0.0,-7.475903629483582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.827768371906132e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,0.0001034911183523,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,7.643820572411641e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,0.0001034911401802,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0004909173003397,288.2436218261719,294.1499938964844,259.1641540527344,258.58367919921875,260.85821533203125,259.1643371582031,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375578701233737e-08,0.0010471229907125,-0.0288476385176181,0.0,0.0,0.0,-0.0104521792382001,60.0,-19.70672416687012,-0.0,-7.475903629483582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.804044384509324e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,0.0001032412910717,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,0.0001032413201755,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0004897322505712,288.23046875,294.1499938964844,259.16925048828125,258.593505859375,260.8270568847656,259.1656188964844,286.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1079997364049632e-08,0.0010445954976603,-0.0280740037560462,0.0,0.0,0.0,-0.0103056477382779,60.0,-19.646345138549805,-0.0,-7.439854243784795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.804044384509324e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,0.0001032412910717,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,0.0001032413201755,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0004897322505712,288.23046875,294.1499938964844,259.16925048828125,258.593505859375,260.8270568847656,259.1656188964844,286.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1079997364049632e-08,0.0010445954976603,-0.0280740037560462,0.0,0.0,0.0,-0.0103056477382779,60.0,-19.646345138549805,-0.0,-7.439854243784795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.780145046534015e-05,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001029896520776,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49029541015625,0.0,0.0,0.0004885384114459,288.21734619140625,294.1499938964844,259.1758117675781,258.6048889160156,260.7966613769531,259.1685485839844,286.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782233772488324e-08,0.0010420494945719,-0.0272946078330278,0.0,0.0,0.0,-0.0101580340415239,60.0,-19.584423065185547,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.780145046534015e-05,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,0.0001029896520776,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49029541015625,0.0,0.0,0.0004885384114459,288.21734619140625,294.1499938964844,259.1758117675781,258.6048889160156,260.7966613769531,259.1685485839844,286.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420602047815,1.0782233772488324e-08,0.0010420494945719,-0.0272946078330278,0.0,0.0,0.0,-0.0101580340415239,60.0,-19.584423065185547,-0.0,-7.403627222402066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.7681739134714e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,0.0001028635597322,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49688720703125,0.0,0.0,7.597469084430486e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,0.00010286358156,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48394775390625,0.0,0.0,0.0004879404441453,288.2107849121094,294.1499938964844,259.1795654296875,258.6110534667969,260.78173828125,259.17059326171875,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633081970468083e-08,0.001040774048306,-0.0269041825085878,0.0,0.0,0.0,-0.0100840926170349,60.0,-19.55302047729492,-0.0,-7.385514066982068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.75622606347315e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778747558594,0.0,0.0,0.0001027377365971,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,0.000102737765701,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775695800781,0.0,0.0,0.0004873436118941,288.2042541503906,294.1499938964844,259.18359375,258.61749267578125,260.7670288085937,259.1730041503906,286.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484217938255824e-08,0.0010395011631771,-0.0265145022422075,0.0,0.0,0.0,-0.0100102946162223,60.0,-19.521408081054688,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
