time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.732462785905228e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,0.0001024875018629,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775695800781,0.0,0.0,7.569693843834102e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,0.0001024875236907,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,0.0004861565830651,288.191162109375,294.1499938964844,259.1922912597656,258.63104248046875,260.7381286621094,259.1786499023437,286.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188147214762466e-08,0.0010369695955887,-0.0257394425570964,0.0,0.0,0.0,-0.0098635200411081,60.0,-19.45784568786621,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.732462785905228e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,0.0001024875018629,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775695800781,0.0,0.0,7.569693843834102e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,0.0001024875236907,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,0.0004861565830651,288.191162109375,294.1499938964844,259.1922912597656,258.63104248046875,260.7381286621094,259.1786499023437,286.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188147214762466e-08,0.0010369695955887,-0.0257394425570964,0.0,0.0,0.0,-0.0098635200411081,60.0,-19.45784568786621,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.708998550195248e-05,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,0.0001022404394461,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,0.000484984513605,288.1781005859375,294.1499938964844,259.2016906738281,258.645263671875,260.7099914550781,259.1853332519531,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.895813057880788e-09,0.0010344698093831,-0.0249741170555353,0.0,0.0,0.0,-0.0097185978665947,60.0,-19.39420318603516,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.708998550195248e-05,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,0.0001022404394461,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,0.000484984513605,288.1781005859375,294.1499938964844,259.2016906738281,258.645263671875,260.7099914550781,259.1853332519531,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.895813057880788e-09,0.0010344698093831,-0.0249741170555353,0.0,0.0,0.0,-0.0097185978665947,60.0,-19.39420318603516,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.686010889708996e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,0.0001019983392325,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,7.533564348705113e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,0.0001019983683363,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,0.0004838362219743,288.1650695800781,294.1499938964844,259.2115478515625,258.65985107421875,260.6826477050781,259.19287109375,286.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609406603772186e-09,0.0010320208966732,-0.0242242682725191,0.0,0.0,0.0,-0.0095766140148043,60.0,-19.331024169921875,-0.0,-7.26179436583152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.686010889708996e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,0.0001019983392325,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,7.533564348705113e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,0.0001019983683363,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,0.0004838362219743,288.1650695800781,294.1499938964844,259.2115478515625,258.65985107421875,260.6826477050781,259.19287109375,286.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.609406603772186e-09,0.0010320208966732,-0.0242242682725191,0.0,0.0,0.0,-0.0095766140148043,60.0,-19.331024169921875,-0.0,-7.26179436583152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.663592209108174e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,0.0001017622635117,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,7.516128243878484e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,0.0001017622926156,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.000482716364786,288.1520690917969,294.1499938964844,259.2215270996094,258.6745300292969,260.6559753417969,259.2009582519531,286.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296418331563,9.330094030701732e-09,0.0010296325199306,-0.023492956534028,0.0,0.0,0.0,-0.0094381468370556,60.0,-19.268659591674805,-0.0,-7.228218379395912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.663592209108174e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,0.0001017622635117,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,7.516128243878484e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,0.0001017622926156,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.000482716364786,288.1520690917969,294.1499938964844,259.2215270996094,258.6745300292969,260.6559753417969,259.2009582519531,286.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296418331563,9.330094030701732e-09,0.0010296325199306,-0.023492956534028,0.0,0.0,0.0,-0.0094381468370556,60.0,-19.268659591674805,-0.0,-7.228218379395912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.65265353443101e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208374023437,0.0,0.0,0.0001016470705508,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43267822265625,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,0.0001016470923786,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205322265625,0.0,0.0,0.0004821699403692,288.14556884765625,294.1499938964844,259.2265319824219,258.6817932128906,260.6429443359375,259.2051696777344,286.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193803052198746e-09,0.0010284670861437,-0.0231360979378223,0.0,0.0,0.0,-0.009370582178235,60.0,-19.238025665283203,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.641909127822146e-05,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.0001015339294099,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42626953125,0.0,0.0,7.499263301724568e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42626953125,0.0,0.0,0.0001015339585137,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,0.0004816332657355,288.1390686035156,294.1499938964844,259.2314453125,258.68896484375,260.6300964355469,259.2094421386719,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.05994479438732e-09,0.0010273224906995,-0.0227855984121561,0.0,0.0,0.0,-0.0093042226508259,60.0,-19.2077693939209,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.621081699151546e-05,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.0001013146029436,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.0,0.0,0.0001013146320474,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.401611328125,0.0,0.0,0.0004805928620044,288.1260986328125,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,286.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800453699109312e-09,0.0010251036146655,-0.0221061185002326,0.0,0.0,0.0,-0.009175581857562,60.0,-19.148622512817383,-0.0,-7.164764781464329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.621081699151546e-05,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.0001013146029436,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.0,0.0,0.0001013146320474,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.401611328125,0.0,0.0,0.0004805928620044,288.1260986328125,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,286.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800453699109312e-09,0.0010251036146655,-0.0221061185002326,0.0,0.0,0.0,-0.009175581857562,60.0,-19.148622512817383,-0.0,-7.164764781464329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.601181955076754e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,0.0001011050480883,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,7.467586692655459e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007263183594,0.0,0.0,0.0001011050771921,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0004795988206751,288.1131286621094,294.1499938964844,259.25,258.7159729003906,260.58038330078125,259.2266540527344,286.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552525798677381e-09,0.0010229835752397,-0.0214568860828876,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.091642379760746,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.601181955076754e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,0.0001011050480883,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,7.467586692655459e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007263183594,0.0,0.0,0.0001011050771921,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0004795988206751,288.1131286621094,294.1499938964844,259.25,258.7159729003906,260.58038330078125,259.2266540527344,286.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552525798677381e-09,0.0010229835752397,-0.0214568860828876,0.0,0.0,0.0,-0.0090526724234223,60.0,-19.091642379760746,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.58232267294079e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766784667969,0.0,0.0,0.0001009064581012,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,0.0001009064799291,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764038085937,0.0,0.0,0.0004786567878909,288.1001892089844,294.1499938964844,259.25811767578125,258.7279663085937,260.5565185546875,259.2349548339844,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03720092773437,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.58232267294079e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766784667969,0.0,0.0,0.0001009064581012,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,0.0001009064799291,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764038085937,0.0,0.0,0.0004786567878909,288.1001892089844,294.1499938964844,259.25811767578125,258.7279663085937,260.5565185546875,259.2349548339844,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03720092773437,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.564580977894366e-05,291.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,0.0001007196260616,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,0.0001007196478894,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,0.0004777705471497,288.0872497558594,294.1499938964844,259.2651062011719,258.7385559082031,260.53326416015625,259.2427673339844,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98563575744629,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.564580977894366e-05,291.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,0.0001007196260616,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,0.0001007196478894,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,0.0004777705471497,288.0872497558594,294.1499938964844,259.2651062011719,258.7385559082031,260.53326416015625,259.2427673339844,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98563575744629,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.556143049849196e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,0.0001006307720672,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,7.432555867126212e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,0.0001006307938951,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,0.0004773490363731,288.0807800292969,294.1499938964844,259.2680969238281,258.74322509765625,260.5218505859375,259.2464599609375,286.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96103477478028,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.548007074045016e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515319824219,0.0,0.0,0.0001005450976663,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,7.426228694384918e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,0.0001005451194941,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0004769426595885,288.0743408203125,294.1499938964844,259.2707214355469,258.7474365234375,260.51055908203125,259.2499694824219,286.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890035291779895e-09,0.0010173184564337,-0.0197219401597976,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.93717765808105,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.53272101469338e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.000100384131656,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498840332031,0.0,0.0,7.41433905204758e-05,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,0.0001003841534839,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0004761790914926,288.0614318847656,294.1499938964844,259.27471923828125,258.7543334960937,260.4883728027344,259.2562561035156,286.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699589410492536e-09,0.0010156900389119,-0.0192231647670269,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89229965209961,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.53272101469338e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.000100384131656,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498840332031,0.0,0.0,7.41433905204758e-05,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,0.0001003841534839,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,0.0004761790914926,288.0614318847656,294.1499938964844,259.27471923828125,258.7543334960937,260.4883728027344,259.2562561035156,286.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699589410492536e-09,0.0010156900389119,-0.0192231647670269,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89229965209961,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.51864494709298e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0001002358985715,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371887207031,0.0,0.0,7.403390918625519e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.337158203125,0.0,0.0,0.0001002359276753,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261413574219,0.0,0.0,0.0004754759720526,288.04852294921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,286.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524221246058005e-09,0.0010141903767362,-0.0187638625502586,0.0,0.0,0.0,-0.0085428971797227,60.0,-18.851152420043945,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.51864494709298e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0001002358985715,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371887207031,0.0,0.0,7.403390918625519e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.337158203125,0.0,0.0,0.0001002359276753,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261413574219,0.0,0.0,0.0004754759720526,288.04852294921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2615051269531,286.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524221246058005e-09,0.0010141903767362,-0.0187638625502586,0.0,0.0,0.0,-0.0085428971797227,60.0,-18.851152420043945,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.505918569630012e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,0.0001001018899842,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,7.393492705887184e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,0.000100101911812,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,0.0004748402570839,288.03564453125,294.1499938964844,259.2767944335937,258.76092529296875,260.44537353515625,259.26544189453125,286.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128419380635,7.365667631376027e-09,0.0010128346038982,-0.0183485895395278,0.0,0.0,0.0,-0.0084642954170703,60.0,-18.813980102539062,-0.0,-6.994272183646899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.505918569630012e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,0.0001001018899842,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,7.393492705887184e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,0.000100101911812,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,0.0004748402570839,288.03564453125,294.1499938964844,259.2767944335937,258.76092529296875,260.44537353515625,259.26544189453125,286.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128419380635,7.365667631376027e-09,0.0010128346038982,-0.0183485895395278,0.0,0.0,0.0,-0.0084642954170703,60.0,-18.813980102539062,-0.0,-6.994272183646899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.494474215898664e-05,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,9.99813710222952e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,7.384591299341992e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.998139285016804e-05,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3010559082031,0.0,0.0,0.0004742685996461,288.02276611328125,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,286.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223087461483146e-09,0.0010116153862327,-0.0179751440882682,0.0,0.0,0.0,-0.0083936117589473,60.0,-18.78110122680664,-0.0,-6.97744155786495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.494474215898664e-05,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,9.99813710222952e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,7.384591299341992e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.998139285016804e-05,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3010559082031,0.0,0.0,0.0004742685996461,288.02276611328125,294.1499938964844,259.2743530273437,258.7600402832031,260.4244689941406,259.2678527832031,286.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223087461483146e-09,0.0010116153862327,-0.0179751440882682,0.0,0.0,0.0,-0.0083936117589473,60.0,-18.78110122680664,-0.0,-6.97744155786495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.489236254012212e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.992621198762208e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,7.38051749067381e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,9.992623381549492e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.0004740069271065,288.0163269042969,294.1499938964844,259.2721252441406,258.7584228515625,260.4141540527344,259.2684326171875,286.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110643925145,7.15782633164963e-09,0.0010110572911798,-0.0178042110055685,0.0,0.0,0.0,-0.0083612594753503,60.0,-18.76626968383789,-0.0,-6.969744958951196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.484323527431116e-05,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,9.987447992898524e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,7.376696885330603e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,9.987450175685808e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885437011719,0.0,0.0,0.0004737615527119,288.0098876953125,294.1499938964844,259.26922607421875,258.7559814453125,260.4039001464844,259.2685546875,286.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096626841729403e-09,0.0010105338878929,-0.0176439136266708,0.0,0.0,0.0,-0.0083309197798371,60.0,-18.75252914428711,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.47544103837572e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,9.978094749385492e-05,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,7.369788363575935e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,9.978096204577014e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,0.0004733178357128,287.9970092773437,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859629192592365e-09,0.0010095875477418,-0.0173540543764829,0.0,0.0,0.0,-0.0082760583609342,60.0,-18.728178024291992,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.47544103837572e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,9.978094749385492e-05,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,7.369788363575935e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,9.978096204577014e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,0.0004733178357128,287.9970092773437,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.2674255371094,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859629192592365e-09,0.0010095875477418,-0.0173540543764829,0.0,0.0,0.0,-0.0082760583609342,60.0,-18.728178024291992,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.46781801758334e-05,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,9.970066457754e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,7.363859185716137e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.970068640541284e-05,291.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2634582519531,0.0,0.0,0.0004729370411951,287.984130859375,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.890989556751492e-09,0.0010087754344567,-0.0171052888035774,0.0,0.0,0.0,-0.0082289762794971,60.0,-18.708606719970703,-0.0,-6.938319074833998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.46781801758334e-05,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,9.970066457754e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,7.363859185716137e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.970068640541284e-05,291.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2634582519531,0.0,0.0,0.0004729370411951,287.984130859375,294.1499938964844,259.25,258.73712158203125,260.3634338378906,259.2641296386719,286.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.890989556751492e-09,0.0010087754344567,-0.0171052888035774,0.0,0.0,0.0,-0.0082289762794971,60.0,-18.708606719970703,-0.0,-6.938319074833998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,9.46144136833027e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,9.963352204067633e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611389160156,0.0,0.0,7.358899165410548e-05,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,9.963353659259155e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,0.0004726185288745,287.97125244140625,294.1499938964844,259.23663330078125,258.72320556640625,260.3434753417969,259.2585754394531,286.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548658447464e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69340705871582,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,9.46144136833027e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,9.963352204067633e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611389160156,0.0,0.0,7.358899165410548e-05,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,9.963353659259155e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,0.0004726185288745,287.97125244140625,294.1499938964844,259.23663330078125,258.72320556640625,260.3434753417969,259.2585754394531,286.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548658447464e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69340705871582,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.45648571359925e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,9.95813315967098e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.355045090662315e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.958135342458264e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383728027344,0.0,0.0,0.0004723709716927,287.9583740234375,294.1499938964844,259.2223205566406,258.7080993652344,260.3236083984375,259.2510070800781,286.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749809156048059e-09,0.001007568091154,-0.0167354866862297,0.0,0.0,0.0,-0.0081589864566922,60.0,-18.68202781677246,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.45648571359925e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,9.95813315967098e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.355045090662315e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.958135342458264e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383728027344,0.0,0.0,0.0004723709716927,287.9583740234375,294.1499938964844,259.2223205566406,258.7080993652344,260.3236083984375,259.2510070800781,286.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749809156048059e-09,0.001007568091154,-0.0167354866862297,0.0,0.0,0.0,-0.0081589864566922,60.0,-18.68202781677246,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,9.454405517317356e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.955942368833348e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,7.353426917688921e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,9.955944551620632e-05,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,0.0004722670419141,287.9519348144531,294.1499938964844,259.21484375,258.7001647949219,260.313720703125,259.2466125488281,286.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723892109761209e-09,0.0010073465527966,-0.0166676007211208,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.677461624145508,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
