time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,9.452605445403606e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.954046981874852e-05,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,7.352026295848191e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,9.954049164662138e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.225830078125,0.0,0.0,0.0004721771401818,287.94549560546875,294.1499938964844,259.2071533203125,258.69195556640625,260.3038330078125,259.2418212890625,286.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701466492842201e-09,0.0010071547003462,-0.0166088584810495,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.6736068725586,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,9.44976054597646e-05,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,9.951051470125094e-05,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,9.951052925316616e-05,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,0.0004720350261777,287.9325866699219,294.1499938964844,259.19122314453125,258.6747741699219,260.2841491699219,259.2311706542969,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666026841628536e-09,0.0010068516712635,-0.0165160279721021,0.0,0.0,0.0,-0.0081174513325095,60.0,-18.66795539855957,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,9.44976054597646e-05,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,9.951051470125094e-05,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,9.951052925316616e-05,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,0.0004720350261777,287.9325866699219,294.1499938964844,259.19122314453125,258.6747741699219,260.2841491699219,259.2311706542969,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666026841628536e-09,0.0010068516712635,-0.0165160279721021,0.0,0.0,0.0,-0.0081174513325095,60.0,-18.66795539855957,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,9.447757474845277e-05,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,9.948942170012742e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,7.348256622208282e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.948944352800028e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007141113281,0.0,0.0,0.0004719349963124,287.9197082519531,294.1499938964844,259.174560546875,258.6566772460937,260.2645263671875,259.21929931640625,286.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641080130265209e-09,0.0010066382819786,-0.0164506826549768,0.0,0.0,0.0,-0.0081050843000411,60.0,-18.664575576782227,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,9.447757474845277e-05,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,9.948942170012742e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,7.348256622208282e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.948944352800028e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007141113281,0.0,0.0,0.0004719349963124,287.9197082519531,294.1499938964844,259.174560546875,258.6566772460937,260.2645263671875,259.21929931640625,286.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641080130265209e-09,0.0010066382819786,-0.0164506826549768,0.0,0.0,0.0,-0.0081050843000411,60.0,-18.664575576782227,-0.0,-6.908950922479562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,9.446511830901728e-05,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,9.947631042450666e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,7.347287464654073e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.947632497642188e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0004718727723229,287.90679931640625,294.1499938964844,259.15728759765625,258.63775634765625,260.24493408203125,259.20623779296875,286.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.625564985540677e-09,0.0010065055685117,-0.0164100416004657,0.0,0.0,0.0,-0.0080973925068974,60.0,-18.66338348388672,-0.0,-6.90712980144781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,9.446511830901728e-05,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,9.947631042450666e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,7.347287464654073e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.947632497642188e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,0.0004718727723229,287.90679931640625,294.1499938964844,259.15728759765625,258.63775634765625,260.24493408203125,259.20623779296875,286.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065122041851,6.625564985540677e-09,0.0010065055685117,-0.0164100416004657,0.0,0.0,0.0,-0.0080973925068974,60.0,-18.66338348388672,-0.0,-6.90712980144781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955871582031,0.0,0.0,9.445909381611271e-05,291.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,9.94699657894671e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,7.34681889298372e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,9.946998034138232e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,0.0004718426789622,287.8938903808594,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.192138671875,286.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064480593428,6.61806254242947e-09,0.0010064414236694,-0.0163903906941413,0.0,0.0,0.0,-0.008093673735857,60.0,-18.66402816772461,-0.0,-6.906248728455466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955871582031,0.0,0.0,9.445909381611271e-05,291.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,9.94699657894671e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,7.34681889298372e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,9.946998034138232e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,0.0004718426789622,287.8938903808594,294.1499938964844,259.1394348144531,258.6180725097656,260.2253723144531,259.192138671875,286.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064480593428,6.61806254242947e-09,0.0010064414236694,-0.0163903906941413,0.0,0.0,0.0,-0.008093673735857,60.0,-18.66402816772461,-0.0,-6.906248728455466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,9.445833711652084e-05,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.946916543412954e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786804199219,0.0,0.0,7.346759957727045e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786499023437,0.0,0.0,9.946918726200238e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,0.0004718388954643,287.8874206542969,294.1499938964844,259.1303405761719,258.6080017089844,260.21563720703125,259.1846923828125,286.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617122405572218e-09,0.0010064333910122,-0.0163879264146089,0.0,0.0,0.0,-0.0080932071432471,60.0,-18.665023803710938,-0.0,-6.906138594331426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,9.44590356084518e-05,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,9.946990030584856e-05,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,7.34681379981339e-05,290.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,9.94699148577638e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0004718423588201,287.8809814453125,294.1499938964844,259.1211242675781,258.5977478027344,260.20587158203125,259.177001953125,286.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617988823620635e-09,0.0010064408415928,-0.0163901969790458,0.0,0.0,0.0,-0.008093636482954,60.0,-18.666379928588867,-0.0,-6.906240201942637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,9.446421609027313e-05,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,9.94753499981016e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.347216887865216e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,9.947537182597443e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,0.0004718682321254,287.8680419921875,294.1499938964844,259.1023864746094,258.57684326171875,260.1863708496094,259.1611022949219,286.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.6244472129994855e-09,0.0010064960224553,-0.0164071135222911,0.0,0.0,0.0,-0.0080968383699655,60.0,-18.670068740844727,-0.0,-6.906998351041693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,9.446421609027313e-05,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,9.94753499981016e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.347216887865216e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,9.947537182597443e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,0.0004718682321254,287.8680419921875,294.1499938964844,259.1023864746094,258.57684326171875,260.1863708496094,259.1611022949219,286.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.6244472129994855e-09,0.0010064960224553,-0.0164071135222911,0.0,0.0,0.0,-0.0080968383699655,60.0,-18.670068740844727,-0.0,-6.906998351041693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,9.447403863305226e-05,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.948569640982896e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,7.347980863414705e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,9.94857182377018e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,0.0004719173302873,287.8551025390625,294.1499938964844,259.0833435058594,258.5554504394531,260.1668701171875,259.1444396972656,286.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607315503,6.636690752515051e-09,0.0010066006798297,-0.0164391845464706,0.0,0.0,0.0,-0.0081029077991843,60.0,-18.67500877380371,-0.0,-6.908435778996136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,9.447403863305226e-05,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.948569640982896e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,7.347980863414705e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,9.94857182377018e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,0.0004719173302873,287.8551025390625,294.1499938964844,259.0833435058594,258.5554504394531,260.1668701171875,259.1444396972656,286.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607315503,6.636690752515051e-09,0.0010066006798297,-0.0164391845464706,0.0,0.0,0.0,-0.0081029077991843,60.0,-18.67500877380371,-0.0,-6.908435778996136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,9.448803757550196e-05,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.95004374999553e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,7.349070074269548e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.950045932782814e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.0004719872376881,287.8421630859375,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.1271667480469,286.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.654135020767171e-09,0.0010067498078569,-0.0164848789572715,0.0,0.0,0.0,-0.0081115560606122,60.0,-18.68105125427246,-0.0,-6.910483563160599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,9.448803757550196e-05,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.95004374999553e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,7.349070074269548e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.950045932782814e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.0004719872376881,287.8421630859375,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.1271667480469,286.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.654135020767171e-09,0.0010067498078569,-0.0164848789572715,0.0,0.0,0.0,-0.0081115560606122,60.0,-18.68105125427246,-0.0,-6.910483563160599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,9.450563084101304e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,9.951896936399862e-05,290.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,7.350438681896776e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,9.951898391591384e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,0.0004720751312561,287.8291931152344,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093444824219,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069439886137,6.676061037325098e-09,0.0010069373529404,-0.0165423117578029,0.0,0.0,0.0,-0.0081224255263805,60.0,-18.688018798828125,-0.0,-6.913057859492255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,9.450563084101304e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,9.951896936399862e-05,290.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,7.350438681896776e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,9.951898391591384e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,0.0004720751312561,287.8291931152344,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093444824219,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069439886137,6.676061037325098e-09,0.0010069373529404,-0.0165423117578029,0.0,0.0,0.0,-0.0081224255263805,60.0,-18.688018798828125,-0.0,-6.913057859492255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,9.451564255869016e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,9.952951222658156e-05,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,7.351217209361494e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.95295267784968e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0004721251316368,287.8226928710937,294.1499938964844,259.0347595214844,258.5003662109375,260.1181335449219,259.1002197265625,286.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.6885323946053185e-09,0.0010070439893752,-0.0165749806910753,0.0,0.0,0.0,-0.0081286076456308,60.0,-18.691818237304688,-0.0,-6.914522288070657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,9.452638914808632e-05,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,9.954082634067164e-05,290.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,7.352052489295602e-05,290.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.954084089258686e-05,291.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.0004721787991002,287.81622314453125,294.1499938964844,259.02496337890625,258.4891662597656,260.1083679199219,259.0910339355469,286.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701921684282297e-09,0.0010071584256365,-0.016610050573945,0.0,0.0,0.0,-0.0081352451816201,60.0,-18.69579124450684,-0.0,-6.916094719144894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.454981045564637e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.956549183698372e-05,290.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,7.353874389082193e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,9.956551366485657e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0004722958256024,287.80322265625,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.07232666015625,286.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.7311116680457425e-09,0.0010074080200865,-0.0166865121573209,0.0,0.0,0.0,-0.0081497160717844,60.0,-18.704191207885746,-0.0,-6.919523798387672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.454981045564637e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.956549183698372e-05,290.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,7.353874389082193e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,9.956551366485657e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0004722958256024,287.80322265625,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.07232666015625,286.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.7311116680457425e-09,0.0010074080200865,-0.0166865121573209,0.0,0.0,0.0,-0.0081497160717844,60.0,-18.704191207885746,-0.0,-6.919523798387672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,9.457514534005897e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,9.959217277355492e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,7.355844718404114e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,9.959218732547016e-05,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,0.0004724223690573,287.79022216796875,294.1499938964844,258.9858093261719,258.4440612792969,260.0693664550781,259.0533752441406,286.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626788613495145e-09,0.0010076779872179,-0.0167691987007856,0.0,0.0,0.0,-0.0081653650850057,60.0,-18.713037490844727,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,9.457514534005897e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,9.959217277355492e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,7.355844718404114e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,9.959218732547016e-05,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,0.0004724223690573,287.79022216796875,294.1499938964844,258.9858093261719,258.4440612792969,260.0693664550781,259.0533752441406,286.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626788613495145e-09,0.0010076779872179,-0.0167691987007856,0.0,0.0,0.0,-0.0081653650850057,60.0,-18.713037490844727,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,9.460199362365528e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.962043986888602e-05,290.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,7.357932918239385e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.962046169675888e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,0.000472556479508,287.7772216796875,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961298810814705e-09,0.0010079640196636,-0.0168568193912506,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72219657897949,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,9.460199362365528e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.962043986888602e-05,290.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,7.357932918239385e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.962046169675888e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,0.000472556479508,287.7772216796875,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961298810814705e-09,0.0010079640196636,-0.0168568193912506,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72219657897949,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,9.46294967434369e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.964940545614807e-05,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.360072777373716e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.964942728402092e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0004726938786916,287.7641906738281,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,286.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830404686297697e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.73146247863769,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,9.46294967434369e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.964940545614807e-05,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.360072777373716e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.964942728402092e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0004726938786916,287.7641906738281,294.1499938964844,258.9471435546875,258.3990173339844,260.0303039550781,259.0149230957031,286.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830404686297697e-09,0.0010082570370286,-0.0169465970247983,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.73146247863769,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,9.464338654652238e-05,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.96640301309526e-05,290.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,9.966404468286784e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,0.0004727632331196,287.7576904296875,294.1499938964844,258.9376220703125,258.3878479003906,260.02056884765625,259.0052490234375,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.736099243164062,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,9.465712355449796e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,9.96784947346896e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,7.362221367657185e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,9.967851656256244e-05,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0004728318890556,287.75115966796875,294.1499938964844,258.9281921386719,258.3767395019531,260.01080322265625,258.99560546875,286.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.740684509277344,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,9.468375355936588e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,9.970653627533466e-05,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.364292105194181e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.970655082724988e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,0.0004729648935608,287.7381286621094,294.1499938964844,258.9095764160156,258.354736328125,259.9913024902344,258.97637939453125,286.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.749570846557617,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,9.468375355936588e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,9.970653627533466e-05,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.364292105194181e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.970655082724988e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,0.0004729648935608,287.7381286621094,294.1499938964844,258.9095764160156,258.354736328125,259.9913024902344,258.97637939453125,286.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.749570846557617,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,9.470907389186324e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.973320993594824e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,7.36626170692034e-05,290.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.973322448786348e-05,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,0.0004730914079118,287.7250671386719,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.9572448730469,286.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75804901123047,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,9.470907389186324e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,9.973320993594824e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,7.36626170692034e-05,290.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.973322448786348e-05,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,0.0004730914079118,287.7250671386719,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.9572448730469,286.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75804901123047,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,9.473151294514536e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.97568349703215e-05,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,7.368007209151983e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.975684952223672e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,0.0004732034576591,287.7120056152344,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76571083068848,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,9.473151294514536e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.97568349703215e-05,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,7.368007209151983e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.975684952223672e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,0.0004732034576591,287.7120056152344,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76571083068848,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.475094702793284e-05,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.97773022390902e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,7.369518425548449e-05,290.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,9.977731679100545e-05,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0004733005480375,287.69891357421875,294.1499938964844,258.8566589355469,258.2911682128906,259.93292236328125,258.9198913574219,286.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77255249023437,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.475094702793284e-05,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.97773022390902e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,7.369518425548449e-05,290.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,9.977731679100545e-05,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0004733005480375,287.69891357421875,294.1499938964844,258.8566589355469,258.2911682128906,259.93292236328125,258.9198913574219,286.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77255249023437,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
