time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,9.475869592279196e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.97854585875757e-05,290.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,7.370120874838904e-05,290.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,9.978547313949092e-05,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,0.000473339256132,287.6923828125,294.1499938964844,258.8483581542969,258.2810363769531,259.9232177734375,258.9107971191406,286.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.7754135131836,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.476572449784726e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.979285823646931e-05,290.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,7.370667299255729e-05,290.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,9.979287278838456e-05,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0004733743553515,287.6858215332031,294.1499938964844,258.8402404785156,258.2710876464844,259.9135437011719,258.9017944335937,286.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.7780876159668,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,9.47750377235934e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,9.980266622733323e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.980268077924848e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,0.0004734208923764,287.6727294921875,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.782190322875977,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,9.47750377235934e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,9.980266622733323e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.980268077924848e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,0.0004734208923764,287.6727294921875,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.782190322875977,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.477838466409594e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.980619506677613e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.980620961869135e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,0.0004734376270789,287.6596374511719,294.1499938964844,258.8096618652344,258.2330322265625,259.875,258.8672790527344,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.784687042236328,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.477838466409594e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.980619506677613e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.980620961869135e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,0.0004734376270789,287.6596374511719,294.1499938964844,258.8096618652344,258.2330322265625,259.875,258.8672790527344,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.784687042236328,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,9.47749213082716e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.98025425360538e-05,290.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,7.371383253484964e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.980255708796903e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0004734203102998,287.6465148925781,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78539276123047,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,9.47749213082716e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.934326171875,0.0,0.0,9.98025425360538e-05,290.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,7.371383253484964e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.980255708796903e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0004734203102998,287.6465148925781,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78539276123047,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,9.476371633354574e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.979074820876122e-05,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,7.370511593762785e-05,290.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,9.979076276067644e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0004733643436338,287.6333923339844,294.1499938964844,258.7826232910156,258.1983947753906,259.8367919921875,258.8353271484375,286.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78409004211425,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,9.476371633354574e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.979074820876122e-05,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,7.370511593762785e-05,290.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,9.979076276067644e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0004733643436338,287.6333923339844,294.1499938964844,258.7826232910156,258.1983947753906,259.8367919921875,258.8353271484375,286.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78409004211425,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,9.475479600951076e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,9.97813549474813e-05,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222412109375,0.0,0.0,7.369818195002154e-05,290.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.978136949939652e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0004733197856694,287.6268310546875,294.1499938964844,258.7764892578125,258.1903686523437,259.8273010253906,258.8278503417969,286.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.782501220703125,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,9.4743947556708e-05,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.976993169402704e-05,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,7.368974183918908e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,9.976994624594226e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004732655943371,287.6202697753906,294.1499938964844,258.7705993652344,258.1825866699219,259.81787109375,258.820556640625,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.780391693115234,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.471489465795456e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.97393362922594e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,9.973935084417462e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0004731204535346,287.6071472167969,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77419090270996,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.471489465795456e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.97393362922594e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,9.973935084417462e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0004731204535346,287.6071472167969,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77419090270996,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.050000000745058,9.467737254453824e-05,291.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.050000000745058,9.969982784241438e-05,290.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.050000000745058,9.96998423943296e-05,291.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.0,0.050000000745058,0.0004729330539703,287.5940246582031,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.9676818847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900916083691754e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.765613555908203,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.050000000745058,9.467737254453824e-05,291.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.050000000745058,9.969982784241438e-05,290.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.050000000745058,9.96998423943296e-05,291.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.0,0.050000000745058,0.0004729330539703,287.5940246582031,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.9676818847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900916083691754e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.765613555908203,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.6355128884315491,0.050000000745058,0.0408352874219417,291.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57891845703125,0.6355128884315491,0.050000000745058,0.0430015251040458,290.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.6355128884315491,0.050000000745058,0.0317607782781124,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.6355128884315491,0.050000000745058,0.0430015251040458,291.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788879394531,0.6355128884315491,0.050000000745058,0.2039807140827179,286.3500671386719,291.1499938964844,258.7456359863281,258.1480407714844,279.6703491210937,284.5440979003906,285.7742004394531,1.0,0.1097079664468765,0.1665031015872955,0.1665031015872955,1.0,1.0,-0.4350600838661194,0.0070529454387724,0.4280071258544922,-0.1128123328089714,0.0,0.0,0.0,10.191350936889648,60.0,-542.4546508789062,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042175292969,0.6324406862258911,0.050000000745058,0.045232743024826,290.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.6324406862258911,0.050000000745058,0.0476322546601295,290.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.6324406862258911,0.050000000745058,0.0351810231804847,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.6324406862258911,0.050000000745058,0.0476322546601295,291.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.6324406862258911,0.050000000745058,0.2259469032287597,285.5259094238281,291.1499938964844,258.7416381835937,258.1420593261719,282.33209228515625,290.9248352050781,285.2426147460937,1.0,0.1210820600390434,0.333006203174591,0.333006203174591,1.0,1.0,-0.481960654258728,0.0602829717099666,0.421677678823471,-0.071292832493782,0.0,0.0,0.0,12.52413272857666,60.0,-882.8794555664062,-0.0,16.677165985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938348228504703e-21,-7.54256240503382e-21,2.6042143784775093e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296447753906,0.5716124176979065,0.050000000745058,0.0456770583987236,290.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.0481001399457454,290.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.0355265997350215,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.0481001399457454,291.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.2281663566827774,284.6929016113281,291.1499938964844,258.7347412109375,258.1310729980469,279.6780700683594,291.2235717773437,284.4603576660156,1.0,0.1405638009309768,0.5831948518753052,0.5831948518753052,1.0,1.0,-0.4866986870765686,0.1731055080890655,0.313593178987503,0.0400651432573795,0.0,0.0,1.0,20.06596565246582,60.0,-1271.8720703125,-3357.140869140625,23.176101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,303.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,4098.93359375,18000.0,0.0,0.0,0.0001170488176285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050212413072586,0.0502134039998054,-9.941646794686676e-07,0.0,1.1878967143275077e-07,0.0,0.0,0.4898219406604767,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296447753906,0.5716124176979065,0.050000000745058,0.0456770583987236,290.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.0481001399457454,290.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.0355265997350215,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.0481001399457454,291.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.5716124176979065,0.050000000745058,0.2281663566827774,284.6929016113281,291.1499938964844,258.7347412109375,258.1310729980469,279.6780700683594,291.2235717773437,284.4603576660156,1.0,0.1405638009309768,0.5831948518753052,0.5831948518753052,1.0,1.0,-0.4866986870765686,0.1731055080890655,0.313593178987503,0.0400651432573795,0.0,0.0,1.0,20.06596565246582,60.0,-1271.8720703125,-3357.140869140625,23.176101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,303.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,4098.93359375,18000.0,0.0,0.0,0.0001170488176285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050212413072586,0.0502134039998054,-9.941646794686676e-07,0.0,1.1878967143275077e-07,0.0,0.0,0.4898219406604767,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4449462890625,297.1499938964844,293.1499938964844,0.0006026694318279,-56.99015045166016,284.360107421875,0.5497806072235107,0.050000000745058,0.0458140708506107,290.94952392578125,297.1499938964844,293.1499938964844,0.0003175700257997,-6.728793144226074,284.6127624511719,0.5497806072235107,0.050000000745058,0.0482444241642952,290.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.5497806072235107,0.050000000745058,0.0356331653892993,290.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.5497806072235107,0.050000000745058,0.0482444241642952,291.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4589233398437,0.5497806072235107,0.050000000745058,0.2288507670164108,284.4559326171875,291.1499938964844,258.7317810058594,258.1260070800781,279.5328369140625,291.2162475585937,284.7941589355469,1.0,0.1489611119031906,0.59145188331604,0.59145188331604,1.0,1.0,-0.4881586730480194,0.176096424460411,0.3120622336864471,0.0428298637270927,0.0,0.0,1.0,23.728424072265625,60.0,1488.288330078125,-7388.39013671875,26.32513236999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5755615234375,308.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,4358.0380859375,19080.0,0.0,0.0,0.0154098775237798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388700008392334,0.6388734579086304,-3.464085011728457e-06,0.0,1.5639066987205297e-05,0.0,0.0,29.651123046875,0.0,0.0,0.0,0.3966131210327148,4.0,0.0,1.0
453960,290.4496765136719,297.1499938964844,293.1499938964844,0.0015232237055897,-138.29417419433594,286.61297607421875,0.5329371094703674,0.050000000745058,0.0459449961781501,290.94610595703125,297.1499938964844,293.1499938964844,0.0008954855147749,-85.6145248413086,286.6452331542969,0.5329371094703674,0.050000000745058,0.0483822934329509,290.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.5329371094703674,0.050000000745058,0.0357349961996078,290.1910705566406,297.1499938964844,293.1499938964844,0.0006828311015851,-65.28330993652344,286.2067565917969,0.5329371094703674,0.050000000745058,0.0483822934329509,291.2154846191406,297.1499938964844,293.1499938964844,0.0007004743674769,-317.67742919921875,286.3544616699219,0.5329371094703674,0.050000000745058,0.2295047640800476,285.5676574707031,291.1499938964844,258.7291259765625,258.1212463378906,279.4254150390625,291.2144470214844,286.2829284667969,1.0,0.1565225720405578,0.5970004200935364,0.5970004200935364,1.0,1.0,-0.4895538091659546,0.1780788749456405,0.3114749193191528,0.0446314886212348,0.0,0.0,1.0,27.231325149536133,60.0,2631.128662109375,-7610.4765625,29.354473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18170166015625,308.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,9841.10546875,19080.0,0.0,0.0,0.0339316949248313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0075498819351196,1.0075582265853882,-8.390091352339368e-06,0.0,3.443635432631709e-05,0.0,0.0,113.79680633544922,0.0,0.0,0.0,0.5673491358757019,4.0,0.0,1.0
454020,290.4914245605469,297.1499938964844,293.1499938964844,0.0025883431080728,-220.5142364501953,290.34893798828125,0.5099942684173584,0.050000000745058,0.0461836792528629,290.964111328125,297.1499938964844,293.1499938964844,0.0017314708093181,-155.40281677246094,290.08404541015625,0.5099942684173584,0.050000000745058,0.0486336387693882,290.434326171875,297.1499938964844,293.1499938964844,0.001639511086978,-108.68426513671876,289.878173828125,0.5099942684173584,0.050000000745058,0.0359206423163414,290.22869873046875,297.1499938964844,293.1499938964844,0.0018063004827126,-162.11825561523438,290.1288452148437,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2422790527344,297.1499938964844,293.1499938964844,0.0014199485303834,-604.5384521484375,289.6338806152344,0.5099942684173584,0.050000000745058,0.2306970506906509,287.7032165527344,291.1499938964844,258.72479248046875,258.1125183105469,279.2995910644531,291.23699951171875,288.05584716796875,1.0,0.1693554669618606,0.6049155592918396,0.6049155592918396,1.0,1.0,-0.4920971989631653,0.1809830069541931,0.3111141920089721,0.0473118089139461,0.0,0.0,1.0,33.61840057373047,60.0,2334.593505859375,-7347.396484375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0450744628906,306.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.359375,19080.0,0.0,0.0,0.0717271342873573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934890985488892,1.293502926826477,-1.3817567378282549e-05,0.0,7.279392593773082e-05,0.0,0.0,240.62673950195312,0.0,0.0,0.0,0.7110320925712585,4.0,0.0,1.0
454080,290.4914245605469,297.1499938964844,293.1499938964844,0.0025883431080728,-220.5142364501953,290.34893798828125,0.5099942684173584,0.050000000745058,0.0461836792528629,290.964111328125,297.1499938964844,293.1499938964844,0.0017314708093181,-155.40281677246094,290.08404541015625,0.5099942684173584,0.050000000745058,0.0486336387693882,290.434326171875,297.1499938964844,293.1499938964844,0.001639511086978,-108.68426513671876,289.878173828125,0.5099942684173584,0.050000000745058,0.0359206423163414,290.22869873046875,297.1499938964844,293.1499938964844,0.0018063004827126,-162.11825561523438,290.1288452148437,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2422790527344,297.1499938964844,293.1499938964844,0.0014199485303834,-604.5384521484375,289.6338806152344,0.5099942684173584,0.050000000745058,0.2306970506906509,287.7032165527344,291.1499938964844,258.72479248046875,258.1125183105469,279.2995910644531,291.23699951171875,288.05584716796875,1.0,0.1693554669618606,0.6049155592918396,0.6049155592918396,1.0,1.0,-0.4920971989631653,0.1809830069541931,0.3111141920089721,0.0473118089139461,0.0,0.0,1.0,33.61840057373047,60.0,2334.593505859375,-7347.396484375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0450744628906,306.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.359375,19080.0,0.0,0.0,0.0717271342873573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934890985488892,1.293502926826477,-1.3817567378282549e-05,0.0,7.279392593773082e-05,0.0,0.0,240.62673950195312,0.0,0.0,0.0,0.7110320925712585,4.0,0.0,1.0
454140,290.5475769042969,297.1499938964844,293.1499938964844,0.0035182340070605,-287.3466491699219,292.7994384765625,0.4958027899265289,0.050000000745058,0.0463874414563179,290.99517822265625,297.1499938964844,293.1499938964844,0.0024697449989616,-213.21131896972656,292.3157958984375,0.4958027899265289,0.050000000745058,0.0488482117652893,290.48321533203125,297.1499938964844,293.1499938964844,0.0025467108935117,-162.37060546875,292.3888244628906,0.4958027899265289,0.050000000745058,0.0360791198909282,290.27740478515625,297.1499938964844,293.1499938964844,0.0027949726209044,-241.1641387939453,292.7358093261719,0.4958027899265289,0.050000000745058,0.0488482117652893,291.28277587890625,297.1499938964844,293.1499938964844,0.0020462514366954,-838.1539916992188,291.7194519042969,0.4958027899265289,0.050000000745058,0.2317148745059967,288.90093994140625,291.1499938964844,258.7215881347656,258.1047668457031,279.2382202148437,291.276123046875,289.1502380371094,1.0,0.1795238852500915,0.6103059649467468,0.6103059649467468,1.0,1.0,-0.4942684769630432,0.1830090582370758,0.3112594187259674,0.04930205270648,0.0,0.0,1.0,39.07247924804688,60.0,1709.9833984375,-7094.6650390625,39.720645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72906494140625,305.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18250.115234375,20160.0,0.0,0.0,0.108200691640377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374029278755188,1.3740448951721191,-1.559185329824686e-05,0.0,0.0001098099455703,0.0,0.0,288.4322204589844,0.0,0.0,0.0,0.766461968421936,4.0,0.0,1.0
454200,290.5475769042969,297.1499938964844,293.1499938964844,0.0035182340070605,-287.3466491699219,292.7994384765625,0.4958027899265289,0.050000000745058,0.0463874414563179,290.99517822265625,297.1499938964844,293.1499938964844,0.0024697449989616,-213.21131896972656,292.3157958984375,0.4958027899265289,0.050000000745058,0.0488482117652893,290.48321533203125,297.1499938964844,293.1499938964844,0.0025467108935117,-162.37060546875,292.3888244628906,0.4958027899265289,0.050000000745058,0.0360791198909282,290.27740478515625,297.1499938964844,293.1499938964844,0.0027949726209044,-241.1641387939453,292.7358093261719,0.4958027899265289,0.050000000745058,0.0488482117652893,291.28277587890625,297.1499938964844,293.1499938964844,0.0020462514366954,-838.1539916992188,291.7194519042969,0.4958027899265289,0.050000000745058,0.2317148745059967,288.90093994140625,291.1499938964844,258.7215881347656,258.1047668457031,279.2382202148437,291.276123046875,289.1502380371094,1.0,0.1795238852500915,0.6103059649467468,0.6103059649467468,1.0,1.0,-0.4942684769630432,0.1830090582370758,0.3112594187259674,0.04930205270648,0.0,0.0,1.0,39.07247924804688,60.0,1709.9833984375,-7094.6650390625,39.720645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72906494140625,305.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18250.115234375,20160.0,0.0,0.0,0.108200691640377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374029278755188,1.3740448951721191,-1.559185329824686e-05,0.0,0.0001098099455703,0.0,0.0,288.4322204589844,0.0,0.0,0.0,0.766461968421936,4.0,0.0,1.0
454260,290.60552978515625,297.1499938964844,293.1499938964844,0.0043367776088416,-340.45574951171875,294.6765441894531,0.4860934317111969,0.050000000745058,0.0465561002492904,291.02984619140625,297.1499938964844,293.1499938964844,0.0031067202799022,-259.7233581542969,294.0318603515625,0.4860934317111969,0.050000000745058,0.0490258149802684,290.5349426269531,297.1499938964844,293.1499938964844,0.0033357536885887,-205.7469940185547,294.3192749023437,0.4860934317111969,0.050000000745058,0.036210298538208,290.3285522460937,297.1499938964844,293.1499938964844,0.0036564278416335,-304.6644592285156,294.7475891113281,0.4860934317111969,0.050000000745058,0.0490258149802684,291.3272705078125,297.1499938964844,293.1499938964844,0.0025745828170329,-1022.3615112304688,293.3058166503906,0.4860934317111969,0.050000000745058,0.2325573563575744,289.8049621582031,291.1499938964844,258.7194519042969,258.0979309082031,279.20782470703125,291.3203430175781,290.001953125,1.0,0.1874925345182418,0.6143951416015625,0.6143951416015625,1.0,1.0,-0.4960657358169555,0.184514582157135,0.3115511536598205,0.0509532876312732,0.0,0.0,1.0,43.58870697021485,48.0,1251.470947265625,-6994.91748046875,43.72529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1277770996094,304.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.79296875,20160.0,0.0,0.0,0.1413160115480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295140504837036,1.4295309782028198,-1.687650910753291e-05,0.0,0.0001434177829651,0.0,0.0,324.80401611328125,0.0,0.0,0.0,0.7810417413711548,4.0,0.0,1.0
454320,290.60552978515625,297.1499938964844,293.1499938964844,0.0043367776088416,-340.45574951171875,294.6765441894531,0.4860934317111969,0.050000000745058,0.0465561002492904,291.02984619140625,297.1499938964844,293.1499938964844,0.0031067202799022,-259.7233581542969,294.0318603515625,0.4860934317111969,0.050000000745058,0.0490258149802684,290.5349426269531,297.1499938964844,293.1499938964844,0.0033357536885887,-205.7469940185547,294.3192749023437,0.4860934317111969,0.050000000745058,0.036210298538208,290.3285522460937,297.1499938964844,293.1499938964844,0.0036564278416335,-304.6644592285156,294.7475891113281,0.4860934317111969,0.050000000745058,0.0490258149802684,291.3272705078125,297.1499938964844,293.1499938964844,0.0025745828170329,-1022.3615112304688,293.3058166503906,0.4860934317111969,0.050000000745058,0.2325573563575744,289.8049621582031,291.1499938964844,258.7194519042969,258.0979309082031,279.20782470703125,291.3203430175781,290.001953125,1.0,0.1874925345182418,0.6143951416015625,0.6143951416015625,1.0,1.0,-0.4960657358169555,0.184514582157135,0.3115511536598205,0.0509532876312732,0.0,0.0,1.0,43.58870697021485,48.0,1251.470947265625,-6994.91748046875,43.72529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1277770996094,304.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.79296875,20160.0,0.0,0.0,0.1413160115480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295140504837036,1.4295309782028198,-1.687650910753291e-05,0.0,0.0001434177829651,0.0,0.0,324.80401611328125,0.0,0.0,0.0,0.7810417413711548,4.0,0.0,1.0
454380,290.6609191894531,297.1499938964844,293.1499938964844,0.0050750779919326,-383.1200256347656,296.1856384277344,0.4838112890720367,0.050000000745058,0.046598095446825,291.06414794921875,297.1499938964844,293.1499938964844,0.0036635703872889,-297.5965576171875,295.4184265136719,0.4838112890720367,0.050000000745058,0.0490700379014015,290.5855407714844,297.1499938964844,293.1499938964844,0.0040304106660187,-240.9190216064453,295.8757629394531,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3783264160156,297.1499938964844,293.1499938964844,0.0044281450100243,-356.4026184082031,296.37469482421875,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3714599609375,297.1499938964844,293.1499938964844,0.0030234889127314,-1169.3358154296875,294.5751342773437,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5298156738281,291.1499938964844,258.7182922363281,258.0919494628906,279.1929016113281,291.3647766113281,290.6904296875,1.0,0.1889435052871704,0.6178522109985352,0.6178522109985352,1.0,1.0,-0.4965135753154754,0.1853053122758865,0.3112082481384277,0.0523269884288311,0.0,0.0,1.0,44.718841552734375,36.0,951.5357666015624,-7005.673828125,44.73135757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1117858886719,304.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,20050.00390625,20160.0,0.0,0.0,0.1697669923305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401921033859253,1.4402092695236206,-1.7129576008301228e-05,0.0,0.0001722919259918,0.0,0.0,332.1371459960937,0.0,0.0,0.0,0.7863910794258118,4.0,0.0,1.0
454440,290.6609191894531,297.1499938964844,293.1499938964844,0.0050750779919326,-383.1200256347656,296.1856384277344,0.4838112890720367,0.050000000745058,0.046598095446825,291.06414794921875,297.1499938964844,293.1499938964844,0.0036635703872889,-297.5965576171875,295.4184265136719,0.4838112890720367,0.050000000745058,0.0490700379014015,290.5855407714844,297.1499938964844,293.1499938964844,0.0040304106660187,-240.9190216064453,295.8757629394531,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3783264160156,297.1499938964844,293.1499938964844,0.0044281450100243,-356.4026184082031,296.37469482421875,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3714599609375,297.1499938964844,293.1499938964844,0.0030234889127314,-1169.3358154296875,294.5751342773437,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5298156738281,291.1499938964844,258.7182922363281,258.0919494628906,279.1929016113281,291.3647766113281,290.6904296875,1.0,0.1889435052871704,0.6178522109985352,0.6178522109985352,1.0,1.0,-0.4965135753154754,0.1853053122758865,0.3112082481384277,0.0523269884288311,0.0,0.0,1.0,44.718841552734375,36.0,951.5357666015624,-7005.673828125,44.73135757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1117858886719,304.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,20050.00390625,20160.0,0.0,0.0,0.1697669923305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401921033859253,1.4402092695236206,-1.7129576008301228e-05,0.0,0.0001722919259918,0.0,0.0,332.1371459960937,0.0,0.0,0.0,0.7863910794258118,4.0,0.0,1.0
454500,290.6871032714844,297.1499938964844,293.1499938964844,0.0054228245280683,-401.42041015625,296.8404541015625,0.4850309789180755,0.050000000745058,0.0465755835175514,291.08062744140625,297.1499938964844,293.1499938964844,0.003919219598174,-314.028564453125,296.0224914550781,0.4850309789180755,0.050000000745058,0.0490463301539421,290.6095275878906,297.1499938964844,293.1499938964844,0.0043530049733817,-256.1697692871094,296.5532531738281,0.4850309789180755,0.050000000745058,0.0362254530191421,290.40216064453125,297.1499938964844,293.1499938964844,0.0047909854911267,-378.8392028808594,297.0835266113281,0.4850309789180755,0.050000000745058,0.0490463301539421,291.39276123046875,297.1499938964844,293.1499938964844,0.0032247654162347,-1232.195556640625,295.1243591308594,0.4850309789180755,0.050000000745058,0.2326546758413314,290.84393310546875,291.1499938964844,258.7180480957031,258.0892028808594,279.1885986328125,291.38623046875,290.9923095703125,1.0,0.1877534091472625,0.6194524765014648,0.6194524765014648,1.0,1.0,-0.496273785829544,0.1854772418737411,0.3107965588569641,0.052939411252737,0.0,0.0,1.0,44.1207275390625,36.0,852.6094970703125,-7049.2802734375,44.19805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2799377441406,305.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,20102.833984375,21240.0,0.0,0.0,0.1820099800825119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44208824634552,1.442105412483215,-1.7174708773382008e-05,0.0,0.0001847169914981,0.0,0.0,333.4507141113281,0.0,0.0,0.0,0.8023409247398376,4.0,0.0,1.0
454560,290.71221923828125,297.1499938964844,293.1499938964844,0.0057595330290496,-417.9878234863281,297.4444580078125,0.4875437021255493,0.050000000745058,0.0465297251939773,291.0964660644531,297.1499938964844,293.1499938964844,0.0041625723242759,-329.0303955078125,296.5816650390625,0.4875437021255493,0.050000000745058,0.0489980392158031,290.6324157714844,297.1499938964844,293.1499938964844,0.0046631232835352,-270.1046142578125,297.179931640625,0.4875437021255493,0.050000000745058,0.0361897870898246,290.42510986328125,297.1499938964844,293.1499938964844,0.0051428056322038,-399.33538818359375,297.7389221191406,0.4875437021255493,0.050000000745058,0.0489980392158031,291.4132995605469,297.1499938964844,293.1499938964844,0.0034132930450141,-1289.0819091796875,295.6310729980469,0.4875437021255493,0.050000000745058,0.2324256002902984,291.1361083984375,291.1499938964844,258.7179870605469,258.086669921875,279.1855773925781,291.4070129394531,291.2764587402344,1.0,0.1854764223098755,0.6210011839866638,0.6210011839866638,1.0,1.0,-0.4957852363586426,0.1855316013097763,0.3102536499500274,0.0535169206559658,0.0,0.0,0.992720365524292,42.898529052734375,25.0,785.6670532226562,-7125.4775390625,43.11014938354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5408630371094,305.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20890.46484375,21240.0,0.0,0.0,0.1928938925266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469575047492981,1.4695929288864136,-1.783882726158481e-05,0.0,0.0001957627828232,0.0,0.0,352.9259033203125,0.0,0.0,0.0,0.8027409315109253,4.0,0.0,1.0
454620,290.7586975097656,297.1499938964844,293.1499938964844,0.0064048576168715,-446.4074096679688,298.53582763671875,0.495725929737091,0.050000000745058,0.0463886745274066,291.126220703125,297.1499938964844,293.1499938964844,0.0046151182614266,-354.96502685546875,297.59716796875,0.495725929737091,0.050000000745058,0.0488495081663131,290.6747131347656,297.1499938964844,293.1499938964844,0.0052499072626233,-294.27862548828125,298.3153076171875,0.495725929737091,0.050000000745058,0.0360800810158252,290.4676513671875,297.1499938964844,293.1499938964844,0.0058187087997794,-434.9581298828125,298.92608642578125,0.495725929737091,0.050000000745058,0.0488495081663131,291.4519348144531,297.1499938964844,293.1499938964844,0.0037553065922111,-1386.1407470703125,296.54937744140625,0.495725929737091,0.050000000745058,0.2317210435867309,291.680908203125,291.1499938964844,258.718505859375,258.08203125,279.1820068359375,291.4461669921875,291.81005859375,1.0,0.1785159707069397,0.6240014433860779,0.6240014433860779,1.0,1.0,-0.4942824244499206,0.1853870302438736,0.3088954091072082,0.0546038001775741,0.0,0.0,0.8850821256637573,39.13545227050781,25.0,701.1237182617188,-7275.7587890625,39.77388381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28082275390625,306.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22207.177734375,21240.0,0.0,0.0,0.210534930229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4133368730545044,1.4133540391921997,-1.715207145025488e-05,0.0,0.0002136661787517,0.0,0.0,322.29742431640625,0.0,0.0,0.0,0.774505615234375,4.0,0.0,1.0
454680,290.7586975097656,297.1499938964844,293.1499938964844,0.0064048576168715,-446.4074096679688,298.53582763671875,0.495725929737091,0.050000000745058,0.0463886745274066,291.126220703125,297.1499938964844,293.1499938964844,0.0046151182614266,-354.96502685546875,297.59716796875,0.495725929737091,0.050000000745058,0.0488495081663131,290.6747131347656,297.1499938964844,293.1499938964844,0.0052499072626233,-294.27862548828125,298.3153076171875,0.495725929737091,0.050000000745058,0.0360800810158252,290.4676513671875,297.1499938964844,293.1499938964844,0.0058187087997794,-434.9581298828125,298.92608642578125,0.495725929737091,0.050000000745058,0.0488495081663131,291.4519348144531,297.1499938964844,293.1499938964844,0.0037553065922111,-1386.1407470703125,296.54937744140625,0.495725929737091,0.050000000745058,0.2317210435867309,291.680908203125,291.1499938964844,258.718505859375,258.08203125,279.1820068359375,291.4461669921875,291.81005859375,1.0,0.1785159707069397,0.6240014433860779,0.6240014433860779,1.0,1.0,-0.4942824244499206,0.1853870302438736,0.3088954091072082,0.0546038001775741,0.0,0.0,0.8850821256637573,39.13545227050781,25.0,701.1237182617188,-7275.7587890625,39.77388381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28082275390625,306.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22207.177734375,21240.0,0.0,0.0,0.210534930229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4133368730545044,1.4133540391921997,-1.715207145025488e-05,0.0,0.0002136661787517,0.0,0.0,322.29742431640625,0.0,0.0,0.0,0.774505615234375,4.0,0.0,1.0
