time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.8001708984375,297.1499938964844,293.1499938964844,0.0070406328886747,-470.8429870605469,299.5002136230469,0.5031079649925232,0.050000000745058,0.0462759621441364,291.15338134765625,297.1499938964844,293.1499938964844,0.005042708478868,-377.37506103515625,298.4988098144531,0.5031079649925232,0.050000000745058,0.0487308166921138,290.7127380371094,297.1499938964844,293.1499938964844,0.0058173239231109,-315.19012451171875,299.3210144042969,0.5031079649925232,0.050000000745058,0.0359924174845218,290.505615234375,297.1499938964844,293.1499938964844,0.0064866850152611,-465.8882446289063,299.97833251953125,0.5031079649925232,0.050000000745058,0.0487308166921138,291.4872436523437,297.1499938964844,293.1499938964844,0.0040681725367903,-1468.74609375,297.362548828125,0.5031079649925232,0.050000000745058,0.2311580181121826,292.1769714355469,291.1499938964844,258.7196960449219,258.0779724121094,279.1800537109375,291.4819641113281,292.2919616699219,1.0,0.1731335520744323,0.6269001364707947,0.6269001364707947,1.0,1.0,-0.4930813312530517,0.1853027939796447,0.307778537273407,0.0557210780680179,0.0,0.0,0.7144717574119568,36.13054275512695,25.0,623.347900390625,-7356.3740234375,37.12374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2321472167969,306.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,24631.61328125,20160.0,0.0,0.0,0.2226531505584716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584573984146118,1.1584711074829102,-1.3719853086513469e-05,0.0,0.0002259646425954,0.0,0.0,200.5470123291016,0.0,0.0,0.0,0.6395758986473083,4.0,0.0,1.0
454800,290.8001708984375,297.1499938964844,293.1499938964844,0.0070406328886747,-470.8429870605469,299.5002136230469,0.5031079649925232,0.050000000745058,0.0462759621441364,291.15338134765625,297.1499938964844,293.1499938964844,0.005042708478868,-377.37506103515625,298.4988098144531,0.5031079649925232,0.050000000745058,0.0487308166921138,290.7127380371094,297.1499938964844,293.1499938964844,0.0058173239231109,-315.19012451171875,299.3210144042969,0.5031079649925232,0.050000000745058,0.0359924174845218,290.505615234375,297.1499938964844,293.1499938964844,0.0064866850152611,-465.8882446289063,299.97833251953125,0.5031079649925232,0.050000000745058,0.0487308166921138,291.4872436523437,297.1499938964844,293.1499938964844,0.0040681725367903,-1468.74609375,297.362548828125,0.5031079649925232,0.050000000745058,0.2311580181121826,292.1769714355469,291.1499938964844,258.7196960449219,258.0779724121094,279.1800537109375,291.4819641113281,292.2919616699219,1.0,0.1731335520744323,0.6269001364707947,0.6269001364707947,1.0,1.0,-0.4930813312530517,0.1853027939796447,0.307778537273407,0.0557210780680179,0.0,0.0,0.7144717574119568,36.13054275512695,25.0,623.347900390625,-7356.3740234375,37.12374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2321472167969,306.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,24631.61328125,20160.0,0.0,0.0,0.2226531505584716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584573984146118,1.1584711074829102,-1.3719853086513469e-05,0.0,0.0002259646425954,0.0,0.0,200.5470123291016,0.0,0.0,0.0,0.6395758986473083,4.0,0.0,1.0
454860,290.8370056152344,297.1499938964844,293.1499938964844,0.0077069094404578,-494.8418884277344,300.3467712402344,0.509430468082428,0.050000000745058,0.0461907796561718,291.177978515625,297.1499938964844,293.1499938964844,0.0054736835882067,-399.37744140625,299.2867736816406,0.509430468082428,0.050000000745058,0.0486411154270172,290.7466735839844,297.1499938964844,293.1499938964844,0.0064030638895928,-335.5703125,300.2055053710937,0.509430468082428,0.050000000745058,0.0359261594712734,290.5393371582031,297.1499938964844,293.1499938964844,0.0071921343915164,-496.13189697265625,300.9084777832031,0.509430468082428,0.050000000745058,0.0486411154270172,291.5191650390625,297.1499938964844,293.1499938964844,0.0043735699728131,-1549.1439208984375,298.0635681152344,0.509430468082428,0.050000000745058,0.2307325005531311,292.576416015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1788024902344,291.5144348144531,292.64727783203125,1.0,0.1688337922096252,0.6297152042388916,0.6297152042388916,0.9996606111526488,1.0,-0.4921736419200897,0.1852887719869613,0.3068848550319671,0.0568739287555217,0.0,0.0,0.4958408176898956,33.86212539672852,25.0,403.6719665527344,-7019.52392578125,35.131290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35894775390625,306.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24931.068359375,20160.0,0.0,0.0,0.2288672775030136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406939625740051,0.6407021284103394,-8.130838978104293e-06,0.0,0.0002322711952729,0.0,0.0,56.773963928222656,0.0,0.0,0.0,0.4411670267581939,4.0,0.0,1.0
454920,290.8370056152344,297.1499938964844,293.1499938964844,0.0077069094404578,-494.8418884277344,300.3467712402344,0.509430468082428,0.050000000745058,0.0461907796561718,291.177978515625,297.1499938964844,293.1499938964844,0.0054736835882067,-399.37744140625,299.2867736816406,0.509430468082428,0.050000000745058,0.0486411154270172,290.7466735839844,297.1499938964844,293.1499938964844,0.0064030638895928,-335.5703125,300.2055053710937,0.509430468082428,0.050000000745058,0.0359261594712734,290.5393371582031,297.1499938964844,293.1499938964844,0.0071921343915164,-496.13189697265625,300.9084777832031,0.509430468082428,0.050000000745058,0.0486411154270172,291.5191650390625,297.1499938964844,293.1499938964844,0.0043735699728131,-1549.1439208984375,298.0635681152344,0.509430468082428,0.050000000745058,0.2307325005531311,292.576416015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1788024902344,291.5144348144531,292.64727783203125,1.0,0.1688337922096252,0.6297152042388916,0.6297152042388916,0.9996606111526488,1.0,-0.4921736419200897,0.1852887719869613,0.3068848550319671,0.0568739287555217,0.0,0.0,0.4958408176898956,33.86212539672852,25.0,403.6719665527344,-7019.52392578125,35.131290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35894775390625,306.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24931.068359375,20160.0,0.0,0.0,0.2288672775030136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406939625740051,0.6407021284103394,-8.130838978104293e-06,0.0,0.0002322711952729,0.0,0.0,56.773963928222656,0.0,0.0,0.0,0.4411670267581939,4.0,0.0,1.0
454980,290.869140625,297.1499938964844,293.1499938964844,0.0085476683452725,-528.7659301757812,301.0521240234375,0.5149394869804382,0.050000000745058,0.0461241900920867,291.1996765136719,297.1499938964844,293.1499938964844,0.006001622416079,-430.3201293945313,299.91387939453125,0.5149394869804382,0.050000000745058,0.0485709905624389,290.7764587402344,297.1499938964844,293.1499938964844,0.0071352957747876,-363.4254150390625,300.9440002441406,0.5149394869804382,0.050000000745058,0.0358743704855442,290.5663757324219,297.1499938964844,293.1499938964844,0.0081089762970805,-538.036376953125,301.7124328613281,0.5149394869804382,0.050000000745058,0.0485709905624389,291.5472717285156,297.1499938964844,293.1499938964844,0.0047373338602483,-1663.472412109375,298.57965087890625,0.5149394869804382,0.050000000745058,0.230399876832962,292.68511962890625,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5431823730469,292.6425170898437,1.0,0.1653922498226165,0.6324532628059387,0.6324532628059387,0.9993211627006532,1.0,-0.4914641082286834,0.185311421751976,0.3061526715755462,0.0580406598746776,0.0,0.0,0.2790513336658478,32.091251373291016,25.0,-158.99267578125,-5948.52490234375,33.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218933105469,305.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22427.939453125,20160.0,0.0,0.0,0.2277673035860061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686714231967926,0.2686769962310791,-5.573363523581065e-06,0.0,0.000231154859648,0.0,0.0,14.277626037597656,0.0,0.0,0.0,0.3247822225093841,4.0,0.0,1.0
455040,290.869140625,297.1499938964844,293.1499938964844,0.0085476683452725,-528.7659301757812,301.0521240234375,0.5149394869804382,0.050000000745058,0.0461241900920867,291.1996765136719,297.1499938964844,293.1499938964844,0.006001622416079,-430.3201293945313,299.91387939453125,0.5149394869804382,0.050000000745058,0.0485709905624389,290.7764587402344,297.1499938964844,293.1499938964844,0.0071352957747876,-363.4254150390625,300.9440002441406,0.5149394869804382,0.050000000745058,0.0358743704855442,290.5663757324219,297.1499938964844,293.1499938964844,0.0081089762970805,-538.036376953125,301.7124328613281,0.5149394869804382,0.050000000745058,0.0485709905624389,291.5472717285156,297.1499938964844,293.1499938964844,0.0047373338602483,-1663.472412109375,298.57965087890625,0.5149394869804382,0.050000000745058,0.230399876832962,292.68511962890625,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5431823730469,292.6425170898437,1.0,0.1653922498226165,0.6324532628059387,0.6324532628059387,0.9993211627006532,1.0,-0.4914641082286834,0.185311421751976,0.3061526715755462,0.0580406598746776,0.0,0.0,0.2790513336658478,32.091251373291016,25.0,-158.99267578125,-5948.52490234375,33.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218933105469,305.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22427.939453125,20160.0,0.0,0.0,0.2277673035860061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686714231967926,0.2686769962310791,-5.573363523581065e-06,0.0,0.000231154859648,0.0,0.0,14.277626037597656,0.0,0.0,0.0,0.3247822225093841,4.0,0.0,1.0
455100,290.88330078125,297.1499938964844,293.1499938964844,0.0091185932978987,-554.072265625,301.34979248046875,0.5174074172973633,0.050000000745058,0.0460964031517505,291.209228515625,297.1499938964844,293.1499938964844,0.0063517135567963,-453.3831481933594,300.1539306640625,0.5174074172973633,0.050000000745058,0.0485417321324348,290.7896728515625,297.1499938964844,293.1499938964844,0.0076290648430585,-383.7662658691406,301.2564697265625,0.5174074172973633,0.050000000745058,0.0358527563512325,290.5751953125,297.1499938964844,293.1499938964844,0.008752079680562,-568.947509765625,302.0780639648437,0.5174074172973633,0.050000000745058,0.0485417321324348,291.5594177246094,297.1499938964844,293.1499938964844,0.0049744681455194,-1749.98486328125,298.74237060546875,0.5174074172973633,0.050000000745058,0.2302610725164413,292.5456237792969,291.1499938964844,258.7251281738281,258.06964111328125,279.17730712890625,291.5557861328125,292.4318542480469,1.0,0.163934513926506,0.633777916431427,0.633777916431427,0.9991514682769777,1.0,-0.4911680221557617,0.1853292286396026,0.3058388233184814,0.0586219057440757,0.0,0.0,0.1991739869117736,31.353195190429688,25.0,-523.1190795898438,-5335.32568359375,32.935672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5074462890625,304.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,21380.556640625,19080.0,0.0,0.0,0.2239929139614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183982104063034,0.1839872300624847,-5.1259244173706975e-06,0.0,0.0002273243298986,0.0,0.0,8.774755477905273,0.0,0.0,0.0,0.2888647615909576,4.0,0.0,1.0
455160,290.8962097167969,297.1499938964844,293.1499938964844,0.0098271369934082,-585.4974975585938,301.62567138671875,0.5196943879127502,0.050000000745058,0.0460716821253299,291.2178039550781,297.1499938964844,293.1499938964844,0.0067741842940449,-482.0534362792969,300.3576354980469,0.5196943879127502,0.050000000745058,0.0485156998038291,290.8016967773437,297.1499938964844,293.1499938964844,0.0082365768030285,-408.8515930175781,301.546630859375,0.5196943879127502,0.050000000745058,0.0358335301280021,290.5816345214844,297.1499938964844,293.1499938964844,0.0095651755109429,-607.1014404296875,302.4356994628906,0.5196943879127502,0.050000000745058,0.0485156998038291,291.5701904296875,297.1499938964844,293.1499938964844,0.0052561108022928,-1858.3955078125,298.8514404296875,0.5196943879127502,0.050000000745058,0.2301375865936279,292.2742004394531,291.1499938964844,258.7265625,258.0682373046875,279.1766357421875,291.56695556640625,292.1054077148437,1.0,0.162626564502716,0.6350600719451904,0.6350600719451904,0.9989067912101746,1.0,-0.4909046292304992,0.1853482723236084,0.3055563271045685,0.0591980405151844,0.0,0.0,0.150722473859787,30.697071075439453,25.0,-834.8232421875,-4876.40771484375,32.36286544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3498229980469,304.1909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19816.75390625,19080.0,0.0,0.0,0.2180237174034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377859860658645,0.1377906650304794,-4.6835853027005214e-06,0.0,0.0002212663675891,0.0,0.0,5.945972442626953,0.0,0.0,0.0,0.2869246006011963,4.0,0.0,1.0
455220,290.918701171875,297.1499938964844,293.1499938964844,0.0116106932982802,-656.0599365234375,302.1937866210937,0.5237591862678528,0.050000000745058,0.0460299812257289,291.232421875,297.1499938964844,293.1499938964844,0.0077737485989928,-546.7154541015625,300.7598571777344,0.5237591862678528,0.050000000745058,0.0484717860817909,290.8226623535156,297.1499938964844,293.1499938964844,0.0097377924248576,-465.1365661621094,302.1453552246094,0.5237591862678528,0.050000000745058,0.0358010977506637,290.5894470214844,297.1499938964844,293.1499938964844,0.0116828456521034,-692.9347534179688,303.1964111328125,0.5237591862678528,0.050000000745058,0.0484717860817909,291.587890625,297.1499938964844,293.1499938964844,0.0059004528447985,-2104.955078125,299.0372009277344,0.5237591862678528,0.050000000745058,0.2299292832612991,291.574951171875,291.1499938964844,258.7296447753906,258.0655212402344,279.1751403808594,291.5853881835937,291.4193725585937,1.0,0.1603969186544418,0.6374993324279785,0.6374993324279785,0.9984174370765686,1.0,-0.4904603064060211,0.1853849291801452,0.3050753772258758,0.0603264383971691,0.0,0.0,0.140958160161972,29.591915130615234,25.0,-929.2763671875,-4834.669921875,31.39933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,304.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,19197.748046875,19080.0,0.0,0.0,0.1996956765651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175080388784408,0.117512546479702,-4.509156951826299e-06,0.0,0.0002026657166425,0.0,0.0,4.864285945892334,0.0,0.0,0.0,0.2805388271808624,4.0,0.0,1.0
455280,290.918701171875,297.1499938964844,293.1499938964844,0.0116106932982802,-656.0599365234375,302.1937866210937,0.5237591862678528,0.050000000745058,0.0460299812257289,291.232421875,297.1499938964844,293.1499938964844,0.0077737485989928,-546.7154541015625,300.7598571777344,0.5237591862678528,0.050000000745058,0.0484717860817909,290.8226623535156,297.1499938964844,293.1499938964844,0.0097377924248576,-465.1365661621094,302.1453552246094,0.5237591862678528,0.050000000745058,0.0358010977506637,290.5894470214844,297.1499938964844,293.1499938964844,0.0116828456521034,-692.9347534179688,303.1964111328125,0.5237591862678528,0.050000000745058,0.0484717860817909,291.587890625,297.1499938964844,293.1499938964844,0.0059004528447985,-2104.955078125,299.0372009277344,0.5237591862678528,0.050000000745058,0.2299292832612991,291.574951171875,291.1499938964844,258.7296447753906,258.0655212402344,279.1751403808594,291.5853881835937,291.4193725585937,1.0,0.1603969186544418,0.6374993324279785,0.6374993324279785,0.9984174370765686,1.0,-0.4904603064060211,0.1853849291801452,0.3050753772258758,0.0603264383971691,0.0,0.0,0.140958160161972,29.591915130615234,25.0,-929.2763671875,-4834.669921875,31.39933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14453125,304.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,19197.748046875,19080.0,0.0,0.0,0.1996956765651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175080388784408,0.117512546479702,-4.509156951826299e-06,0.0,0.0002026657166425,0.0,0.0,4.864285945892334,0.0,0.0,0.0,0.2805388271808624,4.0,0.0,1.0
455340,290.9386291503906,297.1499938964844,293.1499938964844,0.0136750936508178,-717.76416015625,302.8534240722656,0.5272056460380554,0.050000000745058,0.0459966696798801,291.2450866699219,297.1499938964844,293.1499938964844,0.0088187213987112,-603.5401611328125,301.2731018066406,0.5272056460380554,0.050000000745058,0.0484367087483406,290.84100341796875,297.1499938964844,293.1499938964844,0.0114294495433568,-514.7379150390625,302.8407592773437,0.5272056460380554,0.050000000745058,0.0357751883566379,290.59307861328125,297.1499938964844,293.1499938964844,0.0142876263707876,-769.4310302734375,304.05401611328125,0.5272056460380554,0.050000000745058,0.0484367087483406,291.6026306152344,297.1499938964844,293.1499938964844,0.0065345996990799,-2322.037353515625,299.35430908203125,0.5272056460380554,0.050000000745058,0.2297628968954086,291.09381103515625,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.6004638671875,291.01788330078125,1.0,0.1585947871208191,0.6398141384124756,0.6398141384124756,0.9979280829429626,1.0,-0.490105390548706,0.1854249686002731,0.3046804368495941,0.0614210665225982,0.0,0.0,0.184052973985672,28.71095466613769,25.0,-573.7655639648438,-5294.89404296875,30.63238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70904541015625,306.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,19025.431640625,18000.0,0.0,0.0,0.1767804473638534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339036524295807,0.1339081376791,-4.497845111472998e-06,0.0,0.0001794096751837,0.0,0.0,5.548091888427734,0.0,0.0,0.0,0.2672967314720154,4.0,0.0,1.0
455400,290.9386291503906,297.1499938964844,293.1499938964844,0.0136750936508178,-717.76416015625,302.8534240722656,0.5272056460380554,0.050000000745058,0.0459966696798801,291.2450866699219,297.1499938964844,293.1499938964844,0.0088187213987112,-603.5401611328125,301.2731018066406,0.5272056460380554,0.050000000745058,0.0484367087483406,290.84100341796875,297.1499938964844,293.1499938964844,0.0114294495433568,-514.7379150390625,302.8407592773437,0.5272056460380554,0.050000000745058,0.0357751883566379,290.59307861328125,297.1499938964844,293.1499938964844,0.0142876263707876,-769.4310302734375,304.05401611328125,0.5272056460380554,0.050000000745058,0.0484367087483406,291.6026306152344,297.1499938964844,293.1499938964844,0.0065345996990799,-2322.037353515625,299.35430908203125,0.5272056460380554,0.050000000745058,0.2297628968954086,291.09381103515625,291.1499938964844,258.7329406738281,258.0629272460937,279.173828125,291.6004638671875,291.01788330078125,1.0,0.1585947871208191,0.6398141384124756,0.6398141384124756,0.9979280829429626,1.0,-0.490105390548706,0.1854249686002731,0.3046804368495941,0.0614210665225982,0.0,0.0,0.184052973985672,28.71095466613769,25.0,-573.7655639648438,-5294.89404296875,30.63238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70904541015625,306.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,19025.431640625,18000.0,0.0,0.0,0.1767804473638534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339036524295807,0.1339081376791,-4.497845111472998e-06,0.0,0.0001794096751837,0.0,0.0,5.548091888427734,0.0,0.0,0.0,0.2672967314720154,4.0,0.0,1.0
455460,290.9578552246094,297.1499938964844,293.1499938964844,0.0159521140158176,-766.5765991210938,303.5683898925781,0.5384703278541565,0.050000000745058,0.0458986908197402,291.2574462890625,297.1499938964844,293.1499938964844,0.0098537001758813,-648.7135009765625,301.8725280761719,0.5384703278541565,0.050000000745058,0.0483335331082344,290.85870361328125,297.1499938964844,293.1499938964844,0.0132542457431554,-554.4669189453125,303.5943298339844,0.5384703278541565,0.050000000745058,0.0356989838182926,290.6307067871094,297.1499938964844,293.1499938964844,0.0435695871710777,-1369.298828125,304.07489013671875,0.6651484966278076,0.1029774099588394,0.0862147659063339,291.6175537109375,297.1499938964844,293.1499938964844,0.0071145221590995,-2492.4267578125,299.78912353515625,0.5384703278541565,0.050000000745058,0.2292734682559967,290.8847045898437,291.1499938964844,258.7364196777344,258.06036376953125,279.1570129394531,291.6152038574219,290.8509216308594,1.0,0.1578113734722137,0.639829158782959,0.639829158782959,0.9974396824836732,1.0,-0.5345109701156616,0.2026973813772201,0.3318136036396026,0.0678155496716499,0.0,0.0,0.2352390885353088,26.43735122680664,28.0,-274.3484191894531,-6019.11328125,32.72225570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64208984375,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.025390625,18000.0,0.0,0.0,0.1551116555929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578920483589172,0.157896339893341,-4.294737664167769e-06,0.0,0.0001574186026118,0.0,0.0,6.290106773376465,0.0,0.0,0.0,0.2790043652057647,4.0,0.0,1.0
455520,290.9578552246094,297.1499938964844,293.1499938964844,0.0159521140158176,-766.5765991210938,303.5683898925781,0.5384703278541565,0.050000000745058,0.0458986908197402,291.2574462890625,297.1499938964844,293.1499938964844,0.0098537001758813,-648.7135009765625,301.8725280761719,0.5384703278541565,0.050000000745058,0.0483335331082344,290.85870361328125,297.1499938964844,293.1499938964844,0.0132542457431554,-554.4669189453125,303.5943298339844,0.5384703278541565,0.050000000745058,0.0356989838182926,290.6307067871094,297.1499938964844,293.1499938964844,0.0435695871710777,-1369.298828125,304.07489013671875,0.6651484966278076,0.1029774099588394,0.0862147659063339,291.6175537109375,297.1499938964844,293.1499938964844,0.0071145221590995,-2492.4267578125,299.78912353515625,0.5384703278541565,0.050000000745058,0.2292734682559967,290.8847045898437,291.1499938964844,258.7364196777344,258.06036376953125,279.1570129394531,291.6152038574219,290.8509216308594,1.0,0.1578113734722137,0.639829158782959,0.639829158782959,0.9974396824836732,1.0,-0.5345109701156616,0.2026973813772201,0.3318136036396026,0.0678155496716499,0.0,0.0,0.2352390885353088,26.43735122680664,28.0,-274.3484191894531,-6019.11328125,32.72225570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64208984375,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.025390625,18000.0,0.0,0.0,0.1551116555929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578920483589172,0.157896339893341,-4.294737664167769e-06,0.0,0.0001574186026118,0.0,0.0,6.290106773376465,0.0,0.0,0.0,0.2790043652057647,4.0,0.0,1.0
455580,290.978515625,297.1499938964844,293.1499938964844,0.0195496063679456,-837.2551879882812,304.1260681152344,0.5616742372512817,0.0615863092243671,0.0482735373079776,291.2707214355469,297.1499938964844,293.1499938964844,0.0109801646322011,-689.6389770507812,302.49517822265625,0.5496243834495544,0.050000000745058,0.0482451990246772,290.8786926269531,297.1499938964844,293.1499938964844,0.0172183103859424,-633.4625854492188,304.12677001953125,0.5720301270484924,0.0659380257129669,0.039257738739252,290.7451171875,297.1499938964844,293.1499938964844,0.0804061666131019,-2047.399658203125,304.0399780273437,0.7714742422103882,0.1436847895383834,0.1276763677597046,291.6388244628906,297.1499938964844,293.1499938964844,0.0076810023747384,-2640.949462890625,300.2434997558594,0.5496243834495544,0.050000000745058,0.2288544625043869,290.77569580078125,291.1499938964844,258.7399597167969,258.0577392578125,279.14373779296875,291.6357116699219,290.7702331542969,1.0,0.159449353814125,0.6385790705680847,0.6385790705680847,0.9969513416290284,1.0,-0.5907712578773499,0.2245551645755767,0.3662160634994507,0.0755848586559295,0.0,0.0,0.2936955094337463,24.64311408996582,48.0,-68.19405364990234,-6924.85791015625,36.4872932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82049560546875,308.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.78125,18000.0,0.0,0.0,0.1387571096420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963844299316406,0.1963887810707092,-4.349767550593242e-06,0.0,0.0001408208190696,0.0,0.0,8.018214225769043,0.0,0.0,0.0,0.2855555117130279,4.0,0.0,1.0
455640,290.978515625,297.1499938964844,293.1499938964844,0.0195496063679456,-837.2551879882812,304.1260681152344,0.5616742372512817,0.0615863092243671,0.0482735373079776,291.2707214355469,297.1499938964844,293.1499938964844,0.0109801646322011,-689.6389770507812,302.49517822265625,0.5496243834495544,0.050000000745058,0.0482451990246772,290.8786926269531,297.1499938964844,293.1499938964844,0.0172183103859424,-633.4625854492188,304.12677001953125,0.5720301270484924,0.0659380257129669,0.039257738739252,290.7451171875,297.1499938964844,293.1499938964844,0.0804061666131019,-2047.399658203125,304.0399780273437,0.7714742422103882,0.1436847895383834,0.1276763677597046,291.6388244628906,297.1499938964844,293.1499938964844,0.0076810023747384,-2640.949462890625,300.2434997558594,0.5496243834495544,0.050000000745058,0.2288544625043869,290.77569580078125,291.1499938964844,258.7399597167969,258.0577392578125,279.14373779296875,291.6357116699219,290.7702331542969,1.0,0.159449353814125,0.6385790705680847,0.6385790705680847,0.9969513416290284,1.0,-0.5907712578773499,0.2245551645755767,0.3662160634994507,0.0755848586559295,0.0,0.0,0.2936955094337463,24.64311408996582,48.0,-68.19405364990234,-6924.85791015625,36.4872932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82049560546875,308.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.78125,18000.0,0.0,0.0,0.1387571096420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963844299316406,0.1963887810707092,-4.349767550593242e-06,0.0,0.0001408208190696,0.0,0.0,8.018214225769043,0.0,0.0,0.0,0.2855555117130279,4.0,0.0,1.0
455700,291.00762939453125,297.1499938964844,293.1499938964844,0.0380518957972526,-1146.1502685546875,304.0965270996094,0.6372981071472168,0.0834078043699264,0.0662244632840156,291.2784118652344,297.1499938964844,293.1499938964844,0.0115601290017366,-707.4703369140625,302.80987548828125,0.5567628741264343,0.050000000745058,0.0481942482292652,290.9061584472656,297.1499938964844,293.1499938964844,0.0342240147292614,-887.4376220703125,304.0998229980469,0.6509066224098206,0.0893394127488136,0.0549720078706741,290.8136901855469,297.1499938964844,293.1499938964844,0.0941650718450546,-2319.586181640625,304.0350341796875,0.8136904239654541,0.160683661699295,0.1446474641561508,291.6530456542969,297.1499938964844,293.1499938964844,0.0079430351033806,-2702.232666015625,300.4734802246094,0.5567628741264343,0.050000000745058,0.2286127656698227,290.7691955566406,291.1499938964844,258.74169921875,258.0563659667969,279.12579345703125,291.6495056152344,290.76470947265625,1.0,0.1642443239688873,0.6360142230987549,0.6360142230987549,0.9967071413993835,1.0,-0.6511819362640381,0.2480522096157074,0.4031296968460083,0.0833456292748451,0.0,0.0,0.3197904825210571,23.84147071838379,48.0,-44.839805603027344,-7522.7470703125,42.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63720703125,308.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17805.71484375,18000.0,0.0,0.0,0.1334016025066375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180521339178085,0.2180565297603607,-4.393856670503737e-06,0.0,0.0001353856641799,0.0,0.0,9.061148643493652,0.0,0.0,0.0,0.2897173166275024,4.0,0.0,1.0
455760,291.05963134765625,297.1499938964844,293.1499938964844,0.0574420280754566,-1445.1556396484375,304.0712280273437,0.6897844076156616,0.1003496423363685,0.0833479762077331,291.2869873046875,297.1499938964844,293.1499938964844,0.012234111316502,-727.8385009765625,303.118408203125,0.5571222901344299,0.050000000745058,0.04819156229496,290.95068359375,297.1499938964844,293.1499938964844,0.0527296140789985,-1127.527587890625,304.075439453125,0.7083761096000671,0.1090333685278892,0.069880336523056,290.87841796875,297.1499938964844,293.1499938964844,0.10762370377779,-2584.067626953125,304.0314636230469,0.8412970900535583,0.1775629073381424,0.1606464385986328,291.6706848144531,297.1499938964844,293.1499938964844,0.0082249632105231,-2770.07666015625,300.6836853027344,0.5571222901344299,0.050000000745058,0.2286000251770019,290.7330322265625,291.1499938964844,258.74346923828125,258.05499267578125,279.1146850585937,291.66668701171875,290.7108154296875,1.0,0.171231210231781,0.6333820223808289,0.6333820223808289,0.9968326687812804,1.0,-0.7088072896003723,0.2704601585865021,0.4383471310138702,0.0909142568707466,0.0,0.0,0.3509025275707245,24.26363182067871,36.0,-96.47489166259766,-8088.37548828125,49.491844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27911376953125,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.970703125,18000.0,0.0,0.0,0.1303408443927765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422461956739425,0.2422506511211395,-4.44502347818343e-06,0.0,0.0001322793832514,0.0,0.0,10.276875495910645,0.0,0.0,0.0,0.2947106659412384,4.0,0.0,1.0
455820,291.1833801269531,297.1499938964844,293.1499938964844,0.0852246284484863,-1917.093505859375,304.0519104003906,0.7734332084655762,0.1282412409782409,0.1098440513014793,291.30743408203125,297.1499938964844,293.1499938964844,0.0137268835678696,-767.929931640625,303.72430419921875,0.5734574794769287,0.050000000745058,0.0480881631374359,291.05682373046875,297.1499938964844,293.1499938964844,0.0822543576359748,-1539.6497802734375,304.05181884765625,0.8013889789581299,0.1432593911886215,0.0947837606072425,290.999755859375,297.1499938964844,293.1499938964844,0.1355375796556472,-3112.313720703125,304.0245361328125,0.9158936142921448,0.2105022966861724,0.1919809132814407,291.71484375,297.1499938964844,293.1499938964844,0.0087787369266152,-2898.45166015625,301.06201171875,0.5734574794769287,0.050000000745058,0.2281095385551452,290.6156921386719,291.1499938964844,258.746826171875,258.052001953125,279.1094970703125,291.7103576660156,290.609375,1.0,0.1776739656925201,0.6289454102516174,0.6289454102516174,0.9970837831497192,1.0,-0.8073884844779968,0.3088728785514831,0.4985156059265136,0.1046768799424171,0.0,0.0,0.4309452772140503,22.5477352142334,25.0,-72.33866119384766,-9309.78515625,60.86740493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1248474121094,308.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17513.828125,18000.0,0.0,0.0,0.1314962655305862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204713761806488,0.3204759955406189,-4.628935130313039e-06,0.0,0.0001334519911324,0.0,0.0,14.642111778259276,0.0,0.0,0.0,0.3127893805503845,4.0,0.0,1.0
455880,291.1833801269531,297.1499938964844,293.1499938964844,0.0852246284484863,-1917.093505859375,304.0519104003906,0.7734332084655762,0.1282412409782409,0.1098440513014793,291.30743408203125,297.1499938964844,293.1499938964844,0.0137268835678696,-767.929931640625,303.72430419921875,0.5734574794769287,0.050000000745058,0.0480881631374359,291.05682373046875,297.1499938964844,293.1499938964844,0.0822543576359748,-1539.6497802734375,304.05181884765625,0.8013889789581299,0.1432593911886215,0.0947837606072425,290.999755859375,297.1499938964844,293.1499938964844,0.1355375796556472,-3112.313720703125,304.0245361328125,0.9158936142921448,0.2105022966861724,0.1919809132814407,291.71484375,297.1499938964844,293.1499938964844,0.0087787369266152,-2898.45166015625,301.06201171875,0.5734574794769287,0.050000000745058,0.2281095385551452,290.6156921386719,291.1499938964844,258.746826171875,258.052001953125,279.1094970703125,291.7103576660156,290.609375,1.0,0.1776739656925201,0.6289454102516174,0.6289454102516174,0.9970837831497192,1.0,-0.8073884844779968,0.3088728785514831,0.4985156059265136,0.1046768799424171,0.0,0.0,0.4309452772140503,22.5477352142334,25.0,-72.33866119384766,-9309.78515625,60.86740493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1248474121094,308.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17513.828125,18000.0,0.0,0.0,0.1314962655305862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204713761806488,0.3204759955406189,-4.628935130313039e-06,0.0,0.0001334519911324,0.0,0.0,14.642111778259276,0.0,0.0,0.0,0.3127893805503845,4.0,0.0,1.0
455940,291.3079833984375,297.1499938964844,293.1499938964844,0.1077673360705375,-2310.0771484375,304.04718017578125,0.857316792011261,0.1528041809797287,0.1323737800121307,291.3325500488281,297.1499938964844,293.1499938964844,0.0167251322418451,-847.0697021484375,304.1378173828125,0.6185177564620972,0.062424287199974,0.0518178083002567,291.1663513183594,297.1499938964844,293.1499938964844,0.1066743060946464,-1894.9498291015625,304.0440368652344,0.8943244814872742,0.174084797501564,0.1166950464248657,291.1125793457031,297.1499938964844,293.1499938964844,0.1508368849754333,-3385.7822265625,304.0439453125,0.9863492846488952,0.242067351937294,0.2084798216819763,291.76593017578125,297.1499938964844,293.1499938964844,0.0092527223750948,-2991.18994140625,301.43267822265625,0.6019328832626343,0.050000000745058,0.2274009138345718,290.6093444824219,291.1499938964844,258.75,258.0487060546875,279.1176147460937,291.761474609375,290.609619140625,1.0,0.1803954690694809,0.6258981823921204,0.6258981823921204,0.9973348379135132,1.0,-0.8840829133987427,0.338828444480896,0.5452544689178467,0.1165726706385612,0.0,0.0,0.5039680004119873,19.53600311279297,43.0,-4.9086689949035645,-10278.1689453125,68.63372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,307.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17287.67578125,18000.0,0.0,0.0,0.1422019302845001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194546341896057,0.4194596111774444,-4.992360572941834e-06,0.0,0.0001443168875994,0.0,0.0,21.6623649597168,0.0,0.0,0.0,0.3411636054515838,4.0,0.0,1.0
456000,291.3079833984375,297.1499938964844,293.1499938964844,0.1077673360705375,-2310.0771484375,304.04718017578125,0.857316792011261,0.1528041809797287,0.1323737800121307,291.3325500488281,297.1499938964844,293.1499938964844,0.0167251322418451,-847.0697021484375,304.1378173828125,0.6185177564620972,0.062424287199974,0.0518178083002567,291.1663513183594,297.1499938964844,293.1499938964844,0.1066743060946464,-1894.9498291015625,304.0440368652344,0.8943244814872742,0.174084797501564,0.1166950464248657,291.1125793457031,297.1499938964844,293.1499938964844,0.1508368849754333,-3385.7822265625,304.0439453125,0.9863492846488952,0.242067351937294,0.2084798216819763,291.76593017578125,297.1499938964844,293.1499938964844,0.0092527223750948,-2991.18994140625,301.43267822265625,0.6019328832626343,0.050000000745058,0.2274009138345718,290.6093444824219,291.1499938964844,258.75,258.0487060546875,279.1176147460937,291.761474609375,290.609619140625,1.0,0.1803954690694809,0.6258981823921204,0.6258981823921204,0.9973348379135132,1.0,-0.8840829133987427,0.338828444480896,0.5452544689178467,0.1165726706385612,0.0,0.0,0.5039680004119873,19.53600311279297,43.0,-4.9086689949035645,-10278.1689453125,68.63372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,307.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17287.67578125,18000.0,0.0,0.0,0.1422019302845001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194546341896057,0.4194596111774444,-4.992360572941834e-06,0.0,0.0001443168875994,0.0,0.0,21.6623649597168,0.0,0.0,0.0,0.3411636054515838,4.0,0.0,1.0
456060,291.4280700683594,297.1499938964844,293.1499938964844,0.1290520280599594,-2666.252685546875,304.0460205078125,0.905943751335144,0.1751162111759185,0.1528776139020919,291.396484375,297.1499938964844,293.1499938964844,0.0441210381686687,-1371.943359375,304.0960388183594,0.7311093211174011,0.0956218764185905,0.0838733986020088,291.2735290527344,297.1499938964844,293.1499938964844,0.130092903971672,-2222.353271484375,304.0403747558594,0.9558104872703552,0.2026086002588272,0.1369730532169342,291.1672058105469,297.1499938964844,293.1499938964844,0.1465667784214019,-3300.951171875,304.0844116210937,0.983816623687744,0.2825342118740082,0.2027798742055893,291.8188781738281,297.1499938964844,293.1499938964844,0.0097522158175706,-3082.577392578125,301.7821044921875,0.6059445738792419,0.050000000745058,0.2273107171058654,290.619384765625,291.1499938964844,258.7528686523437,258.04498291015625,279.11920166015625,291.8147277832031,290.6145324707031,1.0,0.1917815953493118,0.6230037808418274,0.6230037808418274,0.9981648921966552,1.0,-0.9646174311637878,0.3706866204738617,0.5939307808876038,0.1296241879463195,0.0,0.0,0.5736585259437561,19.920928955078125,61.0,-13.381160736083984,-11093.6796875,83.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9226379394531,306.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,17069.431640625,18000.0,0.0,0.0,0.1602730602025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53187096118927,0.5318765640258789,-5.578563559538452e-06,0.0,0.000162656782777,0.0,0.0,32.36048889160156,0.0,0.0,0.0,0.3782610595226288,4.0,0.0,1.0
456120,291.4280700683594,297.1499938964844,293.1499938964844,0.1290520280599594,-2666.252685546875,304.0460205078125,0.905943751335144,0.1751162111759185,0.1528776139020919,291.396484375,297.1499938964844,293.1499938964844,0.0441210381686687,-1371.943359375,304.0960388183594,0.7311093211174011,0.0956218764185905,0.0838733986020088,291.2735290527344,297.1499938964844,293.1499938964844,0.130092903971672,-2222.353271484375,304.0403747558594,0.9558104872703552,0.2026086002588272,0.1369730532169342,291.1672058105469,297.1499938964844,293.1499938964844,0.1465667784214019,-3300.951171875,304.0844116210937,0.983816623687744,0.2825342118740082,0.2027798742055893,291.8188781738281,297.1499938964844,293.1499938964844,0.0097522158175706,-3082.577392578125,301.7821044921875,0.6059445738792419,0.050000000745058,0.2273107171058654,290.619384765625,291.1499938964844,258.7528686523437,258.04498291015625,279.11920166015625,291.8147277832031,290.6145324707031,1.0,0.1917815953493118,0.6230037808418274,0.6230037808418274,0.9981648921966552,1.0,-0.9646174311637878,0.3706866204738617,0.5939307808876038,0.1296241879463195,0.0,0.0,0.5736585259437561,19.920928955078125,61.0,-13.381160736083984,-11093.6796875,83.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9226379394531,306.9140625,278.1499938964844,0.0,18000.0,313.1499938964844,17069.431640625,18000.0,0.0,0.0,0.1602730602025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53187096118927,0.5318765640258789,-5.578563559538452e-06,0.0,0.000162656782777,0.0,0.0,32.36048889160156,0.0,0.0,0.0,0.3782610595226288,4.0,0.0,1.0
456180,291.5426330566406,297.1499938964844,293.1499938964844,0.1505146324634552,-3013.716796875,304.044921875,0.9207512140274048,0.1955066174268722,0.1716703921556472,291.4917297363281,297.1499938964844,293.1499938964844,0.0669887140393257,-1789.1234130859375,304.0763244628906,0.7777277827262878,0.120768666267395,0.109202854335308,291.3768310546875,297.1499938964844,293.1499938964844,0.1541531980037689,-2546.968505859375,304.03680419921875,0.9742360711097716,0.2292011380195617,0.1559055149555206,291.224853515625,297.1499938964844,293.1499938964844,0.1680406183004379,-3686.6064453125,304.0693664550781,0.992391049861908,0.3211456537246704,0.2251396775245666,291.8725891113281,297.1499938964844,293.1499938964844,0.0103550134226679,-3198.24267578125,302.093994140625,0.5900331735610962,0.050000000745058,0.2276736795902252,290.5279846191406,291.1499938964844,258.7553405761719,258.0408020019531,279.1151733398437,291.8687744140625,290.5135192871094,1.0,0.210390567779541,0.619328498840332,0.619328498840332,0.9989949464797974,1.0,-1.0675606727600098,0.4114742875099182,0.6560864448547363,0.1477868258953094,0.0,0.0,0.6616946458816528,23.08135032653809,79.0,-117.18624114990234,-12039.162109375,111.00591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3108825683594,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,16528.658203125,18000.0,0.0,0.0,0.1845444738864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814058423042297,0.681412398815155,-6.557489996339427e-06,0.0,0.0001872891880339,0.0,0.0,51.99602890014648,0.0,0.0,0.0,0.4343867301940918,4.0,0.0,1.0
456240,291.5426330566406,297.1499938964844,293.1499938964844,0.1505146324634552,-3013.716796875,304.044921875,0.9207512140274048,0.1955066174268722,0.1716703921556472,291.4917297363281,297.1499938964844,293.1499938964844,0.0669887140393257,-1789.1234130859375,304.0763244628906,0.7777277827262878,0.120768666267395,0.109202854335308,291.3768310546875,297.1499938964844,293.1499938964844,0.1541531980037689,-2546.968505859375,304.03680419921875,0.9742360711097716,0.2292011380195617,0.1559055149555206,291.224853515625,297.1499938964844,293.1499938964844,0.1680406183004379,-3686.6064453125,304.0693664550781,0.992391049861908,0.3211456537246704,0.2251396775245666,291.8725891113281,297.1499938964844,293.1499938964844,0.0103550134226679,-3198.24267578125,302.093994140625,0.5900331735610962,0.050000000745058,0.2276736795902252,290.5279846191406,291.1499938964844,258.7553405761719,258.0408020019531,279.1151733398437,291.8687744140625,290.5135192871094,1.0,0.210390567779541,0.619328498840332,0.619328498840332,0.9989949464797974,1.0,-1.0675606727600098,0.4114742875099182,0.6560864448547363,0.1477868258953094,0.0,0.0,0.6616946458816528,23.08135032653809,79.0,-117.18624114990234,-12039.162109375,111.00591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3108825683594,306.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,16528.658203125,18000.0,0.0,0.0,0.1845444738864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814058423042297,0.681412398815155,-6.557489996339427e-06,0.0,0.0001872891880339,0.0,0.0,51.99602890014648,0.0,0.0,0.0,0.4343867301940918,4.0,0.0,1.0
456300,291.5979309082031,297.1499938964844,293.1499938964844,0.1612582057714462,-3183.681640625,304.04449462890625,0.9164515137672424,0.2050118148326873,0.1804754734039306,291.5426330566406,297.1499938964844,293.1499938964844,0.0768017992377281,-1978.0401611328125,304.0718994140625,0.7866154313087463,0.1317848265171051,0.1201400458812713,291.4270324707031,297.1499938964844,293.1499938964844,0.1663758903741836,-2707.854248046875,304.0351867675781,0.972377061843872,0.2418016642332077,0.1649077534675598,291.2676696777344,297.1499938964844,293.1499938964844,0.1865162402391433,-4011.5458984375,304.0503845214844,0.9970053434371948,0.3371374905109405,0.2440517842769622,291.9003295898437,297.1499938964844,293.1499938964844,0.0106892781332135,-3261.823974609375,302.23828125,0.5760912299156189,0.050000000745058,0.2280295491218567,290.4579467773437,291.1499938964844,258.7563781738281,258.0385131835937,279.1131286621094,291.8966064453125,290.4416198730469,1.0,0.2219791710376739,0.6173336505889893,0.6173336505889893,0.9994099736213684,1.0,-1.1251840591430664,0.4343442916870117,0.6908397674560547,0.1588315218687057,0.0,0.0,0.7147769331932068,25.72977638244629,79.0,-159.58358764648438,-12564.8779296875,130.1373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5309143066406,305.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16155.244140625,18000.0,0.0,0.0,0.1988077610731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77805495262146,0.7780622839927673,-7.329601885430748e-06,0.0,0.0002017646038439,0.0,0.0,68.80341339111328,0.0,0.0,0.0,0.4740839004516601,4.0,0.0,1.0
456360,291.6519470214844,297.1499938964844,293.1499938964844,0.1720046103000641,-3351.29736328125,304.04412841796875,0.9063162803649902,0.2140617668628692,0.1888970136642456,291.5942687988281,297.1499938964844,293.1499938964844,0.0859170630574226,-2158.033935546875,304.0695495605469,0.7881307601928711,0.1420056372880935,0.1302911192178726,291.47637939453125,297.1499938964844,293.1499938964844,0.1787238717079162,-2867.92822265625,304.0335998535156,0.9647031426429749,0.2539362013339996,0.173605278134346,291.32061767578125,297.1499938964844,293.1499938964844,0.2087275385856628,-4393.7822265625,304.028076171875,0.9990000128746032,0.3505923748016357,0.2661021649837494,291.9289245605469,297.1499938964844,293.1499938964844,0.0110470661893486,-3329.0478515625,302.3748779296875,0.5590689182281494,0.050000000745058,0.2285260558128357,290.3751220703125,291.1499938964844,258.75732421875,258.0360412597656,279.1107788085937,291.92529296875,290.3568420410156,1.0,0.2348174005746841,0.6151953935623169,0.6151953935623169,0.9995279908180236,1.0,-1.1849758625030518,0.4581515491008758,0.7268243432044983,0.1706106066703796,0.0,0.0,0.7746515870094299,29.203378677368164,97.0,-199.3860626220703,-13092.0771484375,153.34751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7787780761719,305.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,15787.2744140625,18000.0,0.0,0.0,0.2143263816833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874186873435974,0.8874270915985107,-8.35244372865418e-06,0.0,0.0002175140252802,0.0,0.0,92.57408142089844,0.0,0.0,0.0,0.5215325951576233,4.0,0.0,1.0
456420,291.7564697265625,297.1499938964844,293.1499938964844,0.1936569809913635,-3682.56103515625,304.0433349609375,0.8783817291259766,0.2308200597763061,0.2046135067939758,291.6986389160156,297.1499938964844,293.1499938964844,0.1030325591564178,-2498.48486328125,304.0679016113281,0.7774732708930969,0.1602672189474105,0.1485548317432403,291.5727233886719,297.1499938964844,293.1499938964844,0.2039665132761001,-3188.360595703125,304.0303039550781,0.9368172883987428,0.2768048048019409,0.190088078379631,291.4513244628906,297.1499938964844,293.1499938964844,0.2623410224914551,-5284.42529296875,303.9791564941406,0.9990000128746032,0.3705072402954101,0.3162479400634765,291.9891967773437,297.1499938964844,293.1499938964844,0.0118476813659071,-3476.729248046875,302.6233825683594,0.5225147008895874,0.050000000745058,0.2299722731113433,290.1645812988281,291.1499938964844,258.7587280273437,258.0306396484375,279.1054382324219,291.9856872558594,290.14166259765625,1.0,0.2633661031723022,0.6104793548583984,0.6104793548583984,0.9997639656066896,1.0,-1.3074703216552734,0.5071962475776672,0.8002740144729614,0.1949215531349182,0.0,0.0,0.9193512797355652,38.74987411499024,100.0,-283.7528991699219,-14070.9853515625,213.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41021728515625,304.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15397.412109375,18000.0,0.0,0.0,0.2483080774545669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123371958732605,1.1233831644058228,-1.1145386451971715e-05,0.0,0.0002520011330489,0.0,0.0,164.99063110351562,0.0,0.0,0.0,0.629743754863739,4.0,0.0,1.0
