time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7564697265625,297.1499938964844,293.1499938964844,0.1936569809913635,-3682.56103515625,304.0433349609375,0.8783817291259766,0.2308200597763061,0.2046135067939758,291.6986389160156,297.1499938964844,293.1499938964844,0.1030325591564178,-2498.48486328125,304.0679016113281,0.7774732708930969,0.1602672189474105,0.1485548317432403,291.5727233886719,297.1499938964844,293.1499938964844,0.2039665132761001,-3188.360595703125,304.0303039550781,0.9368172883987428,0.2768048048019409,0.190088078379631,291.4513244628906,297.1499938964844,293.1499938964844,0.2623410224914551,-5284.42529296875,303.9791564941406,0.9990000128746032,0.3705072402954101,0.3162479400634765,291.9891967773437,297.1499938964844,293.1499938964844,0.0118476813659071,-3476.729248046875,302.6233825683594,0.5225147008895874,0.050000000745058,0.2299722731113433,290.1645812988281,291.1499938964844,258.7587280273437,258.0306396484375,279.1054382324219,291.9856872558594,290.14166259765625,1.0,0.2633661031723022,0.6104793548583984,0.6104793548583984,0.9997639656066896,1.0,-1.3074703216552734,0.5071962475776672,0.8002740144729614,0.1949215531349182,0.0,0.0,0.9193512797355652,38.74987411499024,100.0,-283.7528991699219,-14070.9853515625,213.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41021728515625,304.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15397.412109375,18000.0,0.0,0.0,0.2483080774545669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123371958732605,1.1233831644058228,-1.1145386451971715e-05,0.0,0.0002520011330489,0.0,0.0,164.99063110351562,0.0,0.0,0.0,0.629743754863739,4.0,0.0,1.0
456540,291.85601806640625,297.1499938964844,293.1499938964844,0.2157013714313507,-4011.9921875,304.0421447753906,0.8595665097236633,0.2459353506565094,0.2188153713941574,291.8037109375,297.1499938964844,293.1499938964844,0.1193883493542671,-2816.063720703125,304.06805419921875,0.7690935730934143,0.1757362484931945,0.164128229022026,291.6657409667969,297.1499938964844,293.1499938964844,0.2301555573940277,-3512.334228515625,304.02655029296875,0.9171313643455504,0.2979013919830322,0.2053112089633941,291.5985717773437,297.1499938964844,293.1499938964844,0.3155739307403564,-6126.96923828125,303.9480285644531,0.9990000128746032,0.3836987614631653,0.360115110874176,292.0532531738281,297.1499938964844,293.1499938964844,0.0127414427697658,-3636.989013671875,302.8395690917969,0.4984945654869079,0.050000000745058,0.2314776629209518,289.8863525390625,291.1499938964844,258.75946044921875,258.02447509765625,279.10650634765625,292.04986572265625,289.8589172363281,1.0,0.2884338796138763,0.606130063533783,0.606130063533783,1.0,1.0,-1.41604483127594,0.5509231686592102,0.8651217222213745,0.2167142033576965,0.0,0.0,1.0,48.573978424072266,103.0,-375.3444519042969,-14725.7470703125,278.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3336486816406,303.625,278.1499938964844,0.0,18000.0,313.1499938964844,16383.3310546875,19080.0,0.0,0.0,0.2843132317066192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000282049179075,1.3000421524047852,-1.3968036910227966e-05,0.0,0.0002885417779907,0.0,0.0,244.41726684570312,0.0,0.0,0.0,0.7276955246925354,4.0,0.0,1.0
456600,291.85601806640625,297.1499938964844,293.1499938964844,0.2157013714313507,-4011.9921875,304.0421447753906,0.8595665097236633,0.2459353506565094,0.2188153713941574,291.8037109375,297.1499938964844,293.1499938964844,0.1193883493542671,-2816.063720703125,304.06805419921875,0.7690935730934143,0.1757362484931945,0.164128229022026,291.6657409667969,297.1499938964844,293.1499938964844,0.2301555573940277,-3512.334228515625,304.02655029296875,0.9171313643455504,0.2979013919830322,0.2053112089633941,291.5985717773437,297.1499938964844,293.1499938964844,0.3155739307403564,-6126.96923828125,303.9480285644531,0.9990000128746032,0.3836987614631653,0.360115110874176,292.0532531738281,297.1499938964844,293.1499938964844,0.0127414427697658,-3636.989013671875,302.8395690917969,0.4984945654869079,0.050000000745058,0.2314776629209518,289.8863525390625,291.1499938964844,258.75946044921875,258.02447509765625,279.10650634765625,292.04986572265625,289.8589172363281,1.0,0.2884338796138763,0.606130063533783,0.606130063533783,1.0,1.0,-1.41604483127594,0.5509231686592102,0.8651217222213745,0.2167142033576965,0.0,0.0,1.0,48.573978424072266,103.0,-375.3444519042969,-14725.7470703125,278.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3336486816406,303.625,278.1499938964844,0.0,18000.0,313.1499938964844,16383.3310546875,19080.0,0.0,0.0,0.2843132317066192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000282049179075,1.3000421524047852,-1.3968036910227966e-05,0.0,0.0002885417779907,0.0,0.0,244.41726684570312,0.0,0.0,0.0,0.7276955246925354,4.0,0.0,1.0
456660,291.95025634765625,297.1499938964844,293.1499938964844,0.2377310991287231,-4333.2880859375,304.0414428710937,0.8421093225479126,0.2596095502376556,0.2317464798688888,291.90380859375,297.1499938964844,293.1499938964844,0.1353110373020172,-3116.792236328125,304.06884765625,0.7588018774986267,0.1895413696765899,0.1778711676597595,291.7550048828125,297.1499938964844,293.1499938964844,0.2567807734012604,-3833.12841796875,304.0234069824219,0.899223268032074,0.3174078166484833,0.2194407135248184,291.7174987792969,297.1499938964844,293.1499938964844,0.3461194634437561,-6548.25390625,303.9626159667969,0.9776317477226256,0.3988047838211059,0.3742758333683014,292.1190185546875,297.1499938964844,293.1499938964844,0.0137189282104372,-3802.551513671875,303.0333251953125,0.4782220125198364,0.050000000745058,0.2332586497068405,289.5842590332031,291.1499938964844,258.75946044921875,258.0174865722656,279.1167297363281,292.11572265625,289.5597229003906,1.0,0.3095238208770752,0.603469967842102,0.603469967842102,1.0,1.0,-1.489852786064148,0.5816512107849121,0.9082016348838806,0.2298428565263748,0.0,0.0,1.0,59.33046340942383,106.0,-398.4493103027344,-15072.95703125,336.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71466064453125,303.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18425.173828125,19080.0,0.0,0.0,0.3191806077957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806017637252808,1.3806174993515017,-1.5741383322165348e-05,0.0,0.0003239277284592,0.0,0.0,292.5912170410156,0.0,0.0,0.0,0.7547601461410522,4.0,0.0,1.0
456720,291.95025634765625,297.1499938964844,293.1499938964844,0.2377310991287231,-4333.2880859375,304.0414428710937,0.8421093225479126,0.2596095502376556,0.2317464798688888,291.90380859375,297.1499938964844,293.1499938964844,0.1353110373020172,-3116.792236328125,304.06884765625,0.7588018774986267,0.1895413696765899,0.1778711676597595,291.7550048828125,297.1499938964844,293.1499938964844,0.2567807734012604,-3833.12841796875,304.0234069824219,0.899223268032074,0.3174078166484833,0.2194407135248184,291.7174987792969,297.1499938964844,293.1499938964844,0.3461194634437561,-6548.25390625,303.9626159667969,0.9776317477226256,0.3988047838211059,0.3742758333683014,292.1190185546875,297.1499938964844,293.1499938964844,0.0137189282104372,-3802.551513671875,303.0333251953125,0.4782220125198364,0.050000000745058,0.2332586497068405,289.5842590332031,291.1499938964844,258.75946044921875,258.0174865722656,279.1167297363281,292.11572265625,289.5597229003906,1.0,0.3095238208770752,0.603469967842102,0.603469967842102,1.0,1.0,-1.489852786064148,0.5816512107849121,0.9082016348838806,0.2298428565263748,0.0,0.0,1.0,59.33046340942383,106.0,-398.4493103027344,-15072.95703125,336.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71466064453125,303.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18425.173828125,19080.0,0.0,0.0,0.3191806077957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806017637252808,1.3806174993515017,-1.5741383322165348e-05,0.0,0.0003239277284592,0.0,0.0,292.5912170410156,0.0,0.0,0.0,0.7547601461410522,4.0,0.0,1.0
456780,292.0391845703125,297.1499938964844,293.1499938964844,0.2585773468017578,-4629.5673828125,304.04296875,0.8312651515007019,0.271970272064209,0.2434215247631073,291.9969787597656,297.1499938964844,293.1499938964844,0.1506154686212539,-3398.060791015625,304.0704345703125,0.7533266544342041,0.202215775847435,0.1904407441616058,291.84039306640625,297.1499938964844,293.1499938964844,0.2825146019458771,-4134.80078125,304.0228271484375,0.8891549110412598,0.3354338109493255,0.2324817180633545,291.8091735839844,297.1499938964844,293.1499938964844,0.3702713251113891,-6934.845703125,303.98321533203125,0.9628954529762268,0.4164835214614868,0.3909640312194824,292.18511962890625,297.1499938964844,293.1499938964844,0.0147089166566729,-3955.2802734375,303.2113952636719,0.4587687849998474,0.050000000745058,0.234903022646904,289.3176574707031,291.1499938964844,258.75860595703125,258.0095520019531,279.1253967285156,292.1820373535156,289.2998962402344,1.0,0.3272268772125244,0.6015583872795105,0.6015583872795105,1.0,1.0,-1.5508663654327393,0.6062270402908325,0.944639265537262,0.244308665394783,0.0,0.0,1.0,69.30314636230469,109.0,-357.7185974121094,-15409.24609375,394.6965942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5662536621094,302.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18898.080078125,19080.0,0.0,0.0,0.3508388698101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982088565826416,1.398224949836731,-1.6145437257364392e-05,0.0,0.0003560568438842,0.0,0.0,303.9289245605469,0.0,0.0,0.0,0.7635937333106995,4.0,0.0,1.0
456840,292.0391845703125,297.1499938964844,293.1499938964844,0.2585773468017578,-4629.5673828125,304.04296875,0.8312651515007019,0.271970272064209,0.2434215247631073,291.9969787597656,297.1499938964844,293.1499938964844,0.1506154686212539,-3398.060791015625,304.0704345703125,0.7533266544342041,0.202215775847435,0.1904407441616058,291.84039306640625,297.1499938964844,293.1499938964844,0.2825146019458771,-4134.80078125,304.0228271484375,0.8891549110412598,0.3354338109493255,0.2324817180633545,291.8091735839844,297.1499938964844,293.1499938964844,0.3702713251113891,-6934.845703125,303.98321533203125,0.9628954529762268,0.4164835214614868,0.3909640312194824,292.18511962890625,297.1499938964844,293.1499938964844,0.0147089166566729,-3955.2802734375,303.2113952636719,0.4587687849998474,0.050000000745058,0.234903022646904,289.3176574707031,291.1499938964844,258.75860595703125,258.0095520019531,279.1253967285156,292.1820373535156,289.2998962402344,1.0,0.3272268772125244,0.6015583872795105,0.6015583872795105,1.0,1.0,-1.5508663654327393,0.6062270402908325,0.944639265537262,0.244308665394783,0.0,0.0,1.0,69.30314636230469,109.0,-357.7185974121094,-15409.24609375,394.6965942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5662536621094,302.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18898.080078125,19080.0,0.0,0.0,0.3508388698101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982088565826416,1.398224949836731,-1.6145437257364392e-05,0.0,0.0003560568438842,0.0,0.0,303.9289245605469,0.0,0.0,0.0,0.7635937333106995,4.0,0.0,1.0
456900,292.08154296875,297.1499938964844,293.1499938964844,0.2681832015514374,-4763.30126953125,304.04498291015625,0.8285465836524963,0.2777169942855835,0.248824268579483,292.0410461425781,297.1499938964844,293.1499938964844,0.1577930450439453,-3527.241455078125,304.0718688964844,0.7528167963027954,0.2081646174192428,0.1963186115026474,291.8815002441406,297.1499938964844,293.1499938964844,0.294591873884201,-4273.38818359375,304.02398681640625,0.8871934413909912,0.3439472317695617,0.2386168241500854,291.8509521484375,297.1499938964844,293.1499938964844,0.3841857016086578,-7135.79150390625,303.9882202148437,0.9591875076293944,0.4252606928348541,0.3994080722332001,292.2174987792969,297.1499938964844,293.1499938964844,0.0151624279096722,-4019.48193359375,303.2970886230469,0.451059341430664,0.050000000745058,0.2355695366859436,289.21490478515625,291.1499938964844,258.7578125,258.0052490234375,279.1278991699219,292.21453857421875,289.201171875,1.0,0.3351928889751434,0.6006404757499695,0.6006404757499695,1.0,1.0,-1.5827128887176514,0.6194785833358765,0.9632343649864196,0.2509287297725677,0.0,0.0,1.0,73.47525787353516,109.0,-311.96337890625,-15653.9921875,423.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.63018798828125,302.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18984.478515625,20160.0,0.0,0.0,0.3653148710727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014012813568115,1.4014174938201904,-1.621925002837088e-05,0.0,0.0003707481664605,0.0,0.0,306.0155334472656,0.0,0.0,0.0,0.7801952362060547,4.0,0.0,1.0
456960,292.1225280761719,297.1499938964844,293.1499938964844,0.2768738269805908,-4882.31982421875,304.0483093261719,0.8265971541404724,0.2832039892673492,0.2539755403995514,292.08355712890625,297.1499938964844,293.1499938964844,0.1644043028354644,-3644.35400390625,304.0740661621094,0.752865731716156,0.2138662636280059,0.2019491791725158,291.9214782714844,297.1499938964844,293.1499938964844,0.3056943416595459,-4398.73388671875,304.0267333984375,0.8860996961593628,0.3521630764007568,0.2445281594991684,291.8910522460937,297.1499938964844,293.1499938964844,0.3970031440258026,-7318.001953125,303.9943542480469,0.956635057926178,0.4338419735431671,0.4076964855194092,292.2491455078125,297.1499938964844,293.1499938964844,0.0155698359012603,-4072.02685546875,303.3818054199219,0.4446941614151001,0.050000000745058,0.2361812740564346,289.1487731933594,291.1499938964844,258.7567749023437,258.00067138671875,279.12994384765625,292.2463073730469,289.1417541503906,1.0,0.3426180779933929,0.599793016910553,0.599793016910553,1.0,1.0,-1.6134401559829712,0.6323152780532837,0.9811249375343324,0.2573460042476654,0.0,0.0,1.0,77.34727478027344,112.0,-233.7481689453125,-15994.392578125,450.8671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7559814453125,303.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,19771.994140625,20160.0,0.0,0.0,0.3789797127246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430172562599182,1.4301893711090088,-1.6892059647943825e-05,0.0,0.0003846162289846,0.0,0.0,325.2530517578125,0.0,0.0,0.0,0.7813702821731567,4.0,0.0,1.0
457020,292.2003173828125,297.1499938964844,293.1499938964844,0.2923604249954223,-5090.5947265625,304.0564270019531,0.8242446780204773,0.2934561967849731,0.2635805606842041,292.1643371582031,297.1499938964844,293.1499938964844,0.176368772983551,-3852.42919921875,304.0794677734375,0.7539523243904114,0.2244949638843536,0.212462767958641,291.9979553222656,297.1499938964844,293.1499938964844,0.3259303569793701,-4623.0361328125,304.0341491699219,0.8856516480445862,0.3677756786346435,0.2557350099086761,291.9671936035156,297.1499938964844,293.1499938964844,0.4203343093395233,-7644.0087890625,304.00738525390625,0.9538878798484802,0.4502937197685241,0.4236047267913818,292.30926513671875,297.1499938964844,293.1499938964844,0.0163052976131439,-4156.87548828125,303.5471496582031,0.4348564445972442,0.050000000745058,0.237267792224884,289.0805969238281,291.1499938964844,258.75396728515625,257.9906616210937,279.1330261230469,292.3067321777344,289.0784912109375,1.0,0.3560766875743866,0.5982617735862732,0.5982617735862732,1.0,1.0,-1.671455144882202,0.6566640734672546,1.0147910118103027,0.2695190012454986,0.0,0.0,1.0,84.32980346679688,115.0,-116.42598724365234,-16627.8359375,505.0505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1593322753906,303.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,20054.806640625,20160.0,0.0,0.0,0.4037723243236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403645992279053,1.4403817653656006,-1.7133677829406224e-05,0.0,0.00040977759636,0.0,0.0,332.2564697265625,0.0,0.0,0.0,0.7864775061607361,4.0,0.0,1.0
457080,292.2003173828125,297.1499938964844,293.1499938964844,0.2923604249954223,-5090.5947265625,304.0564270019531,0.8242446780204773,0.2934561967849731,0.2635805606842041,292.1643371582031,297.1499938964844,293.1499938964844,0.176368772983551,-3852.42919921875,304.0794677734375,0.7539523243904114,0.2244949638843536,0.212462767958641,291.9979553222656,297.1499938964844,293.1499938964844,0.3259303569793701,-4623.0361328125,304.0341491699219,0.8856516480445862,0.3677756786346435,0.2557350099086761,291.9671936035156,297.1499938964844,293.1499938964844,0.4203343093395233,-7644.0087890625,304.00738525390625,0.9538878798484802,0.4502937197685241,0.4236047267913818,292.30926513671875,297.1499938964844,293.1499938964844,0.0163052976131439,-4156.87548828125,303.5471496582031,0.4348564445972442,0.050000000745058,0.237267792224884,289.0805969238281,291.1499938964844,258.75396728515625,257.9906616210937,279.1330261230469,292.3067321777344,289.0784912109375,1.0,0.3560766875743866,0.5982617735862732,0.5982617735862732,1.0,1.0,-1.671455144882202,0.6566640734672546,1.0147910118103027,0.2695190012454986,0.0,0.0,1.0,84.32980346679688,115.0,-116.42598724365234,-16627.8359375,505.0505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1593322753906,303.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,20054.806640625,20160.0,0.0,0.0,0.4037723243236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403645992279053,1.4403817653656006,-1.7133677829406224e-05,0.0,0.00040977759636,0.0,0.0,332.2564697265625,0.0,0.0,0.0,0.7864775061607361,4.0,0.0,1.0
457140,292.2726135253906,297.1499938964844,293.1499938964844,0.3054509460926056,-5262.6298828125,304.0658264160156,0.8232150077819824,0.3028504252433777,0.2723607718944549,292.2393798828125,297.1499938964844,293.1499938964844,0.1866493970155716,-4027.12841796875,304.0858459472656,0.7557333707809448,0.2342445999383926,0.2220315933227539,292.0695495605469,297.1499938964844,293.1499938964844,0.3436521291732788,-4815.0625,304.04327392578125,0.886692464351654,0.3824421167373657,0.2662294805049896,292.03839111328125,297.1499938964844,293.1499938964844,0.4405807256698608,-7920.77783203125,304.02117919921875,0.9531930685043336,0.4658136367797851,0.4385935962200165,292.3639221191406,297.1499938964844,293.1499938964844,0.0169495157897472,-4219.314453125,303.7093505859375,0.427651047706604,0.050000000745058,0.23820561170578,289.0805358886719,291.1499938964844,258.75,257.9794921875,279.1349792480469,292.3617248535156,289.0829162597656,1.0,0.3680087327957153,0.5968635678291321,0.5968635678291321,1.0,1.0,-1.7252094745635986,0.6793071031570435,1.0459023714065552,0.2808164656162262,0.0,0.0,1.0,90.4759750366211,118.0,-17.410863876342773,-17305.51171875,557.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6994323730469,303.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.783203125,21240.0,0.0,0.0,0.4252828359603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443126201629639,1.4431434869766235,-1.7199443391291425e-05,0.0,0.0004316080012358,0.0,0.0,334.1712951660156,0.0,0.0,0.0,0.8028609156608582,4.0,0.0,1.0
457200,292.2726135253906,297.1499938964844,293.1499938964844,0.3054509460926056,-5262.6298828125,304.0658264160156,0.8232150077819824,0.3028504252433777,0.2723607718944549,292.2393798828125,297.1499938964844,293.1499938964844,0.1866493970155716,-4027.12841796875,304.0858459472656,0.7557333707809448,0.2342445999383926,0.2220315933227539,292.0695495605469,297.1499938964844,293.1499938964844,0.3436521291732788,-4815.0625,304.04327392578125,0.886692464351654,0.3824421167373657,0.2662294805049896,292.03839111328125,297.1499938964844,293.1499938964844,0.4405807256698608,-7920.77783203125,304.02117919921875,0.9531930685043336,0.4658136367797851,0.4385935962200165,292.3639221191406,297.1499938964844,293.1499938964844,0.0169495157897472,-4219.314453125,303.7093505859375,0.427651047706604,0.050000000745058,0.23820561170578,289.0805358886719,291.1499938964844,258.75,257.9794921875,279.1349792480469,292.3617248535156,289.0829162597656,1.0,0.3680087327957153,0.5968635678291321,0.5968635678291321,1.0,1.0,-1.7252094745635986,0.6793071031570435,1.0459023714065552,0.2808164656162262,0.0,0.0,1.0,90.4759750366211,118.0,-17.410863876342773,-17305.51171875,557.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6994323730469,303.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.783203125,21240.0,0.0,0.0,0.4252828359603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443126201629639,1.4431434869766235,-1.7199443391291425e-05,0.0,0.0004316080012358,0.0,0.0,334.1712951660156,0.0,0.0,0.0,0.8028609156608582,4.0,0.0,1.0
457260,292.3398132324219,297.1499938964844,293.1499938964844,0.3157442212104797,-5394.189453125,304.07672119140625,0.8229768872261047,0.3114499151706695,0.2803937494754791,292.3074645996094,297.1499938964844,293.1499938964844,0.195263996720314,-4169.9765625,304.0928649902344,0.7581509947776794,0.2434971034526825,0.231042206287384,292.1363525390625,297.1499938964844,293.1499938964844,0.3583427965641022,-4970.35791015625,304.0543518066406,0.8886411190032959,0.3962619602680206,0.2761002779006958,292.1051025390625,297.1499938964844,293.1499938964844,0.4570366442203522,-8140.01806640625,304.0366516113281,0.9537742137908936,0.4804464280605316,0.4527095854282379,292.4130249023437,297.1499938964844,293.1499938964844,0.0174708701670169,-4256.458984375,303.869140625,0.4221741259098053,0.050000000745058,0.2390229105949401,289.1594543457031,291.1499938964844,258.7434387207031,257.9647216796875,279.1358337402344,292.4111022949219,289.165771484375,1.0,0.3787438869476318,0.5955005884170532,0.5955005884170532,1.0,1.0,-1.775456786155701,0.7004788517951965,1.074977993965149,0.2913428246974945,0.0,0.0,1.0,95.94358825683594,121.0,82.23129272460938,-18085.3125,607.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28082275390625,304.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.1796875,21240.0,0.0,0.0,0.444114476442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760968685150146,1.4761148691177368,-1.799431993276812e-05,0.0,0.0004507197299972,0.0,0.0,357.6028137207031,0.0,0.0,0.0,0.8060969114303589,4.0,0.0,1.0
457320,292.3398132324219,297.1499938964844,293.1499938964844,0.3157442212104797,-5394.189453125,304.07672119140625,0.8229768872261047,0.3114499151706695,0.2803937494754791,292.3074645996094,297.1499938964844,293.1499938964844,0.195263996720314,-4169.9765625,304.0928649902344,0.7581509947776794,0.2434971034526825,0.231042206287384,292.1363525390625,297.1499938964844,293.1499938964844,0.3583427965641022,-4970.35791015625,304.0543518066406,0.8886411190032959,0.3962619602680206,0.2761002779006958,292.1051025390625,297.1499938964844,293.1499938964844,0.4570366442203522,-8140.01806640625,304.0366516113281,0.9537742137908936,0.4804464280605316,0.4527095854282379,292.4130249023437,297.1499938964844,293.1499938964844,0.0174708701670169,-4256.458984375,303.869140625,0.4221741259098053,0.050000000745058,0.2390229105949401,289.1594543457031,291.1499938964844,258.7434387207031,257.9647216796875,279.1358337402344,292.4111022949219,289.165771484375,1.0,0.3787438869476318,0.5955005884170532,0.5955005884170532,1.0,1.0,-1.775456786155701,0.7004788517951965,1.074977993965149,0.2913428246974945,0.0,0.0,1.0,95.94358825683594,121.0,82.23129272460938,-18085.3125,607.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28082275390625,304.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.1796875,21240.0,0.0,0.0,0.444114476442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760968685150146,1.4761148691177368,-1.799431993276812e-05,0.0,0.0004507197299972,0.0,0.0,357.6028137207031,0.0,0.0,0.0,0.8060969114303589,4.0,0.0,1.0
457380,292.4022827148437,297.1499938964844,293.1499938964844,0.3245534598827362,-5505.33447265625,304.08642578125,0.8231170177459717,0.3192983269691467,0.287725031375885,292.3693542480469,297.1499938964844,293.1499938964844,0.203108862042427,-4298.42041015625,304.09881591796875,0.7609211802482605,0.2522897720336914,0.2395985424518585,292.1986694335937,297.1499938964844,293.1499938964844,0.3715384900569916,-5108.2001953125,304.064208984375,0.8910422325134277,0.4093039631843567,0.285401701927185,292.16754150390625,297.1499938964844,293.1499938964844,0.4716515243053436,-8332.806640625,304.0500183105469,0.9550450444221495,0.4942539632320404,0.466010183095932,292.4568786621094,297.1499938964844,293.1499938964844,0.0179617088288068,-4286.46630859375,304.0244140625,0.4178221225738525,0.050000000745058,0.2397501915693283,289.2547912597656,291.1499938964844,258.73309326171875,257.9441833496094,279.135986328125,292.4552001953125,289.2618103027344,1.0,0.3885318338871002,0.5941120982170105,0.5941120982170105,1.0,1.0,-1.82254695892334,0.7202625870704651,1.10228431224823,0.3011330962181091,0.0,0.0,1.0,100.896484375,124.0,121.75366973876952,-18780.490234375,656.8136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87225341796875,304.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.013671875,21240.0,0.0,0.0,0.4604896306991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480674386024475,1.4806923866271973,-1.810609683161601e-05,0.0,0.0004673384537454,0.0,0.0,360.9400329589844,0.0,0.0,0.0,0.8083862066268921,4.0,0.0,1.0
457440,292.4022827148437,297.1499938964844,293.1499938964844,0.3245534598827362,-5505.33447265625,304.08642578125,0.8231170177459717,0.3192983269691467,0.287725031375885,292.3693542480469,297.1499938964844,293.1499938964844,0.203108862042427,-4298.42041015625,304.09881591796875,0.7609211802482605,0.2522897720336914,0.2395985424518585,292.1986694335937,297.1499938964844,293.1499938964844,0.3715384900569916,-5108.2001953125,304.064208984375,0.8910422325134277,0.4093039631843567,0.285401701927185,292.16754150390625,297.1499938964844,293.1499938964844,0.4716515243053436,-8332.806640625,304.0500183105469,0.9550450444221495,0.4942539632320404,0.466010183095932,292.4568786621094,297.1499938964844,293.1499938964844,0.0179617088288068,-4286.46630859375,304.0244140625,0.4178221225738525,0.050000000745058,0.2397501915693283,289.2547912597656,291.1499938964844,258.73309326171875,257.9441833496094,279.135986328125,292.4552001953125,289.2618103027344,1.0,0.3885318338871002,0.5941120982170105,0.5941120982170105,1.0,1.0,-1.82254695892334,0.7202625870704651,1.10228431224823,0.3011330962181091,0.0,0.0,1.0,100.896484375,124.0,121.75366973876952,-18780.490234375,656.8136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87225341796875,304.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.013671875,21240.0,0.0,0.0,0.4604896306991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480674386024475,1.4806923866271973,-1.810609683161601e-05,0.0,0.0004673384537454,0.0,0.0,360.9400329589844,0.0,0.0,0.0,0.8083862066268921,4.0,0.0,1.0
457500,292.43194580078125,297.1499938964844,293.1499938964844,0.328451931476593,-5554.06884765625,304.09088134765625,0.8232344388961792,0.322944313287735,0.2911379933357239,292.3982238769531,297.1499938964844,293.1499938964844,0.2067586034536361,-4357.65380859375,304.1014709472656,0.7623425126075745,0.2565048038959503,0.2437029033899307,292.22821044921875,297.1499938964844,293.1499938964844,0.3776358067989349,-5171.39306640625,304.0687255859375,0.8923099637031555,0.4155503213405609,0.2898532450199127,292.1972351074219,297.1499938964844,293.1499938964844,0.4783506095409393,-8420.615234375,304.0559997558594,0.955810248851776,0.5008664727210999,0.4723758101463318,292.4769897460937,297.1499938964844,293.1499938964844,0.0181989520788192,-4299.4892578125,304.10040283203125,0.4159404635429382,0.050000000745058,0.2400885671377182,289.3062744140625,291.1499938964844,258.7265625,257.9319152832031,279.13592529296875,292.4754638671875,289.3133850097656,1.0,0.3931298553943634,0.5934041142463684,0.5934041142463684,1.0,1.0,-1.844969153404236,0.7296515107154846,1.1153175830841064,0.3057606220245361,0.0,0.0,1.0,103.22461700439452,124.0,132.61380004882812,-19116.349609375,680.8367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1631774902344,305.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.849609375,22320.0,0.0,0.0,0.467841774225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814718961715698,1.4814900159835815,-1.8125607311958447e-05,0.0,0.0004747999191749,0.0,0.0,361.5235900878906,0.0,0.0,0.0,0.8237851858139038,4.0,0.0,1.0
457560,292.4607849121094,297.1499938964844,293.1499938964844,0.3316254913806915,-5592.763671875,304.09588623046875,0.8236784934997559,0.3263786733150482,0.2943637669086456,292.4259338378906,297.1499938964844,293.1499938964844,0.209965705871582,-4408.90478515625,304.1044616699219,0.7640855312347412,0.2605869472026825,0.2476775050163269,292.2567443847656,297.1499938964844,293.1499938964844,0.3829585015773773,-5225.7099609375,304.0738220214844,0.8940003514289856,0.4216220378875732,0.2941748201847076,292.2259826660156,297.1499938964844,293.1499938964844,0.4840929508209228,-8494.5390625,304.06268310546875,0.9570730924606324,0.507286548614502,0.4785520136356354,292.4960021972656,297.1499938964844,293.1499938964844,0.019146392121911,-4371.0703125,304.145751953125,0.4155744314193725,0.0518057197332382,0.241856187582016,289.3744201660156,291.1499938964844,258.7192077636719,257.9183959960937,279.135009765625,292.4945678710937,289.38385009765625,1.0,0.3976075947284698,0.5925999283790588,0.5925999283790588,1.0,1.0,-1.868330359458924,0.7394307255744934,1.1288996934890747,0.3104215562343597,0.0,0.0,1.0,105.28163146972656,127.0,163.78004455566406,-19531.01171875,705.2252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4355163574219,305.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.658203125,22320.0,0.0,0.0,0.4748164415359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075475692749,1.5080941915512085,-1.8782433471642435e-05,0.0,0.000481878319988,0.0,0.0,381.3517456054688,0.0,0.0,0.0,0.8237972855567932,4.0,0.0,1.0
457620,292.515869140625,297.1499938964844,293.1499938964844,0.3383659124374389,-5677.009765625,304.1025390625,0.8301498889923096,0.3326627910137176,0.3000974655151367,292.4785461425781,297.1499938964844,293.1499938964844,0.2166948616504669,-4517.64501953125,304.1083374023437,0.7731204628944397,0.2682555317878723,0.2550127506256103,292.3119506835937,297.1499938964844,293.1499938964844,0.3943918943405151,-5344.04736328125,304.0799865722656,0.9041962027549744,0.4330587387084961,0.3022462427616119,292.2815246582031,297.1499938964844,293.1499938964844,0.496680736541748,-8660.1796875,304.070556640625,0.9669345617294312,0.5194364190101624,0.4901139140129089,292.5384521484375,297.1499938964844,293.1499938964844,0.02413678355515,-4906.98876953125,304.1385192871094,0.4453193247318268,0.0597936697304248,0.2759475409984588,289.4523620605469,291.1499938964844,258.7021484375,257.8878173828125,279.1260986328125,292.5367126464844,289.4548645019531,1.0,0.4077538251876831,0.5896955132484436,0.5896955132484436,1.0,1.0,-1.948526620864868,0.7727608680725098,1.1757657527923584,0.3264594972133636,0.0,0.0,1.0,106.24674224853516,130.0,103.37950897216795,-20389.025390625,772.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89697265625,305.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.658203125,22320.0,0.0,0.0,0.4880929291248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165574550628662,1.5165765285491943,-1.8994309357367456e-05,0.0,0.0004953522584401,0.0,0.0,387.8227233886719,0.0,0.0,0.0,0.8280361294746399,4.0,0.0,1.0
457680,292.515869140625,297.1499938964844,293.1499938964844,0.3383659124374389,-5677.009765625,304.1025390625,0.8301498889923096,0.3326627910137176,0.3000974655151367,292.4785461425781,297.1499938964844,293.1499938964844,0.2166948616504669,-4517.64501953125,304.1083374023437,0.7731204628944397,0.2682555317878723,0.2550127506256103,292.3119506835937,297.1499938964844,293.1499938964844,0.3943918943405151,-5344.04736328125,304.0799865722656,0.9041962027549744,0.4330587387084961,0.3022462427616119,292.2815246582031,297.1499938964844,293.1499938964844,0.496680736541748,-8660.1796875,304.070556640625,0.9669345617294312,0.5194364190101624,0.4901139140129089,292.5384521484375,297.1499938964844,293.1499938964844,0.02413678355515,-4906.98876953125,304.1385192871094,0.4453193247318268,0.0597936697304248,0.2759475409984588,289.4523620605469,291.1499938964844,258.7021484375,257.8878173828125,279.1260986328125,292.5367126464844,289.4548645019531,1.0,0.4077538251876831,0.5896955132484436,0.5896955132484436,1.0,1.0,-1.948526620864868,0.7727608680725098,1.1757657527923584,0.3264594972133636,0.0,0.0,1.0,106.24674224853516,130.0,103.37950897216795,-20389.025390625,772.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89697265625,305.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.658203125,22320.0,0.0,0.0,0.4880929291248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165574550628662,1.5165765285491943,-1.8994309357367456e-05,0.0,0.0004953522584401,0.0,0.0,387.8227233886719,0.0,0.0,0.0,0.8280361294746399,4.0,0.0,1.0
457740,292.56671142578125,297.1499938964844,293.1499938964844,0.345753401517868,-5770.939453125,304.1059875488281,0.8333888053894043,0.3384155929088592,0.305392175912857,292.5272521972656,297.1499938964844,293.1499938964844,0.2238436192274093,-4633.78271484375,304.1102905273437,0.7788220643997192,0.275387704372406,0.2618972361087799,292.3651428222656,297.1499938964844,293.1499938964844,0.4064354598522186,-5469.3037109375,304.0832214355469,0.9105434417724608,0.443505048751831,0.3096924722194671,292.3342590332031,297.1499938964844,293.1499938964844,0.5103210806846619,-8841.509765625,304.07427978515625,0.9722747206687928,0.5307405591011047,0.5009467601776123,292.5864562988281,297.1499938964844,293.1499938964844,0.0296676009893417,-5397.8193359375,304.1331481933594,0.4689274728298187,0.0655618086457252,0.3040699958801269,289.4735412597656,291.1499938964844,258.68218994140625,257.85284423828125,279.1255187988281,292.5846862792969,289.4743957519531,1.0,0.4181357324123382,0.5871762633323669,0.5871762633323669,1.0,1.0,-2.018882989883423,0.8019406199455261,1.2169424295425415,0.3406121134757995,0.0,0.0,1.0,108.84117889404295,133.0,46.062255859375,-21091.619140625,841.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2568054199219,305.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.36328125,23400.0,0.0,0.0,0.5007619857788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959026433061e-05,0.0,0.0005082097486592,0.0,0.0,389.5170593261719,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
457800,292.56671142578125,297.1499938964844,293.1499938964844,0.345753401517868,-5770.939453125,304.1059875488281,0.8333888053894043,0.3384155929088592,0.305392175912857,292.5272521972656,297.1499938964844,293.1499938964844,0.2238436192274093,-4633.78271484375,304.1102905273437,0.7788220643997192,0.275387704372406,0.2618972361087799,292.3651428222656,297.1499938964844,293.1499938964844,0.4064354598522186,-5469.3037109375,304.0832214355469,0.9105434417724608,0.443505048751831,0.3096924722194671,292.3342590332031,297.1499938964844,293.1499938964844,0.5103210806846619,-8841.509765625,304.07427978515625,0.9722747206687928,0.5307405591011047,0.5009467601776123,292.5864562988281,297.1499938964844,293.1499938964844,0.0296676009893417,-5397.8193359375,304.1331481933594,0.4689274728298187,0.0655618086457252,0.3040699958801269,289.4735412597656,291.1499938964844,258.68218994140625,257.85284423828125,279.1255187988281,292.5846862792969,289.4743957519531,1.0,0.4181357324123382,0.5871762633323669,0.5871762633323669,1.0,1.0,-2.018882989883423,0.8019406199455261,1.2169424295425415,0.3406121134757995,0.0,0.0,1.0,108.84117889404295,133.0,46.062255859375,-21091.619140625,841.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2568054199219,305.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.36328125,23400.0,0.0,0.0,0.5007619857788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959026433061e-05,0.0,0.0005082097486592,0.0,0.0,389.5170593261719,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
457860,292.6141357421875,297.1499938964844,293.1499938964844,0.3521561622619629,-5851.35107421875,304.1099548339844,0.8342673778533936,0.3435718417167663,0.3102102279663086,292.5726928710937,297.1499938964844,293.1499938964844,0.2302868068218231,-4737.2490234375,304.1127624511719,0.7819750308990479,0.2819456756114959,0.2682920098304748,292.416259765625,297.1499938964844,293.1499938964844,0.4171173870563507,-5578.916015625,304.087646484375,0.9137845635414124,0.453019380569458,0.3165036737918854,292.3846740722656,297.1499938964844,293.1499938964844,0.5225615501403809,-9002.1640625,304.0790405273437,0.9746192693710328,0.5411845445632935,0.5110129117965698,292.6341857910156,297.1499938964844,293.1499938964844,0.0340285263955593,-5766.787109375,304.1315002441406,0.4808628857135772,0.0701561421155929,0.3261855840682983,289.5058898925781,291.1499938964844,258.65966796875,257.81402587890625,279.1278381347656,292.632568359375,289.5068359375,1.0,0.4281759858131408,0.5850667357444763,0.5850667357444763,1.0,1.0,-2.0791828632354736,0.8269633054733276,1.252219557762146,0.3527100682258606,0.0,0.0,1.0,112.470703125,136.0,39.54422378540039,-21778.17578125,908.7493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53253173828125,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5130066871643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005206365603953,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.6141357421875,297.1499938964844,293.1499938964844,0.3521561622619629,-5851.35107421875,304.1099548339844,0.8342673778533936,0.3435718417167663,0.3102102279663086,292.5726928710937,297.1499938964844,293.1499938964844,0.2302868068218231,-4737.2490234375,304.1127624511719,0.7819750308990479,0.2819456756114959,0.2682920098304748,292.416259765625,297.1499938964844,293.1499938964844,0.4171173870563507,-5578.916015625,304.087646484375,0.9137845635414124,0.453019380569458,0.3165036737918854,292.3846740722656,297.1499938964844,293.1499938964844,0.5225615501403809,-9002.1640625,304.0790405273437,0.9746192693710328,0.5411845445632935,0.5110129117965698,292.6341857910156,297.1499938964844,293.1499938964844,0.0340285263955593,-5766.787109375,304.1315002441406,0.4808628857135772,0.0701561421155929,0.3261855840682983,289.5058898925781,291.1499938964844,258.65966796875,257.81402587890625,279.1278381347656,292.632568359375,289.5068359375,1.0,0.4281759858131408,0.5850667357444763,0.5850667357444763,1.0,1.0,-2.0791828632354736,0.8269633054733276,1.252219557762146,0.3527100682258606,0.0,0.0,1.0,112.470703125,136.0,39.54422378540039,-21778.17578125,908.7493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53253173828125,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.5130066871643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005206365603953,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.6584167480469,297.1499938964844,293.1499938964844,0.3585937917232513,-5932.662109375,304.112548828125,0.8339508175849915,0.3481672704219818,0.3145333528518677,292.6151123046875,297.1499938964844,293.1499938964844,0.2367398142814636,-4840.87890625,304.1144104003906,0.7837649583816528,0.2879695892333984,0.2741905152797699,292.4646911621094,297.1499938964844,293.1499938964844,0.4278757572174072,-5689.37744140625,304.0904846191406,0.9153732657432556,0.4617877304553985,0.3227789103984833,292.43243408203125,297.1499938964844,293.1499938964844,0.5350692868232727,-9166.7021484375,304.0818176269531,0.9755569696426392,0.5508856177330017,0.5203688740730286,292.6793518066406,297.1499938964844,293.1499938964844,0.0380783528089523,-6096.00927734375,304.1309509277344,0.4881839454174042,0.0740651562809944,0.3448929786682129,289.5095520019531,291.1499938964844,258.6348876953125,257.7717590332031,279.13037109375,292.6778564453125,289.50958251953125,1.0,0.4376944601535797,0.5832334756851196,0.5832334756851196,1.0,1.0,-2.1327035427093506,0.8491767644882202,1.2835267782211304,0.3634299635887146,0.0,0.0,1.0,116.5014877319336,139.0,12.116686820983888,-22302.404296875,974.1520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77471923828125,306.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0,23400.0,0.0,0.0,0.5245620012283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.5544852018356323,-1.9955738025601025e-05,0.0,0.0005323637742549,0.0,0.0,417.6379089355469,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
458040,292.6584167480469,297.1499938964844,293.1499938964844,0.3585937917232513,-5932.662109375,304.112548828125,0.8339508175849915,0.3481672704219818,0.3145333528518677,292.6151123046875,297.1499938964844,293.1499938964844,0.2367398142814636,-4840.87890625,304.1144104003906,0.7837649583816528,0.2879695892333984,0.2741905152797699,292.4646911621094,297.1499938964844,293.1499938964844,0.4278757572174072,-5689.37744140625,304.0904846191406,0.9153732657432556,0.4617877304553985,0.3227789103984833,292.43243408203125,297.1499938964844,293.1499938964844,0.5350692868232727,-9166.7021484375,304.0818176269531,0.9755569696426392,0.5508856177330017,0.5203688740730286,292.6793518066406,297.1499938964844,293.1499938964844,0.0380783528089523,-6096.00927734375,304.1309509277344,0.4881839454174042,0.0740651562809944,0.3448929786682129,289.5095520019531,291.1499938964844,258.6348876953125,257.7717590332031,279.13037109375,292.6778564453125,289.50958251953125,1.0,0.4376944601535797,0.5832334756851196,0.5832334756851196,1.0,1.0,-2.1327035427093506,0.8491767644882202,1.2835267782211304,0.3634299635887146,0.0,0.0,1.0,116.5014877319336,139.0,12.116686820983888,-22302.404296875,974.1520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77471923828125,306.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0,23400.0,0.0,0.0,0.5245620012283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544652938842771,1.5544852018356323,-1.9955738025601025e-05,0.0,0.0005323637742549,0.0,0.0,417.6379089355469,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
458100,292.6794128417969,297.1499938964844,293.1499938964844,0.3616778552532196,-5971.5283203125,304.11376953125,0.8335406184196472,0.3502697944641113,0.3165206015110016,292.6351928710937,297.1499938964844,293.1499938964844,0.239869013428688,-4890.951171875,304.1152038574219,0.7843537330627441,0.2907982766628265,0.2769660055637359,292.4877624511719,297.1499938964844,293.1499938964844,0.4331302344799042,-5743.13134765625,304.0917358398437,0.9158183932304382,0.4659329950809479,0.3257463276386261,292.45526123046875,297.1499938964844,293.1499938964844,0.5412150025367737,-9247.271484375,304.0830383300781,0.9757460951805116,0.5554895997047424,0.5248116850852966,292.70068359375,297.1499938964844,293.1499938964844,0.039944726973772,-6246.76318359375,304.1310119628906,0.4910512566566467,0.0758368074893951,0.3533610105514526,289.5072631835937,291.1499938964844,258.6217346191406,257.7494812011719,279.1314697265625,292.69927978515625,289.507080078125,1.0,0.4422424733638763,0.5823904275894165,0.5823904275894165,1.0,1.0,-2.157496213912964,0.8594600558280945,1.2980360984802246,0.3683859407901764,0.0,0.0,1.0,118.56922912597656,139.0,2.975450277328491,-22543.15625,1006.1411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8900146484375,306.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.853515625,24480.0,0.0,0.0,0.5300434827804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.555178999900818,-1.997355320781935e-05,0.0,0.0005379267968237,0.0,0.0,418.19732666015625,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
458160,292.69970703125,297.1499938964844,293.1499938964844,0.3641228973865509,-6001.568359375,304.11590576171875,0.8330130577087402,0.352243036031723,0.3183946907520294,292.65460205078125,297.1499938964844,293.1499938964844,0.2425459027290344,-4933.11376953125,304.1166687011719,0.7847945690155029,0.2935096621513366,0.2796313166618347,292.5101623535156,297.1499938964844,293.1499938964844,0.4376164376735687,-5788.2255859375,304.0942077636719,0.9161030054092408,0.4699260592460632,0.3286087214946747,292.4774475097656,297.1499938964844,293.1499938964844,0.5464401245117188,-9314.4404296875,304.08575439453125,0.9758106470108032,0.5599324107170105,0.5291057825088501,292.7211608886719,297.1499938964844,293.1499938964844,0.0416262224316597,-6381.2294921875,304.13140869140625,0.493573248386383,0.0775075703859329,0.3613517582416534,289.5223999023437,291.1499938964844,258.6081237792969,257.7265319824219,279.1324462890625,292.7198181152344,289.5240478515625,1.0,0.4466486573219299,0.5815858244895935,0.5815858244895935,1.0,1.0,-2.181142807006836,0.8692590594291687,1.311883807182312,0.3731039464473724,0.0,0.0,1.0,120.6464614868164,142.0,23.77914810180664,-22860.908203125,1037.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9892883300781,306.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.384765625,24480.0,0.0,0.0,0.5354689955711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.064039472315926e-05,0.0,0.0005434330087155,0.0,0.0,439.3143310546875,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
458220,292.7383117675781,297.1499938964844,293.1499938964844,0.3691934943199157,-6064.67431640625,304.1188049316406,0.8316726684570312,0.355821281671524,0.3218058049678802,292.6913757324219,297.1499938964844,293.1499938964844,0.2480413764715194,-5020.10107421875,304.1185913085937,0.7853116989135742,0.2985970377922058,0.2846402823925018,292.55279541015625,297.1499938964844,293.1499938964844,0.446935087442398,-5882.517578125,304.09722900390625,0.9162883758544922,0.4774872958660126,0.3340286314487457,292.5198974609375,297.1499938964844,293.1499938964844,0.5573667287826538,-9456.05859375,304.0888977050781,0.975644826889038,0.5683625936508179,0.5372530817985535,292.7595520019531,297.1499938964844,293.1499938964844,0.0448209419846534,-6639.10400390625,304.1322937011719,0.4978238940238952,0.0805813670158386,0.3760839104652405,289.5290832519531,291.1499938964844,258.5797424316406,257.6788024902344,279.134033203125,292.75836181640625,289.5291442871094,1.0,0.4550391733646393,0.5800731182098389,0.5800731182098389,1.0,1.0,-2.225249767303467,0.8874998092651367,1.33774995803833,0.3818700909614563,0.0,0.0,1.0,124.79502868652344,145.0,9.291077613830566,-23303.21875,1098.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1743469238281,306.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.5458881258964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.0846167899435383e-05,0.0,0.000554007012397,0.0,0.0,445.9002990722656,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
