time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7383117675781,297.1499938964844,293.1499938964844,0.3691934943199157,-6064.67431640625,304.1188049316406,0.8316726684570312,0.355821281671524,0.3218058049678802,292.6913757324219,297.1499938964844,293.1499938964844,0.2480413764715194,-5020.10107421875,304.1185913085937,0.7853116989135742,0.2985970377922058,0.2846402823925018,292.55279541015625,297.1499938964844,293.1499938964844,0.446935087442398,-5882.517578125,304.09722900390625,0.9162883758544922,0.4774872958660126,0.3340286314487457,292.5198974609375,297.1499938964844,293.1499938964844,0.5573667287826538,-9456.05859375,304.0888977050781,0.975644826889038,0.5683625936508179,0.5372530817985535,292.7595520019531,297.1499938964844,293.1499938964844,0.0448209419846534,-6639.10400390625,304.1322937011719,0.4978238940238952,0.0805813670158386,0.3760839104652405,289.5290832519531,291.1499938964844,258.5797424316406,257.6788024902344,279.134033203125,292.75836181640625,289.5291442871094,1.0,0.4550391733646393,0.5800731182098389,0.5800731182098389,1.0,1.0,-2.225249767303467,0.8874998092651367,1.33774995803833,0.3818700909614563,0.0,0.0,1.0,124.79502868652344,145.0,9.291077613830566,-23303.21875,1098.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1743469238281,306.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.5458881258964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.0846167899435383e-05,0.0,0.000554007012397,0.0,0.0,445.9002990722656,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.7742919921875,297.1499938964844,293.1499938964844,0.3739550709724426,-6123.89599609375,304.1212463378906,0.8300588726997375,0.3589455485343933,0.3248049914836883,292.72564697265625,297.1499938964844,293.1499938964844,0.253323882818222,-5103.48193359375,304.1202697753906,0.7854548692703247,0.3032639324665069,0.2892474830150604,292.5926208496094,297.1499938964844,293.1499938964844,0.4560327529907226,-5974.330078125,304.0996398925781,0.916111171245575,0.4845320880413055,0.3390829861164093,292.5597229003906,297.1499938964844,293.1499938964844,0.56809002161026,-9594.705078125,304.0914001464844,0.9752078056335448,0.5762408971786499,0.5448721051216125,292.7947082519531,297.1499938964844,293.1499938964844,0.0477234050631523,-6875.7666015625,304.13336181640625,0.501249372959137,0.08333670347929,0.3893434405326843,289.5247497558594,291.1499938964844,258.54998779296875,257.6290283203125,279.13525390625,292.79364013671875,289.52459716796875,1.0,0.4628897905349731,0.5786626935005188,0.5786626935005188,1.0,1.0,-2.265538454055786,0.90410053730011,1.3614379167556765,0.3898236155509949,0.0,0.0,1.0,128.89500427246094,148.0,-2.107638597488404,-23698.833984375,1158.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.358154296875,306.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5555807948112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005638438742607,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7742919921875,297.1499938964844,293.1499938964844,0.3739550709724426,-6123.89599609375,304.1212463378906,0.8300588726997375,0.3589455485343933,0.3248049914836883,292.72564697265625,297.1499938964844,293.1499938964844,0.253323882818222,-5103.48193359375,304.1202697753906,0.7854548692703247,0.3032639324665069,0.2892474830150604,292.5926208496094,297.1499938964844,293.1499938964844,0.4560327529907226,-5974.330078125,304.0996398925781,0.916111171245575,0.4845320880413055,0.3390829861164093,292.5597229003906,297.1499938964844,293.1499938964844,0.56809002161026,-9594.705078125,304.0914001464844,0.9752078056335448,0.5762408971786499,0.5448721051216125,292.7947082519531,297.1499938964844,293.1499938964844,0.0477234050631523,-6875.7666015625,304.13336181640625,0.501249372959137,0.08333670347929,0.3893434405326843,289.5247497558594,291.1499938964844,258.54998779296875,257.6290283203125,279.13525390625,292.79364013671875,289.52459716796875,1.0,0.4628897905349731,0.5786626935005188,0.5786626935005188,1.0,1.0,-2.265538454055786,0.90410053730011,1.3614379167556765,0.3898236155509949,0.0,0.0,1.0,128.89500427246094,148.0,-2.107638597488404,-23698.833984375,1158.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.358154296875,306.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5555807948112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005638438742607,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.8080139160156,297.1499938964844,293.1499938964844,0.3773753345012665,-6165.13720703125,304.1250915527344,0.828201174736023,0.3616260588169098,0.3274084627628326,292.75762939453125,297.1499938964844,293.1499938964844,0.25765061378479,-5170.60205078125,304.1229248046875,0.785269021987915,0.3075277209281921,0.2934735715389251,292.6300048828125,297.1499938964844,293.1499938964844,0.4635820388793945,-6049.12109375,304.1037902832031,0.9156163334846495,0.4910729229450226,0.3437881469726562,292.5973205566406,297.1499938964844,293.1499938964844,0.5769733190536499,-9707.2412109375,304.0960388183594,0.974528968334198,0.5835742354393005,0.5519827008247375,292.826904296875,297.1499938964844,293.1499938964844,0.0501792803406715,-7076.07666015625,304.1347961425781,0.5039913654327393,0.0858059749007225,0.4012959599494934,289.5480651855469,291.1499938964844,258.51922607421875,257.57763671875,279.1362609863281,292.825927734375,289.5486145019531,1.0,0.4702336490154266,0.577338457107544,0.577338457107544,1.0,1.0,-2.302295207977295,0.9191759824752808,1.3831192255020142,0.3970215916633606,0.0,0.0,1.0,132.94097900390625,151.0,18.337242126464844,-24164.08984375,1214.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.511474609375,306.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5649025440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005733042489737,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.8080139160156,297.1499938964844,293.1499938964844,0.3773753345012665,-6165.13720703125,304.1250915527344,0.828201174736023,0.3616260588169098,0.3274084627628326,292.75762939453125,297.1499938964844,293.1499938964844,0.25765061378479,-5170.60205078125,304.1229248046875,0.785269021987915,0.3075277209281921,0.2934735715389251,292.6300048828125,297.1499938964844,293.1499938964844,0.4635820388793945,-6049.12109375,304.1037902832031,0.9156163334846495,0.4910729229450226,0.3437881469726562,292.5973205566406,297.1499938964844,293.1499938964844,0.5769733190536499,-9707.2412109375,304.0960388183594,0.974528968334198,0.5835742354393005,0.5519827008247375,292.826904296875,297.1499938964844,293.1499938964844,0.0501792803406715,-7076.07666015625,304.1347961425781,0.5039913654327393,0.0858059749007225,0.4012959599494934,289.5480651855469,291.1499938964844,258.51922607421875,257.57763671875,279.1362609863281,292.825927734375,289.5486145019531,1.0,0.4702336490154266,0.577338457107544,0.577338457107544,1.0,1.0,-2.302295207977295,0.9191759824752808,1.3831192255020142,0.3970215916633606,0.0,0.0,1.0,132.94097900390625,151.0,18.337242126464844,-24164.08984375,1214.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.511474609375,306.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5649025440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005733042489737,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.83953857421875,297.1499938964844,293.1499938964844,0.3807865679264068,-6206.88818359375,304.127685546875,0.8261226415634155,0.3638930320739746,0.3296339809894562,292.7875061035156,297.1499938964844,293.1499938964844,0.2619830667972564,-5238.134765625,304.1247253417969,0.7847836017608643,0.3114050924777984,0.2973310053348541,292.6649780273437,297.1499938964844,293.1499938964844,0.4712841212749481,-6125.88525390625,304.1063537597656,0.91484135389328,0.4971484243869781,0.3481614291667938,292.6326599121094,297.1499938964844,293.1499938964844,0.5860897302627563,-9823.59375,304.09881591796875,0.9736303687095642,0.5904048085212708,0.5586073398590088,292.8563842773437,297.1499938964844,293.1499938964844,0.0524516515433788,-7264.46484375,304.1360778808594,0.5061257481575012,0.0880076885223388,0.4120282232761383,289.5512084960937,291.1499938964844,258.4877319335937,257.52508544921875,279.1371154785156,292.85552978515625,289.5513610839844,1.0,0.4770942330360412,0.5760924816131592,0.5760924816131592,1.0,1.0,-2.335707902908325,0.9328063726425172,1.402901530265808,0.4035030007362366,0.0,0.0,1.0,136.92884826660156,154.0,7.428444385528564,-24504.236328125,1268.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6644897460937,307.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5736213326454163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005821527447551,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.83953857421875,297.1499938964844,293.1499938964844,0.3807865679264068,-6206.88818359375,304.127685546875,0.8261226415634155,0.3638930320739746,0.3296339809894562,292.7875061035156,297.1499938964844,293.1499938964844,0.2619830667972564,-5238.134765625,304.1247253417969,0.7847836017608643,0.3114050924777984,0.2973310053348541,292.6649780273437,297.1499938964844,293.1499938964844,0.4712841212749481,-6125.88525390625,304.1063537597656,0.91484135389328,0.4971484243869781,0.3481614291667938,292.6326599121094,297.1499938964844,293.1499938964844,0.5860897302627563,-9823.59375,304.09881591796875,0.9736303687095642,0.5904048085212708,0.5586073398590088,292.8563842773437,297.1499938964844,293.1499938964844,0.0524516515433788,-7264.46484375,304.1360778808594,0.5061257481575012,0.0880076885223388,0.4120282232761383,289.5512084960937,291.1499938964844,258.4877319335937,257.52508544921875,279.1371154785156,292.85552978515625,289.5513610839844,1.0,0.4770942330360412,0.5760924816131592,0.5760924816131592,1.0,1.0,-2.335707902908325,0.9328063726425172,1.402901530265808,0.4035030007362366,0.0,0.0,1.0,136.92884826660156,154.0,7.428444385528564,-24504.236328125,1268.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6644897460937,307.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5736213326454163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005821527447551,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.85455322265625,297.1499938964844,293.1499938964844,0.382328987121582,-6225.70556640625,304.1289367675781,0.8250091075897217,0.3648771941661834,0.33061283826828,292.8017272949219,297.1499938964844,293.1499938964844,0.2640319168567657,-5269.98291015625,304.1255798339844,0.784438967704773,0.3132034242153168,0.2991267740726471,292.681640625,297.1499938964844,293.1499938964844,0.4749896228313446,-6162.7119140625,304.1075439453125,0.9143640995025636,0.5000207424163818,0.3502324223518371,292.6495361328125,297.1499938964844,293.1499938964844,0.5904890298843384,-9879.580078125,304.1001281738281,0.9731093645095824,0.5936422348022461,0.5617515444755554,292.8702087402344,297.1499938964844,293.1499938964844,0.0534955970942974,-7351.697265625,304.13671875,0.5069873332977295,0.0890146866440773,0.4169660210609436,289.5514831542969,291.1499938964844,258.4718322753906,257.49853515625,279.1374816894531,292.8693542480469,289.5516052246094,1.0,0.4803531765937805,0.5754967927932739,0.5754967927932739,1.0,1.0,-2.35123872756958,0.9391138553619384,1.4121248722076416,0.4064924716949463,0.0,0.0,1.0,138.90016174316406,154.0,4.405931949615479,-24663.998046875,1294.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74346923828125,307.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5777233839035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093703595456e-05,0.0,0.0005863158148713,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8691101074219,297.1499938964844,293.1499938964844,0.3831789195537567,-6235.1484375,304.1312255859375,0.8238447308540344,0.3657614886760711,0.3315038979053497,292.8155212402344,297.1499938964844,293.1499938964844,0.2655704319477081,-5293.19921875,304.1272277832031,0.7840272784233093,0.3149089813232422,0.3008358180522918,292.69781494140625,297.1499938964844,293.1499938964844,0.477834552526474,-6190.12939453125,304.110107421875,0.913826584815979,0.502778947353363,0.3522270619869232,292.6659851074219,297.1499938964844,293.1499938964844,0.5938495993614197,-9920.8876953125,304.1031188964844,0.9725383520126344,0.5967556238174438,0.5647843480110168,292.8834228515625,297.1499938964844,293.1499938964844,0.0543721057474613,-7423.89990234375,304.1375427246094,0.507720410823822,0.0899618491530418,0.4216330945491791,289.5713195800781,291.1499938964844,258.4558410644531,257.47186279296875,279.13787841796875,292.88262939453125,289.57305908203125,1.0,0.483502447605133,0.5749191045761108,0.5749191045761108,1.0,1.0,-2.366009473800659,0.9450937509536744,1.420915603637695,0.4093207120895386,0.0,0.0,1.0,140.8581085205078,157.0,29.863454818725582,-24908.794921875,1320.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80987548828125,307.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.581804096698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.00059045717353,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8967590332031,297.1499938964844,293.1499938964844,0.385196328163147,-6259.04541015625,304.13409423828125,0.8213697671890259,0.3672717213630676,0.3330379128456116,292.8417358398437,297.1499938964844,293.1499938964844,0.2688859105110168,-5344.10107421875,304.1292724609375,0.7830113172531128,0.3180633783340454,0.3040028214454651,292.72869873046875,297.1499938964844,293.1499938964844,0.484021782875061,-6250.8916015625,304.1130676269531,0.9125676155090332,0.5079708695411682,0.3559835255146026,292.6974792480469,297.1499938964844,293.1499938964844,0.6011996865272522,-10013.24609375,304.1064453125,0.971235990524292,0.6026288270950317,0.5705065131187439,292.9082336425781,297.1499938964844,293.1499938964844,0.056081436574459,-7567.21533203125,304.1388244628906,0.508819043636322,0.0916834101080894,0.4301819205284118,289.5869445800781,291.1499938964844,258.423828125,257.4183654785156,279.1386108398437,292.9075012207031,289.5875244140625,1.0,0.4894816279411316,0.5738185048103333,0.5738185048103333,1.0,1.0,-2.393315553665161,0.9560948610305786,1.437220811843872,0.4145047664642334,0.0,0.0,1.0,144.73672485351562,160.0,21.150012969970703,-25210.029296875,1369.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9394836425781,307.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5896106362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0005983798182569,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8967590332031,297.1499938964844,293.1499938964844,0.385196328163147,-6259.04541015625,304.13409423828125,0.8213697671890259,0.3672717213630676,0.3330379128456116,292.8417358398437,297.1499938964844,293.1499938964844,0.2688859105110168,-5344.10107421875,304.1292724609375,0.7830113172531128,0.3180633783340454,0.3040028214454651,292.72869873046875,297.1499938964844,293.1499938964844,0.484021782875061,-6250.8916015625,304.1130676269531,0.9125676155090332,0.5079708695411682,0.3559835255146026,292.6974792480469,297.1499938964844,293.1499938964844,0.6011996865272522,-10013.24609375,304.1064453125,0.971235990524292,0.6026288270950317,0.5705065131187439,292.9082336425781,297.1499938964844,293.1499938964844,0.056081436574459,-7567.21533203125,304.1388244628906,0.508819043636322,0.0916834101080894,0.4301819205284118,289.5869445800781,291.1499938964844,258.423828125,257.4183654785156,279.1386108398437,292.9075012207031,289.5875244140625,1.0,0.4894816279411316,0.5738185048103333,0.5738185048103333,1.0,1.0,-2.393315553665161,0.9560948610305786,1.437220811843872,0.4145047664642334,0.0,0.0,1.0,144.73672485351562,160.0,21.150012969970703,-25210.029296875,1369.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9394836425781,307.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5896106362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0005983798182569,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.9222717285156,297.1499938964844,293.1499938964844,0.3870086669921875,-6280.6533203125,304.1363830566406,0.8187790513038635,0.3685108125209808,0.3343144059181213,292.8661499023437,297.1499938964844,293.1499938964844,0.2720202803611755,-5392.24609375,304.1309509277344,0.7818117737770081,0.3209196329116821,0.3068783283233642,292.7576599121094,297.1499938964844,293.1499938964844,0.4899815618991852,-6309.4345703125,304.11541748046875,0.9111406207084656,0.5127661228179932,0.3594605326652527,292.7271423339844,297.1499938964844,293.1499938964844,0.6083124279975891,-10102.6943359375,304.1091003417969,0.9697805047035216,0.6080746054649353,0.575820803642273,292.9309997558594,297.1499938964844,293.1499938964844,0.0576096139848232,-7696.595703125,304.1400146484375,0.509490966796875,0.0931902378797531,0.4377472400665283,289.5950622558594,291.1499938964844,258.3920593261719,257.36505126953125,279.1393127441406,292.9303283691406,289.5955505371094,1.0,0.4950638711452484,0.5727851390838623,0.5727851390838623,1.0,1.0,-2.4179556369781494,0.96595561504364,1.4520000219345093,0.4191271364688873,0.0,0.0,1.0,148.54885864257812,163.0,14.084341049194336,-25479.587890625,1415.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0778503417969,307.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.5967932939529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006056693382561,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.9222717285156,297.1499938964844,293.1499938964844,0.3870086669921875,-6280.6533203125,304.1363830566406,0.8187790513038635,0.3685108125209808,0.3343144059181213,292.8661499023437,297.1499938964844,293.1499938964844,0.2720202803611755,-5392.24609375,304.1309509277344,0.7818117737770081,0.3209196329116821,0.3068783283233642,292.7576599121094,297.1499938964844,293.1499938964844,0.4899815618991852,-6309.4345703125,304.11541748046875,0.9111406207084656,0.5127661228179932,0.3594605326652527,292.7271423339844,297.1499938964844,293.1499938964844,0.6083124279975891,-10102.6943359375,304.1091003417969,0.9697805047035216,0.6080746054649353,0.575820803642273,292.9309997558594,297.1499938964844,293.1499938964844,0.0576096139848232,-7696.595703125,304.1400146484375,0.509490966796875,0.0931902378797531,0.4377472400665283,289.5950622558594,291.1499938964844,258.3920593261719,257.36505126953125,279.1393127441406,292.9303283691406,289.5955505371094,1.0,0.4950638711452484,0.5727851390838623,0.5727851390838623,1.0,1.0,-2.4179556369781494,0.96595561504364,1.4520000219345093,0.4191271364688873,0.0,0.0,1.0,148.54885864257812,163.0,14.084341049194336,-25479.587890625,1415.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0778503417969,307.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.5967932939529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006056693382561,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9458923339844,297.1499938964844,293.1499938964844,0.3876503109931946,-6286.8291015625,304.1397705078125,0.8160752058029175,0.36949023604393,0.3353610932826996,292.8888854980469,297.1499938964844,293.1499938964844,0.2742451429367065,-5425.3828125,304.133544921875,0.7804483771324158,0.3234969973564148,0.3094898760318756,292.7850036621094,297.1499938964844,293.1499938964844,0.4943786561489105,-6351.35107421875,304.1195373535156,0.9095475077629088,0.5171602964401245,0.362661749124527,292.7552795410156,297.1499938964844,293.1499938964844,0.6135545969009399,-10166.4599609375,304.1138916015625,0.9681606888771056,0.6130831837654114,0.5807304978370667,292.9518737792969,297.1499938964844,293.1499938964844,0.0587863139808177,-7794.78125,304.141357421875,0.5097809433937073,0.0944992527365684,0.4444109499454498,289.6313781738281,291.1499938964844,258.3607788085937,257.3123474121094,279.1399841308594,292.9512939453125,289.6324768066406,1.0,0.5002795457839966,0.571819007396698,0.571819007396698,1.0,1.0,-2.4401025772094727,0.9747570157051086,1.4653455018997192,0.423232227563858,0.0,0.0,1.0,152.3040771484375,166.0,35.58399200439453,-25829.52734375,1458.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19195556640625,307.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6037090420722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006126879598014,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9458923339844,297.1499938964844,293.1499938964844,0.3876503109931946,-6286.8291015625,304.1397705078125,0.8160752058029175,0.36949023604393,0.3353610932826996,292.8888854980469,297.1499938964844,293.1499938964844,0.2742451429367065,-5425.3828125,304.133544921875,0.7804483771324158,0.3234969973564148,0.3094898760318756,292.7850036621094,297.1499938964844,293.1499938964844,0.4943786561489105,-6351.35107421875,304.1195373535156,0.9095475077629088,0.5171602964401245,0.362661749124527,292.7552795410156,297.1499938964844,293.1499938964844,0.6135545969009399,-10166.4599609375,304.1138916015625,0.9681606888771056,0.6130831837654114,0.5807304978370667,292.9518737792969,297.1499938964844,293.1499938964844,0.0587863139808177,-7794.78125,304.141357421875,0.5097809433937073,0.0944992527365684,0.4444109499454498,289.6313781738281,291.1499938964844,258.3607788085937,257.3123474121094,279.1399841308594,292.9512939453125,289.6324768066406,1.0,0.5002795457839966,0.571819007396698,0.571819007396698,1.0,1.0,-2.4401025772094727,0.9747570157051086,1.4653455018997192,0.423232227563858,0.0,0.0,1.0,152.3040771484375,166.0,35.58399200439453,-25829.52734375,1458.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19195556640625,307.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6037090420722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006126879598014,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.96783447265625,297.1499938964844,293.1499938964844,0.3884947299957275,-6296.36669921875,304.1417541503906,0.8132397532463074,0.3702080845832824,0.3361774384975433,292.91015625,297.1499938964844,293.1499938964844,0.2765985131263733,-5461.11474609375,304.1351013183594,0.7789243459701538,0.325797289609909,0.3118425011634826,292.81072998046875,297.1499938964844,293.1499938964844,0.499050110578537,-6396.74658203125,304.12188720703125,0.907807469367981,0.5211911201477051,0.3656025826931,292.7818298339844,297.1499938964844,293.1499938964844,0.6191567778587341,-10236.1474609375,304.1165771484375,0.9663788676261902,0.6176970601081848,0.5852564573287964,292.9710693359375,297.1499938964844,293.1499938964844,0.0598919242620468,-7888.69873046875,304.14239501953125,0.5097256898880005,0.0956244617700576,0.450235366821289,289.6476135253906,291.1499938964844,258.3302917480469,257.2607116699219,279.14068603515625,292.97052001953125,289.6483764648437,1.0,0.5051508545875549,0.5709222555160522,0.5709222555160522,1.0,1.0,-2.4598796367645264,0.9825611114501952,1.4773186445236206,0.426852822303772,0.0,0.0,1.0,156.0082244873047,169.0,25.56896209716797,-26062.69140625,1499.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3108215332031,307.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.610116720199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006191908614709,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.96783447265625,297.1499938964844,293.1499938964844,0.3884947299957275,-6296.36669921875,304.1417541503906,0.8132397532463074,0.3702080845832824,0.3361774384975433,292.91015625,297.1499938964844,293.1499938964844,0.2765985131263733,-5461.11474609375,304.1351013183594,0.7789243459701538,0.325797289609909,0.3118425011634826,292.81072998046875,297.1499938964844,293.1499938964844,0.499050110578537,-6396.74658203125,304.12188720703125,0.907807469367981,0.5211911201477051,0.3656025826931,292.7818298339844,297.1499938964844,293.1499938964844,0.6191567778587341,-10236.1474609375,304.1165771484375,0.9663788676261902,0.6176970601081848,0.5852564573287964,292.9710693359375,297.1499938964844,293.1499938964844,0.0598919242620468,-7888.69873046875,304.14239501953125,0.5097256898880005,0.0956244617700576,0.450235366821289,289.6476135253906,291.1499938964844,258.3302917480469,257.2607116699219,279.14068603515625,292.97052001953125,289.6483764648437,1.0,0.5051508545875549,0.5709222555160522,0.5709222555160522,1.0,1.0,-2.4598796367645264,0.9825611114501952,1.4773186445236206,0.426852822303772,0.0,0.0,1.0,156.0082244873047,169.0,25.56896209716797,-26062.69140625,1499.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3108215332031,307.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.610116720199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006191908614709,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.9783630371094,297.1499938964844,293.1499938964844,0.3887974917888641,-6299.669921875,304.1427001953125,0.8117531538009644,0.3704471886157989,0.3364859819412231,292.9203491210937,297.1499938964844,293.1499938964844,0.2776798605918884,-5477.501953125,304.1358337402344,0.7780929207801819,0.3268312513828277,0.3129140436649322,292.822998046875,297.1499938964844,293.1499938964844,0.5012649893760681,-6418.24609375,304.1229858398437,0.9068875908851624,0.5230755805969238,0.3669822216033935,292.7945251464844,297.1499938964844,293.1499938964844,0.6218238472938538,-10269.2939453125,304.1177978515625,0.9654279351234436,0.6198633313179016,0.5873873233795166,292.9800720214844,297.1499938964844,293.1499938964844,0.0603881627321243,-7930.998046875,304.14288330078125,0.5095788836479187,0.0961226895451545,0.4528542757034302,289.65460205078125,291.1499938964844,258.31549072265625,257.2354431152344,279.1410522460937,292.97955322265625,289.6553649902344,1.0,0.507463276386261,0.5705012679100037,0.5705012679100037,1.0,1.0,-2.468902587890625,0.9861019253730774,1.4828007221221924,0.4284898936748504,0.0,0.0,1.0,157.84474182128906,169.0,22.844459533691406,-26172.11328125,1519.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3739929199219,307.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6130985021591187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006222170777618,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9886474609375,297.1499938964844,293.1499938964844,0.3884263932704925,-6293.88134765625,304.14471435546875,0.8102071285247803,0.3706015646457672,0.3367208838462829,292.9303283691406,297.1499938964844,293.1499938964844,0.2782454788684845,-5485.29931640625,304.13739013671875,0.7772085666656494,0.3277851939201355,0.3139119148254394,292.8349609375,297.1499938964844,293.1499938964844,0.5026106238365173,-6430.3955078125,304.1254577636719,0.905932366847992,0.5248685479164124,0.3683019578456878,292.8069152832031,297.1499938964844,293.1499938964844,0.6234422922134399,-10287.8505859375,304.1207275390625,0.9644318222999572,0.6219305992126465,0.5894311666488647,292.9887084960937,297.1499938964844,293.1499938964844,0.0607358776032924,-7959.18701171875,304.1435241699219,0.5093579292297363,0.0965806990861892,0.4552928209304809,289.6809387207031,291.1499938964844,258.3009948730469,257.2105712890625,279.14141845703125,292.9882202148437,289.6830749511719,1.0,0.509697437286377,0.5700996518135071,0.5700996518135071,1.0,1.0,-2.477355718612671,0.9894070625305176,1.487948656082153,0.4300151169300079,0.0,0.0,1.0,159.6746826171875,172.0,47.46932220458984,-26367.228515625,1538.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4251708984375,307.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.616085946559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.0006252488819882,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,293.0083312988281,297.1499938964844,293.1499938964844,0.388112723827362,-6288.740234375,304.14697265625,0.8069338202476501,0.3706945478916168,0.3369826674461365,292.949462890625,297.1499938964844,293.1499938964844,0.2796995341777801,-5506.7802734375,304.13916015625,0.7752880454063416,0.3294692635536194,0.315689742565155,292.85791015625,297.1499938964844,293.1499938964844,0.5059544444084167,-6462.32177734375,304.1280212402344,0.9039201140403748,0.5281962752342224,0.3707544505596161,292.8307800292969,297.1499938964844,293.1499938964844,0.6274867057800293,-10337.2666015625,304.1236877441406,0.9622966051101683,0.6257861256599426,0.5932446718215942,293.0049133300781,297.1499938964844,293.1499938964844,0.06146802008152,-8020.74169921875,304.1444702148437,0.5087040662765503,0.0973794087767601,0.4596387445926666,289.70819091796875,291.1499938964844,258.2731018066406,257.162353515625,279.1421813964844,293.00445556640625,289.70928955078125,1.0,0.5139325857162476,0.5693579912185669,0.5693579912185669,1.0,1.0,-2.4925577640533447,0.9953195452690125,1.4972381591796875,0.4327346980571747,0.0,0.0,1.0,163.31358337402344,175.0,38.05563735961914,-26573.470703125,1573.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5266418457031,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6217696070671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006310171447694,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459480,293.0083312988281,297.1499938964844,293.1499938964844,0.388112723827362,-6288.740234375,304.14697265625,0.8069338202476501,0.3706945478916168,0.3369826674461365,292.949462890625,297.1499938964844,293.1499938964844,0.2796995341777801,-5506.7802734375,304.13916015625,0.7752880454063416,0.3294692635536194,0.315689742565155,292.85791015625,297.1499938964844,293.1499938964844,0.5059544444084167,-6462.32177734375,304.1280212402344,0.9039201140403748,0.5281962752342224,0.3707544505596161,292.8307800292969,297.1499938964844,293.1499938964844,0.6274867057800293,-10337.2666015625,304.1236877441406,0.9622966051101683,0.6257861256599426,0.5932446718215942,293.0049133300781,297.1499938964844,293.1499938964844,0.06146802008152,-8020.74169921875,304.1444702148437,0.5087040662765503,0.0973794087767601,0.4596387445926666,289.70819091796875,291.1499938964844,258.2731018066406,257.162353515625,279.1421813964844,293.00445556640625,289.70928955078125,1.0,0.5139325857162476,0.5693579912185669,0.5693579912185669,1.0,1.0,-2.4925577640533447,0.9953195452690125,1.4972381591796875,0.4327346980571747,0.0,0.0,1.0,163.31358337402344,175.0,38.05563735961914,-26573.470703125,1573.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5266418457031,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6217696070671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006310171447694,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459540,293.0268249511719,297.1499938964844,293.1499938964844,0.3876367807388305,-6281.828125,304.1487731933594,0.8034757375717163,0.3705343902111053,0.3370141983032226,292.96759033203125,297.1499938964844,293.1499938964844,0.28099325299263,-5525.95703125,304.140625,0.7732154130935669,0.3308726251125335,0.3172010779380798,292.8793640136719,297.1499938964844,293.1499938964844,0.5091713070869446,-6493.2255859375,304.1299743652344,0.9018487334251404,0.5312431454658508,0.3729994595050812,292.8533020019531,297.1499938964844,293.1499938964844,0.6313842535018921,-10385.2119140625,304.1259765625,0.960026741027832,0.6292996406555176,0.5967386364936829,293.0198059082031,297.1499938964844,293.1499938964844,0.0620998404920101,-8074.19189453125,304.145263671875,0.5078151822090149,0.098033957183361,0.4633248746395111,289.7283020019531,291.1499938964844,258.2469787597656,257.1164855957031,279.1430053710937,293.0194702148437,289.7293395996094,1.0,0.5178773999214172,0.5686993598937988,0.5686993598937988,1.0,1.0,-2.505736827850342,1.0004163980484009,1.505320429801941,0.4350731074810028,0.0,0.0,1.0,166.90740966796875,178.0,30.868253707885746,-26754.431640625,1606.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63885498046875,307.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.171875,29880.0,0.0,0.0,0.6269180178642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.7256243228912354,-2.459154711687006e-05,0.0,0.000636242039036,0.0,0.0,571.3181762695312,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459600,293.0268249511719,297.1499938964844,293.1499938964844,0.3876367807388305,-6281.828125,304.1487731933594,0.8034757375717163,0.3705343902111053,0.3370141983032226,292.96759033203125,297.1499938964844,293.1499938964844,0.28099325299263,-5525.95703125,304.140625,0.7732154130935669,0.3308726251125335,0.3172010779380798,292.8793640136719,297.1499938964844,293.1499938964844,0.5091713070869446,-6493.2255859375,304.1299743652344,0.9018487334251404,0.5312431454658508,0.3729994595050812,292.8533020019531,297.1499938964844,293.1499938964844,0.6313842535018921,-10385.2119140625,304.1259765625,0.960026741027832,0.6292996406555176,0.5967386364936829,293.0198059082031,297.1499938964844,293.1499938964844,0.0620998404920101,-8074.19189453125,304.145263671875,0.5078151822090149,0.098033957183361,0.4633248746395111,289.7283020019531,291.1499938964844,258.2469787597656,257.1164855957031,279.1430053710937,293.0194702148437,289.7293395996094,1.0,0.5178773999214172,0.5686993598937988,0.5686993598937988,1.0,1.0,-2.505736827850342,1.0004163980484009,1.505320429801941,0.4350731074810028,0.0,0.0,1.0,166.90740966796875,178.0,30.868253707885746,-26754.431640625,1606.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63885498046875,307.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.171875,29880.0,0.0,0.0,0.6269180178642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.7256243228912354,-2.459154711687006e-05,0.0,0.000636242039036,0.0,0.0,571.3181762695312,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459660,293.0443115234375,297.1499938964844,293.1499938964844,0.3860375881195068,-6260.08056640625,304.1517944335937,0.799885094165802,0.3701071441173553,0.3368130326271057,292.9848327636719,297.1499938964844,293.1499938964844,0.2813888192176819,-5530.5126953125,304.1430358886719,0.7709915637969971,0.3319979608058929,0.3184522092342376,292.8993530273437,297.1499938964844,293.1499938964844,0.5109992027282715,-6509.56884765625,304.1335144042969,0.8997049331665039,0.53404301404953,0.3750756978988647,292.8749389648437,297.1499938964844,293.1499938964844,0.6334887742996216,-10408.8701171875,304.13037109375,0.9575911164283752,0.6324293613433838,0.5998815894126892,293.0334777832031,297.1499938964844,293.1499938964844,0.0624563954770565,-8101.98681640625,304.146240234375,0.5067203044891357,0.0985575318336486,0.4664158523082733,289.7751159667969,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.03350830078125,289.77667236328125,1.0,0.5215514302253723,0.568132758140564,0.568132758140564,1.0,1.0,-2.516984701156616,1.0047520399093628,1.5122326612472534,0.4370661079883575,0.0,0.0,1.0,170.46607971191406,181.0,50.65793228149414,-27017.04296875,1637.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7288513183594,308.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6318798661231995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006412777001969,0.0,0.0,600.005859375,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.0443115234375,297.1499938964844,293.1499938964844,0.3860375881195068,-6260.08056640625,304.1517944335937,0.799885094165802,0.3701071441173553,0.3368130326271057,292.9848327636719,297.1499938964844,293.1499938964844,0.2813888192176819,-5530.5126953125,304.1430358886719,0.7709915637969971,0.3319979608058929,0.3184522092342376,292.8993530273437,297.1499938964844,293.1499938964844,0.5109992027282715,-6509.56884765625,304.1335144042969,0.8997049331665039,0.53404301404953,0.3750756978988647,292.8749389648437,297.1499938964844,293.1499938964844,0.6334887742996216,-10408.8701171875,304.13037109375,0.9575911164283752,0.6324293613433838,0.5998815894126892,293.0334777832031,297.1499938964844,293.1499938964844,0.0624563954770565,-8101.98681640625,304.146240234375,0.5067203044891357,0.0985575318336486,0.4664158523082733,289.7751159667969,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.03350830078125,289.77667236328125,1.0,0.5215514302253723,0.568132758140564,0.568132758140564,1.0,1.0,-2.516984701156616,1.0047520399093628,1.5122326612472534,0.4370661079883575,0.0,0.0,1.0,170.46607971191406,181.0,50.65793228149414,-27017.04296875,1637.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7288513183594,308.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6318798661231995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006412777001969,0.0,0.0,600.005859375,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.06085205078125,297.1499938964844,293.1499938964844,0.3846561312675476,-6241.8232421875,304.1534729003906,0.7961757779121399,0.369426816701889,0.3363812863826751,293.001220703125,297.1499938964844,293.1499938964844,0.2819289267063141,-5537.96240234375,304.1444396972656,0.7686260342597961,0.3328525722026825,0.3194466829299927,292.9180908203125,297.1499938964844,293.1499938964844,0.5132641792297363,-6531.10595703125,304.1352233886719,0.8974785804748535,0.5365933775901794,0.376976877450943,292.8954467773437,297.1499938964844,293.1499938964844,0.6360619068145752,-10439.978515625,304.1325988769531,0.9550093412399292,0.635240912437439,0.6027078628540039,293.0460205078125,297.1499938964844,293.1499938964844,0.0628138035535812,-8131.29248046875,304.1468811035156,0.5054470300674438,0.0989608019590377,0.4689577221870422,289.8019714355469,291.1499938964844,258.2012023925781,257.03350830078125,279.14483642578125,293.0466613769531,289.8031921386719,1.0,0.5249689221382141,0.5676639080047607,0.5676639080047607,1.0,1.0,-2.5263962745666504,1.008378982543945,1.5180174112319946,0.438742846250534,0.0,0.0,1.0,173.9894561767578,184.0,40.50487518310547,-27169.376953125,1665.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.825439453125,308.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.636407732963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500587071292102e-05,0.0,0.0006458729621954,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
459840,293.06085205078125,297.1499938964844,293.1499938964844,0.3846561312675476,-6241.8232421875,304.1534729003906,0.7961757779121399,0.369426816701889,0.3363812863826751,293.001220703125,297.1499938964844,293.1499938964844,0.2819289267063141,-5537.96240234375,304.1444396972656,0.7686260342597961,0.3328525722026825,0.3194466829299927,292.9180908203125,297.1499938964844,293.1499938964844,0.5132641792297363,-6531.10595703125,304.1352233886719,0.8974785804748535,0.5365933775901794,0.376976877450943,292.8954467773437,297.1499938964844,293.1499938964844,0.6360619068145752,-10439.978515625,304.1325988769531,0.9550093412399292,0.635240912437439,0.6027078628540039,293.0460205078125,297.1499938964844,293.1499938964844,0.0628138035535812,-8131.29248046875,304.1468811035156,0.5054470300674438,0.0989608019590377,0.4689577221870422,289.8019714355469,291.1499938964844,258.2012023925781,257.03350830078125,279.14483642578125,293.0466613769531,289.8031921386719,1.0,0.5249689221382141,0.5676639080047607,0.5676639080047607,1.0,1.0,-2.5263962745666504,1.008378982543945,1.5180174112319946,0.438742846250534,0.0,0.0,1.0,173.9894561767578,184.0,40.50487518310547,-27169.376953125,1665.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.825439453125,308.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.636407732963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500587071292102e-05,0.0,0.0006458729621954,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
459900,293.0688171386719,297.1499938964844,293.1499938964844,0.3838722705841064,-6231.556640625,304.1542663574219,0.7942816615104675,0.3689920902252197,0.3360817432403564,293.0091552734375,297.1499938964844,293.1499938964844,0.2821142971515655,-5540.408203125,304.1451110839844,0.7673943042755127,0.3331778049468994,0.3198488056659698,292.927001953125,297.1499938964844,293.1499938964844,0.5143212676048279,-6541.16455078125,304.135986328125,0.896338701248169,0.5377756953239441,0.3778636455535888,292.9052429199219,297.1499938964844,293.1499938964844,0.6372502446174622,-10454.3603515625,304.13360595703125,0.953674614429474,0.6365373134613037,0.6040177345275879,293.0519104003906,297.1499938964844,293.1499938964844,0.0629597306251525,-8143.169921875,304.1471862792969,0.5047532916069031,0.0991209149360656,0.4700384438037872,289.81427001953125,291.1499938964844,258.1913452148437,257.0149230957031,279.14532470703125,293.0528564453125,289.81549072265625,1.0,0.5265868306159973,0.5674653053283691,0.5674653053283691,1.0,1.0,-2.5304579734802246,1.0099468231201172,1.520511269569397,0.4394732713699341,0.0,0.0,1.0,175.73703002929688,184.0,37.71844482421875,-27240.359375,1678.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8778076171875,308.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.625,30960.0,0.0,0.0,0.6384786367416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.5514622393529866e-05,0.0,0.0006479746080003,0.0,0.0,603.7862548828125,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
459960,293.0765991210937,297.1499938964844,293.1499938964844,0.3824685513973236,-6212.8818359375,304.15606689453125,0.7923587560653687,0.3684907257556915,0.3357261419296264,293.0169677734375,297.1499938964844,293.1499938964844,0.2818024158477783,-5534.607421875,304.1465759277344,0.7661271691322327,0.3334300816059112,0.3201862275600433,292.9356994628906,297.1499938964844,293.1499938964844,0.5145463943481445,-6542.31689453125,304.1381225585937,0.895177960395813,0.5388911366462708,0.3787076473236084,292.9148254394531,297.1499938964844,293.1499938964844,0.6374267339706421,-10454.73828125,304.13629150390625,0.9523078799247742,0.6377554535865784,0.6052600741386414,293.0575561523437,297.1499938964844,293.1499938964844,0.06297367811203,-8142.22509765625,304.1476745605469,0.5040254592895508,0.0992555990815162,0.4710049629211426,289.8451843261719,291.1499938964844,258.18218994140625,256.99725341796875,279.1457824707031,293.0587463378906,289.8476257324219,1.0,0.5281479954719543,0.5672898292541504,0.5672898292541504,1.0,1.0,-2.534105062484741,1.011355757713318,1.5227493047714231,0.4401339888572693,0.0,0.0,1.0,177.47817993164062,187.0,60.927364349365234,-27394.931640625,1691.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9187316894531,308.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1171875,30960.0,0.0,0.0,0.6405714750289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206207621726207e-05,0.0,0.0006500986055471,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
460020,293.0916748046875,297.1499938964844,293.1499938964844,0.3801489472389221,-6182.67919921875,304.1578674316406,0.7884142398834229,0.3672950267791748,0.3348369598388672,293.0321655273437,297.1499938964844,293.1499938964844,0.2815353870391845,-5529.42578125,304.14813232421875,0.7634726166725159,0.3337174355983734,0.32065349817276,292.952392578125,297.1499938964844,293.1499938964844,0.5157787799835205,-6553.552734375,304.1400146484375,0.8927825093269348,0.5409383773803711,0.3802603483200073,292.9332580566406,297.1499938964844,293.1499938964844,0.6387094855308533,-10469.408203125,304.138671875,0.9494625329971312,0.6399744749069214,0.6075287461280823,293.0681457519531,297.1499938964844,293.1499938964844,0.0630877465009689,-8149.76953125,304.14825439453125,0.5024692416191101,0.0994514152407646,0.4726044833660126,289.8812255859375,291.1499938964844,258.1661376953125,256.96502685546875,279.1468200683594,293.07000732421875,289.8827209472656,1.0,0.5310999155044556,0.5670222043991089,0.5670222043991089,1.0,1.0,-2.540112972259521,1.0136985778808594,1.526414394378662,0.4412540793418884,0.0,0.0,1.0,180.94552612304688,190.0,50.86509704589844,-27527.58984375,1714.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0007629394531,308.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.71875,30960.0,0.0,0.0,0.644514799118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.78779935836792,-2.6395531676826067e-05,0.0,0.0006541006150655,0.0,0.0,635.3240356445312,0.0,0.0,0.0,0.9760376811027528,4.0,0.0,1.0
