time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0916748046875,297.1499938964844,293.1499938964844,0.3801489472389221,-6182.67919921875,304.1578674316406,0.7884142398834229,0.3672950267791748,0.3348369598388672,293.0321655273437,297.1499938964844,293.1499938964844,0.2815353870391845,-5529.42578125,304.14813232421875,0.7634726166725159,0.3337174355983734,0.32065349817276,292.952392578125,297.1499938964844,293.1499938964844,0.5157787799835205,-6553.552734375,304.1400146484375,0.8927825093269348,0.5409383773803711,0.3802603483200073,292.9332580566406,297.1499938964844,293.1499938964844,0.6387094855308533,-10469.408203125,304.138671875,0.9494625329971312,0.6399744749069214,0.6075287461280823,293.0681457519531,297.1499938964844,293.1499938964844,0.0630877465009689,-8149.76953125,304.14825439453125,0.5024692416191101,0.0994514152407646,0.4726044833660126,289.8812255859375,291.1499938964844,258.1661376953125,256.96502685546875,279.1468200683594,293.07000732421875,289.8827209472656,1.0,0.5310999155044556,0.5670222043991089,0.5670222043991089,1.0,1.0,-2.540112972259521,1.0136985778808594,1.526414394378662,0.4412540793418884,0.0,0.0,1.0,180.94552612304688,190.0,50.86509704589844,-27527.58984375,1714.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0007629394531,308.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.71875,30960.0,0.0,0.0,0.644514799118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.78779935836792,-2.6395531676826067e-05,0.0,0.0006541006150655,0.0,0.0,635.3240356445312,0.0,0.0,0.0,0.9760376811027528,4.0,0.0,1.0
460140,293.1060485839844,297.1499938964844,293.1499938964844,0.3777019381523132,-6151.0458984375,304.1593322753906,0.7843768000602722,0.3658584356307983,0.3337315320968628,293.0468139648437,297.1499938964844,293.1499938964844,0.2811200022697449,-5522.13818359375,304.1494445800781,0.7606913447380066,0.3337290287017822,0.3208594620227813,292.968017578125,297.1499938964844,293.1499938964844,0.516987681388855,-6564.8115234375,304.1413269042969,0.890333890914917,0.5427699685096741,0.3816616237163543,292.9506225585937,297.1499938964844,293.1499938964844,0.6399551630020142,-10484.08203125,304.1403503417969,0.9465205669403076,0.6419441103935242,0.6095587611198425,293.07781982421875,297.1499938964844,293.1499938964844,0.063156820833683,-8153.82470703125,304.1487121582031,0.5008086562156677,0.0995582640171051,0.4737958908081054,289.9103698730469,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.0805969238281,289.9117736816406,1.0,0.5338391661643982,0.5668664574623108,0.5668664574623108,1.0,1.0,-2.5445878505706787,1.0154911279678345,1.5290967226028442,0.4421486854553222,0.0,0.0,1.0,184.37969970703125,193.0,43.49399566650391,-27639.486328125,1735.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.093994140625,308.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6479940414428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006576315499842,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.1060485839844,297.1499938964844,293.1499938964844,0.3777019381523132,-6151.0458984375,304.1593322753906,0.7843768000602722,0.3658584356307983,0.3337315320968628,293.0468139648437,297.1499938964844,293.1499938964844,0.2811200022697449,-5522.13818359375,304.1494445800781,0.7606913447380066,0.3337290287017822,0.3208594620227813,292.968017578125,297.1499938964844,293.1499938964844,0.516987681388855,-6564.8115234375,304.1413269042969,0.890333890914917,0.5427699685096741,0.3816616237163543,292.9506225585937,297.1499938964844,293.1499938964844,0.6399551630020142,-10484.08203125,304.1403503417969,0.9465205669403076,0.6419441103935242,0.6095587611198425,293.07781982421875,297.1499938964844,293.1499938964844,0.063156820833683,-8153.82470703125,304.1487121582031,0.5008086562156677,0.0995582640171051,0.4737958908081054,289.9103698730469,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.0805969238281,289.9117736816406,1.0,0.5338391661643982,0.5668664574623108,0.5668664574623108,1.0,1.0,-2.5445878505706787,1.0154911279678345,1.5290967226028442,0.4421486854553222,0.0,0.0,1.0,184.37969970703125,193.0,43.49399566650391,-27639.486328125,1735.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.093994140625,308.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6479940414428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006576315499842,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1198425292969,297.1499938964844,293.1499938964844,0.374239832162857,-6105.8212890625,304.16192626953125,0.7802330851554871,0.3641702532768249,0.3324058651924133,293.06103515625,297.1499938964844,293.1499938964844,0.2798573970794678,-5501.056640625,304.1517028808594,0.7577780485153198,0.3334646224975586,0.3208083510398865,292.9832763671875,297.1499938964844,293.1499938964844,0.5168501734733582,-6561.93994140625,304.14434814453125,0.887787938117981,0.5442923307418823,0.3828746378421783,292.9671325683594,297.1499938964844,293.1499938964844,0.6396202445030212,-10477.388671875,304.14404296875,0.9434624910354614,0.6436465978622437,0.6113466620445251,293.0867004394531,297.1499938964844,293.1499938964844,0.0630098506808281,-8137.33251953125,304.1493835449219,0.4990544021129608,0.0995849967002868,0.4746271073818207,289.9643249511719,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0886535644531,289.9661865234375,1.0,0.5363779067993164,0.5667784214019775,0.5667784214019775,1.0,1.0,-2.547539472579956,1.0166873931884766,1.53085196018219,0.4427719414234161,0.0,0.0,1.0,187.79542541503903,196.0,61.39500427246094,-27831.314453125,1754.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1665344238281,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6513451933860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006610325654037,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1198425292969,297.1499938964844,293.1499938964844,0.374239832162857,-6105.8212890625,304.16192626953125,0.7802330851554871,0.3641702532768249,0.3324058651924133,293.06103515625,297.1499938964844,293.1499938964844,0.2798573970794678,-5501.056640625,304.1517028808594,0.7577780485153198,0.3334646224975586,0.3208083510398865,292.9832763671875,297.1499938964844,293.1499938964844,0.5168501734733582,-6561.93994140625,304.14434814453125,0.887787938117981,0.5442923307418823,0.3828746378421783,292.9671325683594,297.1499938964844,293.1499938964844,0.6396202445030212,-10477.388671875,304.14404296875,0.9434624910354614,0.6436465978622437,0.6113466620445251,293.0867004394531,297.1499938964844,293.1499938964844,0.0630098506808281,-8137.33251953125,304.1493835449219,0.4990544021129608,0.0995849967002868,0.4746271073818207,289.9643249511719,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0886535644531,289.9661865234375,1.0,0.5363779067993164,0.5667784214019775,0.5667784214019775,1.0,1.0,-2.547539472579956,1.0166873931884766,1.53085196018219,0.4427719414234161,0.0,0.0,1.0,187.79542541503903,196.0,61.39500427246094,-27831.314453125,1754.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1665344238281,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6513451933860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006610325654037,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1329650878906,297.1499938964844,293.1499938964844,0.371036946773529,-6064.51513671875,304.16326904296875,0.776006817817688,0.3622756004333496,0.3308815360069275,293.07476806640625,297.1499938964844,293.1499938964844,0.2787443399429321,-5482.90869140625,304.1529846191406,0.7547407746315002,0.3329321146011352,0.3205028176307678,292.9979858398437,297.1499938964844,293.1499938964844,0.5170953869819641,-6563.62451171875,304.14581298828125,0.8851256966590881,0.5455271601676941,0.3838703036308288,292.9826965332031,297.1499938964844,293.1499938964844,0.6398746371269226,-10479.6572265625,304.14556884765625,0.9403015971183776,0.6451201438903809,0.6129080057144165,293.0948486328125,297.1499938964844,293.1499938964844,0.0629060938954353,-8125.97998046875,304.1497497558594,0.4972131848335266,0.0995335504412651,0.4751114547252655,289.9989013671875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0961303710937,290.0004577636719,1.0,0.5387215614318848,0.5668092370033264,0.5668092370033264,1.0,1.0,-2.5489962100982666,1.017358422279358,1.5316379070281982,0.4431838393211365,0.0,0.0,1.0,191.19171142578125,199.0,51.36088180541992,-27919.35546875,1771.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2465515136719,308.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32010.501953125,32040.0,0.0,0.0,0.6543216705322266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197404146194456,1.819767713546753,-2.734793815761805e-05,0.0,0.0006640533101744,0.0,0.0,670.0183715820312,0.0,0.0,0.0,0.9934362173080444,4.0,0.0,1.0
460440,293.1329650878906,297.1499938964844,293.1499938964844,0.371036946773529,-6064.51513671875,304.16326904296875,0.776006817817688,0.3622756004333496,0.3308815360069275,293.07476806640625,297.1499938964844,293.1499938964844,0.2787443399429321,-5482.90869140625,304.1529846191406,0.7547407746315002,0.3329321146011352,0.3205028176307678,292.9979858398437,297.1499938964844,293.1499938964844,0.5170953869819641,-6563.62451171875,304.14581298828125,0.8851256966590881,0.5455271601676941,0.3838703036308288,292.9826965332031,297.1499938964844,293.1499938964844,0.6398746371269226,-10479.6572265625,304.14556884765625,0.9403015971183776,0.6451201438903809,0.6129080057144165,293.0948486328125,297.1499938964844,293.1499938964844,0.0629060938954353,-8125.97998046875,304.1497497558594,0.4972131848335266,0.0995335504412651,0.4751114547252655,289.9989013671875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0961303710937,290.0004577636719,1.0,0.5387215614318848,0.5668092370033264,0.5668092370033264,1.0,1.0,-2.5489962100982666,1.017358422279358,1.5316379070281982,0.4431838393211365,0.0,0.0,1.0,191.19171142578125,199.0,51.36088180541992,-27919.35546875,1771.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2465515136719,308.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32010.501953125,32040.0,0.0,0.0,0.6543216705322266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197404146194456,1.819767713546753,-2.734793815761805e-05,0.0,0.0006640533101744,0.0,0.0,670.0183715820312,0.0,0.0,0.0,0.9934362173080444,4.0,0.0,1.0
460500,293.13922119140625,297.1499938964844,293.1499938964844,0.3693760931491852,-6043.11669921875,304.16387939453125,0.7738794088363647,0.3612571060657501,0.330056756734848,293.0814819335937,297.1499938964844,293.1499938964844,0.2781069278717041,-5472.60107421875,304.1535949707031,0.7531833648681641,0.3325660228729248,0.3202561438083648,293.00506591796875,297.1499938964844,293.1499938964844,0.5171495079994202,-6563.826171875,304.146484375,0.8837751746177673,0.5460625886917114,0.3843081891536712,292.9901428222656,297.1499938964844,293.1499938964844,0.6399418115615845,-10480.0986328125,304.1462707519531,0.9386968016624452,0.6457763910293579,0.6136133074760437,293.09869384765625,297.1499938964844,293.1499938964844,0.0628346800804138,-8118.66455078125,304.1499328613281,0.4962646961212158,0.0994803085923194,0.4752267599105835,290.01513671875,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.0997619628906,290.0167236328125,1.0,0.5398246645927429,0.5668743252754211,0.5668743252754211,1.0,1.0,-2.5492215156555176,1.017529010772705,1.531692624092102,0.4433301091194153,0.0,0.0,1.0,192.8780975341797,199.0,48.678707122802734,-27959.408203125,1779.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.290771484375,308.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.876953125,33120.0,0.0,0.0,0.6556397080421448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177435874939,1.820204734802246,-2.736107308010105e-05,0.0,0.0006653909222222,0.0,0.0,670.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1453857421875,297.1499938964844,293.1499938964844,0.3673757910728454,-6017.06689453125,304.1650085449219,0.7717414498329163,0.3601881563663482,0.3291892111301422,293.08807373046875,297.1499938964844,293.1499938964844,0.2771771252155304,-5457.45263671875,304.1546325683594,0.7516018152236938,0.3321350216865539,0.3199494481086731,293.011962890625,297.1499938964844,293.1499938964844,0.516728401184082,-6558.96923828125,304.1478881835937,0.8824148774147034,0.5465458035469055,0.3847112357616424,292.9974060058594,297.1499938964844,293.1499938964844,0.639440655708313,-10472.69921875,304.1478576660156,0.9370760321617126,0.6463764309883118,0.614269495010376,293.10235595703125,297.1499938964844,293.1499938964844,0.0626896768808364,-8104.234375,304.15020751953125,0.4953009784221649,0.0994111523032188,0.4752693176269531,290.04150390625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.10333251953125,290.0435485839844,1.0,0.5408859252929688,0.5669738054275513,0.5669738054275513,1.0,1.0,-2.549135208129883,1.0176016092300415,1.5315335988998413,0.4434434473514557,0.0,0.0,1.0,194.5583038330078,202.0,59.77906799316406,-28038.41015625,1786.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.329833984375,308.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30859375,33120.0,0.0,0.0,0.656927764415741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.000666698149871,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1572265625,297.1499938964844,293.1499938964844,0.3636925220489502,-5969.56201171875,304.1661376953125,0.7674291133880615,0.357903391122818,0.3273186683654785,293.1010437011719,297.1499938964844,293.1499938964844,0.2755200564861297,-5430.85986328125,304.1558532714844,0.748360812664032,0.3310767114162445,0.3191494047641754,293.0251159667969,297.1499938964844,293.1499938964844,0.5164178609848022,-6555.29248046875,304.14910888671875,0.8796635270118713,0.5473703742027283,0.3854126632213592,293.01129150390625,297.1499938964844,293.1499938964844,0.6390911936759949,-10467.5263671875,304.1491394042969,0.9337822198867798,0.6474205851554871,0.6154271960258484,293.10919189453125,297.1499938964844,293.1499938964844,0.0624649487435817,-8082.36767578125,304.1505126953125,0.4933288693428039,0.0992279797792434,0.475147932767868,290.0762939453125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1103515625,290.07794189453125,1.0,0.5428836941719055,0.5672828555107117,0.5672828555107117,1.0,1.0,-2.5480153560638428,1.0174559354782104,1.530559539794922,0.4435743987560272,0.0,0.0,1.0,197.90155029296875,205.0,51.37549209594727,-28101.4453125,1799.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4145812988281,308.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6591943502426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689984584227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1572265625,297.1499938964844,293.1499938964844,0.3636925220489502,-5969.56201171875,304.1661376953125,0.7674291133880615,0.357903391122818,0.3273186683654785,293.1010437011719,297.1499938964844,293.1499938964844,0.2755200564861297,-5430.85986328125,304.1558532714844,0.748360812664032,0.3310767114162445,0.3191494047641754,293.0251159667969,297.1499938964844,293.1499938964844,0.5164178609848022,-6555.29248046875,304.14910888671875,0.8796635270118713,0.5473703742027283,0.3854126632213592,293.01129150390625,297.1499938964844,293.1499938964844,0.6390911936759949,-10467.5263671875,304.1491394042969,0.9337822198867798,0.6474205851554871,0.6154271960258484,293.10919189453125,297.1499938964844,293.1499938964844,0.0624649487435817,-8082.36767578125,304.1505126953125,0.4933288693428039,0.0992279797792434,0.475147932767868,290.0762939453125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1103515625,290.07794189453125,1.0,0.5428836941719055,0.5672828555107117,0.5672828555107117,1.0,1.0,-2.5480153560638428,1.0174559354782104,1.530559539794922,0.4435743987560272,0.0,0.0,1.0,197.90155029296875,205.0,51.37549209594727,-28101.4453125,1799.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4145812988281,308.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6591943502426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689984584227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.16845703125,297.1499938964844,293.1499938964844,0.3597813248634338,-5919.0205078125,304.1672668457031,0.7630935907363892,0.3554398417472839,0.3252853155136108,293.1136169433594,297.1499938964844,293.1499938964844,0.2735956609249115,-5400.0546875,304.1571044921875,0.7450316548347473,0.3297657370567322,0.3181095719337463,293.0375061035156,297.1499938964844,293.1499938964844,0.5158678293228149,-6549.24658203125,304.1503295898437,0.8768959641456604,0.5480231046676636,0.3859936892986297,293.0244140625,297.1499938964844,293.1499938964844,0.6384642720222473,-10458.80078125,304.1504821777344,0.9304502606391908,0.6482735872268677,0.61640465259552,293.1154479980469,297.1499938964844,293.1499938964844,0.0621886663138866,-8055.9970703125,304.1507873535156,0.4913084208965301,0.0989915579557418,0.4747806787490845,290.1114501953125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1172180175781,290.1131896972656,1.0,0.5447268486022949,0.5677443742752075,0.5677443742752075,1.0,1.0,-2.545755386352539,1.0169819593429563,1.528773307800293,0.4436092972755432,0.0,0.0,1.0,201.21588134765625,208.0,49.99606704711914,-28162.728515625,1810.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5062255859375,308.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6610329151153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708643632009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.16845703125,297.1499938964844,293.1499938964844,0.3597813248634338,-5919.0205078125,304.1672668457031,0.7630935907363892,0.3554398417472839,0.3252853155136108,293.1136169433594,297.1499938964844,293.1499938964844,0.2735956609249115,-5400.0546875,304.1571044921875,0.7450316548347473,0.3297657370567322,0.3181095719337463,293.0375061035156,297.1499938964844,293.1499938964844,0.5158678293228149,-6549.24658203125,304.1503295898437,0.8768959641456604,0.5480231046676636,0.3859936892986297,293.0244140625,297.1499938964844,293.1499938964844,0.6384642720222473,-10458.80078125,304.1504821777344,0.9304502606391908,0.6482735872268677,0.61640465259552,293.1154479980469,297.1499938964844,293.1499938964844,0.0621886663138866,-8055.9970703125,304.1507873535156,0.4913084208965301,0.0989915579557418,0.4747806787490845,290.1114501953125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1172180175781,290.1131896972656,1.0,0.5447268486022949,0.5677443742752075,0.5677443742752075,1.0,1.0,-2.545755386352539,1.0169819593429563,1.528773307800293,0.4436092972755432,0.0,0.0,1.0,201.21588134765625,208.0,49.99606704711914,-28162.728515625,1810.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5062255859375,308.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6610329151153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708643632009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1801452636719,297.1499938964844,293.1499938964844,0.3554810881614685,-5863.216796875,304.168701171875,0.7585588097572327,0.3526053428649902,0.3229975700378418,293.1268310546875,297.1499938964844,293.1499938964844,0.2712715268135071,-5362.849609375,304.1586303710937,0.7414422035217285,0.3280117213726043,0.3167343735694885,293.0498962402344,297.1499938964844,293.1499938964844,0.5149269104003906,-6539.21142578125,304.1517944335937,0.8739414215087891,0.548359751701355,0.3864001929759979,293.0375671386719,297.1499938964844,293.1499938964844,0.6373875141143799,-10444.1337890625,304.1521301269531,0.9268839955329896,0.6487871408462524,0.6171262860298157,293.1220092773437,297.1499938964844,293.1499938964844,0.0617762804031372,-8017.5986328125,304.1512145996094,0.4890096783638,0.0985418632626533,0.4737758934497833,290.14892578125,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1249389648437,290.1508483886719,1.0,0.5463868379592896,0.5684102773666382,0.5684102773666382,1.0,1.0,-2.5415053367614746,1.0158525705337524,1.5256528854370115,0.4434325993061065,0.0,0.0,1.0,204.6159820556641,211.0,52.32221603393555,-28212.369140625,1819.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002502441406,308.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6624796986579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723327096551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1801452636719,297.1499938964844,293.1499938964844,0.3554810881614685,-5863.216796875,304.168701171875,0.7585588097572327,0.3526053428649902,0.3229975700378418,293.1268310546875,297.1499938964844,293.1499938964844,0.2712715268135071,-5362.849609375,304.1586303710937,0.7414422035217285,0.3280117213726043,0.3167343735694885,293.0498962402344,297.1499938964844,293.1499938964844,0.5149269104003906,-6539.21142578125,304.1517944335937,0.8739414215087891,0.548359751701355,0.3864001929759979,293.0375671386719,297.1499938964844,293.1499938964844,0.6373875141143799,-10444.1337890625,304.1521301269531,0.9268839955329896,0.6487871408462524,0.6171262860298157,293.1220092773437,297.1499938964844,293.1499938964844,0.0617762804031372,-8017.5986328125,304.1512145996094,0.4890096783638,0.0985418632626533,0.4737758934497833,290.14892578125,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1249389648437,290.1508483886719,1.0,0.5463868379592896,0.5684102773666382,0.5684102773666382,1.0,1.0,-2.5415053367614746,1.0158525705337524,1.5256528854370115,0.4434325993061065,0.0,0.0,1.0,204.6159820556641,211.0,52.32221603393555,-28212.369140625,1819.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002502441406,308.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6624796986579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723327096551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1925354003906,297.1499938964844,293.1499938964844,0.3505080938339233,-5798.30615234375,304.1707458496094,0.7536331415176392,0.3493256270885467,0.320296972990036,293.14111328125,297.1499938964844,293.1499938964844,0.2682894468307495,-5315.03564453125,304.1607360839844,0.7373793125152588,0.3256994783878326,0.3148314952850342,293.0623779296875,297.1499938964844,293.1499938964844,0.5133683085441589,-6522.8203125,304.15380859375,0.8706561326980591,0.5483644008636475,0.3865659534931183,293.0509033203125,297.1499938964844,293.1499938964844,0.635590136051178,-10419.87109375,304.1544189453125,0.9229171276092528,0.6489331722259521,0.6174918413162231,293.1290283203125,297.1499938964844,293.1499938964844,0.0610937289893627,-7955.38330078125,304.1519470214844,0.4861267209053039,0.0978231206536293,0.4715257585048675,290.1917419433594,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.1338195800781,290.19390869140625,1.0,0.5477638840675354,0.5693305730819702,0.5693305730819702,1.0,1.0,-2.5339114665985107,1.013524889945984,1.5203866958618164,0.4427745342254638,0.0,0.0,1.0,208.1759185791016,214.0,58.41116714477539,-28241.82421875,1823.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,309.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6635125279426575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006733808550052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1925354003906,297.1499938964844,293.1499938964844,0.3505080938339233,-5798.30615234375,304.1707458496094,0.7536331415176392,0.3493256270885467,0.320296972990036,293.14111328125,297.1499938964844,293.1499938964844,0.2682894468307495,-5315.03564453125,304.1607360839844,0.7373793125152588,0.3256994783878326,0.3148314952850342,293.0623779296875,297.1499938964844,293.1499938964844,0.5133683085441589,-6522.8203125,304.15380859375,0.8706561326980591,0.5483644008636475,0.3865659534931183,293.0509033203125,297.1499938964844,293.1499938964844,0.635590136051178,-10419.87109375,304.1544189453125,0.9229171276092528,0.6489331722259521,0.6174918413162231,293.1290283203125,297.1499938964844,293.1499938964844,0.0610937289893627,-7955.38330078125,304.1519470214844,0.4861267209053039,0.0978231206536293,0.4715257585048675,290.1917419433594,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.1338195800781,290.19390869140625,1.0,0.5477638840675354,0.5693305730819702,0.5693305730819702,1.0,1.0,-2.5339114665985107,1.013524889945984,1.5203866958618164,0.4427745342254638,0.0,0.0,1.0,208.1759185791016,214.0,58.41116714477539,-28241.82421875,1823.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,309.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6635125279426575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006733808550052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1986083984375,297.1499938964844,293.1499938964844,0.3478359282016754,-5763.34423828125,304.1718444824219,0.7511260509490967,0.3475912809371948,0.3188441693782806,293.1483459472656,297.1499938964844,293.1499938964844,0.2665903270244598,-5287.7783203125,304.161865234375,0.7352526783943176,0.3243903219699859,0.3137203752994537,293.0684509277344,297.1499938964844,293.1499938964844,0.5123894214630127,-6512.60546875,304.1548767089844,0.8689788579940796,0.5482781529426575,0.3865826427936554,293.05743408203125,297.1499938964844,293.1499938964844,0.6344507336616516,-10404.6005859375,304.1556701660156,0.9208928346633912,0.6489046812057495,0.6175726652145386,293.1325378417969,297.1499938964844,293.1499938964844,0.060677483677864,-7917.72216796875,304.15234375,0.4845446348190307,0.0973986610770225,0.4700731039047241,290.21514892578125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591491699219,293.138427734375,290.2174377441406,1.0,0.5483490228652954,0.5698719024658203,0.5698719024658203,1.0,1.0,-2.529203653335572,1.0120463371276855,1.5171574354171753,0.4423202872276306,0.0,0.0,1.0,209.9538116455078,214.0,61.80548477172852,-28251.353515625,1824.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7469482421875,309.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6638691425323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737427902407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2045288085937,297.1499938964844,293.1499938964844,0.3450828790664673,-5727.28515625,304.1728820800781,0.7486267685890198,0.3458171784877777,0.317350298166275,293.1554870605469,297.1499938964844,293.1499938964844,0.2647871971130371,-5258.84521484375,304.1629638671875,0.7330959439277649,0.3230071067810058,0.3125307857990265,293.07440185546875,297.1499938964844,293.1499938964844,0.5113003253936768,-6501.29052734375,304.1559753417969,0.8673049211502075,0.548143744468689,0.3865639269351959,293.0638122558594,297.1499938964844,293.1499938964844,0.6331764459609985,-10387.6015625,304.1569519042969,0.91887629032135,0.6488204598426819,0.6175983548164368,293.135986328125,297.1499938964844,293.1499938964844,0.0602243058383464,-7876.87646484375,304.1527404785156,0.482893168926239,0.0969424992799758,0.4684629738330841,290.2396240234375,291.1499938964844,258.2008972167969,256.9110107421875,279.1601867675781,293.1430358886719,290.2420349121094,1.0,0.5488742589950562,0.5704596042633057,0.5704596042633057,1.0,1.0,-2.5240540504455566,1.0104210376739502,1.5136330127716064,0.4418100118637085,0.0,0.0,1.0,211.7137756347656,217.0,65.03231048583984,-28258.224609375,1824.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79705810546875,309.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6641234159469604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006740008830092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2156982421875,297.1499938964844,293.1499938964844,0.3393874764442444,-5652.568359375,304.1747436523437,0.7436792254447937,0.342166930437088,0.3142640888690948,293.1693420410156,297.1499938964844,293.1499938964844,0.26093590259552,-5197.01904296875,304.1650695800781,0.7287278175354004,0.320060521364212,0.3099660277366638,293.0858154296875,297.1499938964844,293.1499938964844,0.5088320970535278,-6475.794921875,304.1580810546875,0.8639895915985107,0.5477440357208252,0.3864309191703796,293.076171875,297.1499938964844,293.1499938964844,0.6302700042724609,-10349.0771484375,304.15948486328125,0.9149035811424256,0.6484996676445007,0.617499828338623,293.14263916015625,297.1499938964844,293.1499938964844,0.05922606959939,-7787.3837890625,304.15350341796875,0.4793835878372192,0.0959507673978805,0.464850515127182,290.2912902832031,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1521911621094,290.2938537597656,1.0,0.5497634410858154,0.5717613697052002,0.5717613697052002,1.0,1.0,-2.512647151947021,1.006808876991272,1.505838394165039,0.4406535029411316,0.0,0.0,1.0,215.16848754882807,220.0,70.48993682861328,-28264.33203125,1822.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,309.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.664328932762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742094410583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2156982421875,297.1499938964844,293.1499938964844,0.3393874764442444,-5652.568359375,304.1747436523437,0.7436792254447937,0.342166930437088,0.3142640888690948,293.1693420410156,297.1499938964844,293.1499938964844,0.26093590259552,-5197.01904296875,304.1650695800781,0.7287278175354004,0.320060521364212,0.3099660277366638,293.0858154296875,297.1499938964844,293.1499938964844,0.5088320970535278,-6475.794921875,304.1580810546875,0.8639895915985107,0.5477440357208252,0.3864309191703796,293.076171875,297.1499938964844,293.1499938964844,0.6302700042724609,-10349.0771484375,304.15948486328125,0.9149035811424256,0.6484996676445007,0.617499828338623,293.14263916015625,297.1499938964844,293.1499938964844,0.05922606959939,-7787.3837890625,304.15350341796875,0.4793835878372192,0.0959507673978805,0.464850515127182,290.2912902832031,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1521911621094,290.2938537597656,1.0,0.5497634410858154,0.5717613697052002,0.5717613697052002,1.0,1.0,-2.512647151947021,1.006808876991272,1.505838394165039,0.4406535029411316,0.0,0.0,1.0,215.16848754882807,220.0,70.48993682861328,-28264.33203125,1822.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,309.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.664328932762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006742094410583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22607421875,297.1499938964844,293.1499938964844,0.3334985077381134,-5575.1259765625,304.1763000488281,0.7388022541999817,0.3383954465389251,0.3110641837120056,293.1824645996094,297.1499938964844,293.1499938964844,0.2568276524543762,-5130.9951171875,304.1668701171875,0.7242867350578308,0.3169033229351043,0.3071936666965484,293.0965576171875,297.1499938964844,293.1499938964844,0.5060437321662903,-6447.166015625,304.1600341796875,0.8607267737388611,0.5471878051757812,0.3861848413944244,293.0878601074219,297.1499938964844,293.1499938964844,0.6269649863243103,-10305.57421875,304.16180419921875,0.9110404849052428,0.6479961276054382,0.6172233819961548,293.1488342285156,297.1499938964844,293.1499938964844,0.0581323578953743,-7689.9912109375,304.1541442871094,0.4755628108978271,0.094874806702137,0.4608252942562103,290.34552001953125,291.1499938964844,258.2528381347656,256.9494934082031,279.1636962890625,293.1611633300781,290.3481750488281,1.0,0.5504703521728516,0.5732144117355347,0.5732144117355347,1.0,1.0,-2.5000088214874268,1.0027974843978882,1.497211217880249,0.4393457472324371,0.0,0.0,1.0,218.5421600341797,223.0,74.43311309814453,-28260.1328125,1818.9935302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,309.308837890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6657513976097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756529910489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22607421875,297.1499938964844,293.1499938964844,0.3334985077381134,-5575.1259765625,304.1763000488281,0.7388022541999817,0.3383954465389251,0.3110641837120056,293.1824645996094,297.1499938964844,293.1499938964844,0.2568276524543762,-5130.9951171875,304.1668701171875,0.7242867350578308,0.3169033229351043,0.3071936666965484,293.0965576171875,297.1499938964844,293.1499938964844,0.5060437321662903,-6447.166015625,304.1600341796875,0.8607267737388611,0.5471878051757812,0.3861848413944244,293.0878601074219,297.1499938964844,293.1499938964844,0.6269649863243103,-10305.57421875,304.16180419921875,0.9110404849052428,0.6479961276054382,0.6172233819961548,293.1488342285156,297.1499938964844,293.1499938964844,0.0581323578953743,-7689.9912109375,304.1541442871094,0.4755628108978271,0.094874806702137,0.4608252942562103,290.34552001953125,291.1499938964844,258.2528381347656,256.9494934082031,279.1636962890625,293.1611633300781,290.3481750488281,1.0,0.5504703521728516,0.5732144117355347,0.5732144117355347,1.0,1.0,-2.5000088214874268,1.0027974843978882,1.497211217880249,0.4393457472324371,0.0,0.0,1.0,218.5421600341797,223.0,74.43311309814453,-28260.1328125,1818.9935302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,309.308837890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6657513976097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756529910489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2357177734375,297.1499938964844,293.1499938964844,0.3273600339889526,-5494.05859375,304.1777648925781,0.7339772582054138,0.334514170885086,0.3077629208564758,293.1949157714844,297.1499938964844,293.1499938964844,0.2524282932281494,-5060.07421875,304.1685791015625,0.7197350859642029,0.3135569393634796,0.3042382001876831,293.1066589355469,297.1499938964844,293.1499938964844,0.502828061580658,-6414.19384765625,304.1620483398437,0.8575131297111511,0.5464902520179749,0.3858384490013122,293.0989074707031,297.1499938964844,293.1499938964844,0.6231298446655273,-10255.1748046875,304.1642761230469,0.9073068499565125,0.6473267674446106,0.616788387298584,293.1546325683594,297.1499938964844,293.1499938964844,0.0569416917860507,-7584.46044921875,304.1547546386719,0.4713416397571563,0.0937313288450241,0.4564760625362396,290.4054870605469,291.1499938964844,258.283447265625,256.9733581542969,279.1651611328125,293.169921875,290.4085388183594,1.0,0.5510281324386597,0.574803352355957,0.574803352355957,1.0,1.0,-2.486327886581421,0.998446762561798,1.4878811836242676,0.4379052817821502,0.0,0.0,1.0,221.851791381836,226.0,82.10478973388672,-28265.8359375,1813.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,309.4276733398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6655703783035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754693458788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2357177734375,297.1499938964844,293.1499938964844,0.3273600339889526,-5494.05859375,304.1777648925781,0.7339772582054138,0.334514170885086,0.3077629208564758,293.1949157714844,297.1499938964844,293.1499938964844,0.2524282932281494,-5060.07421875,304.1685791015625,0.7197350859642029,0.3135569393634796,0.3042382001876831,293.1066589355469,297.1499938964844,293.1499938964844,0.502828061580658,-6414.19384765625,304.1620483398437,0.8575131297111511,0.5464902520179749,0.3858384490013122,293.0989074707031,297.1499938964844,293.1499938964844,0.6231298446655273,-10255.1748046875,304.1642761230469,0.9073068499565125,0.6473267674446106,0.616788387298584,293.1546325683594,297.1499938964844,293.1499938964844,0.0569416917860507,-7584.46044921875,304.1547546386719,0.4713416397571563,0.0937313288450241,0.4564760625362396,290.4054870605469,291.1499938964844,258.283447265625,256.9733581542969,279.1651611328125,293.169921875,290.4085388183594,1.0,0.5510281324386597,0.574803352355957,0.574803352355957,1.0,1.0,-2.486327886581421,0.998446762561798,1.4878811836242676,0.4379052817821502,0.0,0.0,1.0,221.851791381836,226.0,82.10478973388672,-28265.8359375,1813.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,309.4276733398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6655703783035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754693458788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24462890625,297.1499938964844,293.1499938964844,0.3210676908493042,-5410.66015625,304.1789855957031,0.7291720509529114,0.3305307924747467,0.3043670356273651,293.2066955566406,297.1499938964844,293.1499938964844,0.2478202730417251,-4985.591796875,304.1700439453125,0.7150052189826965,0.3100297152996063,0.3011089265346527,293.1161804199219,297.1499938964844,293.1499938964844,0.4993163645267486,-6378.30029296875,304.16387939453125,0.8543389439582825,0.5456592440605164,0.3853969573974609,293.109375,297.1499938964844,293.1499938964844,0.6189206838607788,-10200.080078125,304.16650390625,0.903718113899231,0.6464996337890625,0.6162019371986389,293.15997314453125,297.1499938964844,293.1499938964844,0.0556809939444065,-7473.3955078125,304.1552734375,0.466578871011734,0.0925289914011955,0.4518495202064514,290.4684143066406,291.1499938964844,258.3168029785156,257.0000305175781,279.1664733886719,293.17840576171875,290.4715270996094,1.0,0.5514580607414246,0.5765188336372375,0.5765188336372375,1.0,1.0,-2.4716956615448,0.9937795996665956,1.4779160022735596,0.4363351166248321,0.0,0.0,1.0,225.11329650878903,229.0,86.25052642822266,-28257.88671875,1806.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,309.541015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.664993941783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006748843588866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24462890625,297.1499938964844,293.1499938964844,0.3210676908493042,-5410.66015625,304.1789855957031,0.7291720509529114,0.3305307924747467,0.3043670356273651,293.2066955566406,297.1499938964844,293.1499938964844,0.2478202730417251,-4985.591796875,304.1700439453125,0.7150052189826965,0.3100297152996063,0.3011089265346527,293.1161804199219,297.1499938964844,293.1499938964844,0.4993163645267486,-6378.30029296875,304.16387939453125,0.8543389439582825,0.5456592440605164,0.3853969573974609,293.109375,297.1499938964844,293.1499938964844,0.6189206838607788,-10200.080078125,304.16650390625,0.903718113899231,0.6464996337890625,0.6162019371986389,293.15997314453125,297.1499938964844,293.1499938964844,0.0556809939444065,-7473.3955078125,304.1552734375,0.466578871011734,0.0925289914011955,0.4518495202064514,290.4684143066406,291.1499938964844,258.3168029785156,257.0000305175781,279.1664733886719,293.17840576171875,290.4715270996094,1.0,0.5514580607414246,0.5765188336372375,0.5765188336372375,1.0,1.0,-2.4716956615448,0.9937795996665956,1.4779160022735596,0.4363351166248321,0.0,0.0,1.0,225.11329650878903,229.0,86.25052642822266,-28257.88671875,1806.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,309.541015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.664993941783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006748843588866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24884033203125,297.1499938964844,293.1499938964844,0.3178917467594147,-5368.45654296875,304.1794738769531,0.7267653942108154,0.3285039663314819,0.3026365041732788,293.2123413085937,297.1499938964844,293.1499938964844,0.2454608529806137,-4947.380859375,304.1706848144531,0.712546706199646,0.3082009553909302,0.2994817793369293,293.1206970214844,297.1499938964844,293.1499938964844,0.4974902272224426,-6359.6806640625,304.1646728515625,0.8527658581733704,0.5451975464820862,0.3851432800292969,293.1143493652344,297.1499938964844,293.1499938964844,0.6167252659797668,-10171.4345703125,304.1675109863281,0.9019821286201476,0.6460313200950623,0.6158559918403625,293.1624755859375,297.1499938964844,293.1499938964844,0.0550312623381614,-7416.44580078125,304.1554870605469,0.4639374911785126,0.091907799243927,0.4494424760341644,290.5001220703125,291.1499938964844,258.3344421386719,257.0143127441406,279.1670837402344,293.1825561523437,290.5032043457031,1.0,0.5516304969787598,0.5774214863777161,0.5774214863777161,1.0,1.0,-2.4640495777130127,0.9913345575332642,1.4727150201797483,0.4355025291442871,0.0,0.0,1.0,226.72927856445312,229.0,87.22027587890625,-28248.73046875,1802.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,309.5953063964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6693692207336426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793246720917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2528991699219,297.1499938964844,293.1499938964844,0.3146061599254608,-5324.60205078125,304.1800842285156,0.7243489027023315,0.3264560103416443,0.3008866608142853,293.21783447265625,297.1499938964844,293.1499938964844,0.2429913431406021,-4907.228515625,304.1714172363281,0.7100096344947815,0.3063321411609649,0.2978164255619049,293.1250915527344,297.1499938964844,293.1499938964844,0.4954681098461151,-6338.9638671875,304.1656799316406,0.8512024283409119,0.5447070598602295,0.3848698437213897,293.11920166015625,297.1499938964844,293.1499938964844,0.6142887473106384,-10139.4677734375,304.16876220703125,0.9002562165260315,0.6455288529396057,0.6154784560203552,293.1649169921875,297.1499938964844,293.1499938964844,0.0543483793735504,-7356.58984375,304.1557312011719,0.4611368775367737,0.0912748128175735,0.4469808936119079,290.5355224609375,291.1499938964844,258.3526611328125,257.0292053222656,279.1676940917969,293.1866455078125,290.5394592285156,1.0,0.5517785549163818,0.578352153301239,0.578352153301239,1.0,1.0,-2.456207275390625,0.98882257938385,1.467384696006775,0.4346405267715454,0.0,0.0,1.0,228.3373107910156,232.0,95.09172058105467,-28267.482421875,1797.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,309.6810607910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6694164276123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793725769966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26055908203125,297.1499938964844,293.1499938964844,0.3077723383903503,-5232.9267578125,304.18145751953125,0.7194510698318481,0.3222960233688354,0.2973285019397735,293.2283630371094,297.1499938964844,293.1499938964844,0.2377781271934509,-4822.08154296875,304.1729736328125,0.704707145690918,0.3024725019931793,0.2943695187568664,293.13348388671875,297.1499938964844,293.1499938964844,0.490918904542923,-6292.259765625,304.16802978515625,0.8480948209762573,0.5436323285102844,0.3842584192752838,293.1285705566406,297.1499938964844,293.1499938964844,0.6087870597839355,-10067.1318359375,304.1716613769531,0.896806538105011,0.6444113254547119,0.6146190166473389,293.1694641113281,297.1499938964844,293.1499938964844,0.052899457514286,-7229.83642578125,304.1562194824219,0.4555305242538452,0.0899743437767028,0.4418988525867462,290.61651611328125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.19464111328125,290.6205749511719,1.0,0.5520038604736328,0.58029705286026,0.58029705286026,1.0,1.0,-2.439919233322144,0.983587384223938,1.4563319683074951,0.4328213930130005,0.0,0.0,1.0,231.535385131836,220.0,107.899658203125,-28290.189453125,1787.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,309.84429931640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6690961718559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790475454181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
