time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.26055908203125,297.1499938964844,293.1499938964844,0.3077723383903503,-5232.9267578125,304.18145751953125,0.7194510698318481,0.3222960233688354,0.2973285019397735,293.2283630371094,297.1499938964844,293.1499938964844,0.2377781271934509,-4822.08154296875,304.1729736328125,0.704707145690918,0.3024725019931793,0.2943695187568664,293.13348388671875,297.1499938964844,293.1499938964844,0.490918904542923,-6292.259765625,304.16802978515625,0.8480948209762573,0.5436323285102844,0.3842584192752838,293.1285705566406,297.1499938964844,293.1499938964844,0.6087870597839355,-10067.1318359375,304.1716613769531,0.896806538105011,0.6444113254547119,0.6146190166473389,293.1694641113281,297.1499938964844,293.1499938964844,0.052899457514286,-7229.83642578125,304.1562194824219,0.4555305242538452,0.0899743437767028,0.4418988525867462,290.61651611328125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.19464111328125,290.6205749511719,1.0,0.5520038604736328,0.58029705286026,0.58029705286026,1.0,1.0,-2.439919233322144,0.983587384223938,1.4563319683074951,0.4328213930130005,0.0,0.0,1.0,231.535385131836,220.0,107.899658203125,-28290.189453125,1787.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535400390625,309.84429931640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6690961718559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790475454181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2673034667969,297.1499938964844,293.1499938964844,0.3006113469600677,-5136.30322265625,304.1828918457031,0.7179511785507202,0.3181257247924804,0.29350346326828,293.2381286621094,297.1499938964844,293.1499938964844,0.2322088778018951,-4730.6953125,304.1745910644531,0.7030557990074158,0.2985054850578308,0.2905575931072235,293.1411437988281,297.1499938964844,293.1499938964844,0.4858796298503876,-6240.4892578125,304.17041015625,0.8492305874824524,0.5424947738647461,0.3834076821804046,293.13720703125,297.1499938964844,293.1499938964844,0.6027094721794128,-9987.1904296875,304.174560546875,0.8981688022613525,0.6432027816772461,0.6134110689163208,293.17340087890625,297.1499938964844,293.1499938964844,0.0512020923197269,-7082.845703125,304.156982421875,0.4534584283828735,0.0886800736188888,0.4355940818786621,290.7003173828125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.2021484375,290.70458984375,1.0,0.5476392507553101,0.5824129581451416,0.5824129581451416,1.0,1.0,-2.42069935798645,0.9771623611450196,1.4435369968414309,0.4304676651954651,0.0,0.0,1.0,228.4705505371093,208.0,114.9392547607422,-28278.669921875,1748.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6873779296875,309.99774169921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6730872392654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830979837104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2673034667969,297.1499938964844,293.1499938964844,0.3006113469600677,-5136.30322265625,304.1828918457031,0.7179511785507202,0.3181257247924804,0.29350346326828,293.2381286621094,297.1499938964844,293.1499938964844,0.2322088778018951,-4730.6953125,304.1745910644531,0.7030557990074158,0.2985054850578308,0.2905575931072235,293.1411437988281,297.1499938964844,293.1499938964844,0.4858796298503876,-6240.4892578125,304.17041015625,0.8492305874824524,0.5424947738647461,0.3834076821804046,293.13720703125,297.1499938964844,293.1499938964844,0.6027094721794128,-9987.1904296875,304.174560546875,0.8981688022613525,0.6432027816772461,0.6134110689163208,293.17340087890625,297.1499938964844,293.1499938964844,0.0512020923197269,-7082.845703125,304.156982421875,0.4534584283828735,0.0886800736188888,0.4355940818786621,290.7003173828125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.2021484375,290.70458984375,1.0,0.5476392507553101,0.5824129581451416,0.5824129581451416,1.0,1.0,-2.42069935798645,0.9771623611450196,1.4435369968414309,0.4304676651954651,0.0,0.0,1.0,228.4705505371093,208.0,114.9392547607422,-28278.669921875,1748.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6873779296875,309.99774169921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6730872392654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830979837104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2729797363281,297.1499938964844,293.1499938964844,0.2930535674095154,-5033.53564453125,304.1845397949219,0.7186955809593201,0.3139989674091339,0.2895726561546325,293.2469787597656,297.1499938964844,293.1499938964844,0.2262139916419983,-4631.62060546875,304.1763916015625,0.7037486433982849,0.2944784164428711,0.2865338027477264,293.1479797363281,297.1499938964844,293.1499938964844,0.4800467491149902,-6180.29296875,304.17333984375,0.8531289100646973,0.5413332581520081,0.3824289739131927,293.14501953125,297.1499938964844,293.1499938964844,0.5956497192382812,-9893.8671875,304.1781616210937,0.90263432264328,0.6419380903244019,0.6119998693466187,293.17657470703125,297.1499938964844,293.1499938964844,0.0493330992758274,-6921.69482421875,304.15777587890625,0.4537234604358673,0.0874422118067741,0.4288047254085541,290.7984313964844,291.1499938964844,258.4725952148437,257.1295166015625,279.17169189453125,293.2090148925781,290.8036804199219,1.0,0.5409226417541504,0.5846512913703918,0.5846512913703918,1.0,1.0,-2.400115966796875,0.970203697681427,1.4299123287200928,0.4278329014778137,0.0,0.0,1.0,221.54949951171875,196.0,133.5340576171875,-28307.333984375,1691.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9020690917969,310.2087707519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6728377938270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006828448385931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2729797363281,297.1499938964844,293.1499938964844,0.2930535674095154,-5033.53564453125,304.1845397949219,0.7186955809593201,0.3139989674091339,0.2895726561546325,293.2469787597656,297.1499938964844,293.1499938964844,0.2262139916419983,-4631.62060546875,304.1763916015625,0.7037486433982849,0.2944784164428711,0.2865338027477264,293.1479797363281,297.1499938964844,293.1499938964844,0.4800467491149902,-6180.29296875,304.17333984375,0.8531289100646973,0.5413332581520081,0.3824289739131927,293.14501953125,297.1499938964844,293.1499938964844,0.5956497192382812,-9893.8671875,304.1781616210937,0.90263432264328,0.6419380903244019,0.6119998693466187,293.17657470703125,297.1499938964844,293.1499938964844,0.0493330992758274,-6921.69482421875,304.15777587890625,0.4537234604358673,0.0874422118067741,0.4288047254085541,290.7984313964844,291.1499938964844,258.4725952148437,257.1295166015625,279.17169189453125,293.2090148925781,290.8036804199219,1.0,0.5409226417541504,0.5846512913703918,0.5846512913703918,1.0,1.0,-2.400115966796875,0.970203697681427,1.4299123287200928,0.4278329014778137,0.0,0.0,1.0,221.54949951171875,196.0,133.5340576171875,-28307.333984375,1691.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9020690917969,310.2087707519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6728377938270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006828448385931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.27783203125,297.1499938964844,293.1499938964844,0.2853840887546539,-4928.669921875,304.185791015625,0.7208102941513062,0.3098984360694885,0.2855905890464782,293.2550354003906,297.1499938964844,293.1499938964844,0.2200464308261871,-4529.146484375,304.1778564453125,0.7058606147766113,0.2903885841369629,0.2823698818683624,293.1541442871094,297.1499938964844,293.1499938964844,0.4738247394561767,-6116.11669921875,304.1759033203125,0.8588193655014038,0.5401350259780884,0.3813655972480774,293.1521911621094,297.1499938964844,293.1499938964844,0.5880841016769409,-9793.9931640625,304.1813659667969,0.9092821478843688,0.6406081914901733,0.6104460954666138,293.1791076660156,297.1499938964844,293.1499938964844,0.0474083386361599,-6756.66796875,304.15838623046875,0.4554946720600128,0.0862533301115036,0.4218632876873016,290.9027709960937,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.21533203125,290.9080505371094,1.0,0.5327776670455933,0.58698970079422,0.58698970079422,1.0,1.0,-2.378847122192383,0.962981104850769,1.4158660173416138,0.4250593483448028,0.0,0.0,1.0,212.5536499023437,184.0,141.9574737548828,-28312.921875,1626.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0981750488281,310.4040832519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6719434857368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819372647441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.27783203125,297.1499938964844,293.1499938964844,0.2853840887546539,-4928.669921875,304.185791015625,0.7208102941513062,0.3098984360694885,0.2855905890464782,293.2550354003906,297.1499938964844,293.1499938964844,0.2200464308261871,-4529.146484375,304.1778564453125,0.7058606147766113,0.2903885841369629,0.2823698818683624,293.1541442871094,297.1499938964844,293.1499938964844,0.4738247394561767,-6116.11669921875,304.1759033203125,0.8588193655014038,0.5401350259780884,0.3813655972480774,293.1521911621094,297.1499938964844,293.1499938964844,0.5880841016769409,-9793.9931640625,304.1813659667969,0.9092821478843688,0.6406081914901733,0.6104460954666138,293.1791076660156,297.1499938964844,293.1499938964844,0.0474083386361599,-6756.66796875,304.15838623046875,0.4554946720600128,0.0862533301115036,0.4218632876873016,290.9027709960937,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.21533203125,290.9080505371094,1.0,0.5327776670455933,0.58698970079422,0.58698970079422,1.0,1.0,-2.378847122192383,0.962981104850769,1.4158660173416138,0.4250593483448028,0.0,0.0,1.0,212.5536499023437,184.0,141.9574737548828,-28312.921875,1626.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0981750488281,310.4040832519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6719434857368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819372647441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2799987792969,297.1499938964844,293.1499938964844,0.2815821170806885,-4876.49951171875,304.1861877441406,0.722237765789032,0.3078559339046478,0.2835894823074341,293.2587890625,297.1499938964844,293.1499938964844,0.2169618159532547,-4477.71728515625,304.17840576171875,0.7073004841804504,0.2883196175098419,0.2802470326423645,293.156982421875,297.1499938964844,293.1499938964844,0.4706889986991882,-6083.81787109375,304.1768798828125,0.8621935248374939,0.539523184299469,0.3808113932609558,293.1555480957031,297.1499938964844,293.1499938964844,0.5842598080635071,-9743.6201171875,304.1825866699219,0.9133612513542176,0.6399220824241638,0.609630286693573,293.18017578125,297.1499938964844,293.1499938964844,0.0464473329484462,-6674.6572265625,304.1585998535156,0.45681232213974,0.0856725350022316,0.4183728396892547,290.9545593261719,291.1499938964844,258.53790283203125,257.1853942871094,279.1733093261719,293.21832275390625,290.9598083496094,1.0,0.528354287147522,0.5881913900375366,0.5881913900375366,1.0,1.0,-2.368054151535034,0.95930814743042,1.4087458848953247,0.4236371517181396,0.0,0.0,1.0,207.5878753662109,184.0,143.00083923339844,-28307.564453125,1591.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1886901855469,310.4953308105469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6760878562927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006861432339064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.281982421875,297.1499938964844,293.1499938964844,0.2777304351329803,-4823.4189453125,304.1866149902344,0.7238678932189941,0.3058173954486847,0.2815845012664795,293.26239013671875,297.1499938964844,293.1499938964844,0.2138185501098632,-4425.09521484375,304.178955078125,0.7089476585388184,0.2862342596054077,0.2781007587909698,293.1596984863281,297.1499938964844,293.1499938964844,0.467410683631897,-6049.9521484375,304.177978515625,0.8658789396286011,0.5389016270637512,0.3802451491355896,293.15875244140625,297.1499938964844,293.1499938964844,0.5802555084228516,-9690.7177734375,304.1839599609375,0.917883276939392,0.6392214298248291,0.6087935566902161,293.18115234375,297.1499938964844,293.1499938964844,0.0454710274934768,-6591.3837890625,304.1588134765625,0.458377867937088,0.085098460316658,0.4148780107498169,291.0092163085937,291.1499938964844,258.56024169921875,257.20465087890625,279.1737365722656,293.2212219238281,291.0152893066406,1.0,0.5237584710121155,0.5894128680229187,0.5894128680229187,1.0,1.0,-2.35718321800232,0.9556041359901428,1.4015791416168213,0.422195702791214,0.0,0.0,1.0,202.4151153564453,172.0,149.93927001953125,-28327.41015625,1556.9732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3113098144531,310.6153869628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6758620142936707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006859140121378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2855529785156,297.1499938964844,293.1499938964844,0.2699331641197204,-4715.353515625,304.1873779296875,0.7276736497879028,0.3017485737800598,0.2775666117668152,293.2691650390625,297.1499938964844,293.1499938964844,0.2074049264192581,-4317.130859375,304.1799621582031,0.7127014994621277,0.2820112109184265,0.2737422585487366,293.164794921875,297.1499938964844,293.1499938964844,0.4604992866516113,-5978.3818359375,304.1801452636719,0.8741230368614197,0.5376188158988953,0.3790745735168457,293.16485595703125,297.1499938964844,293.1499938964844,0.5717928409576416,-9578.6630859375,304.18670654296875,0.9280766844749452,0.6377642750740051,0.6070536375045776,293.182861328125,297.1499938964844,293.1499938964844,0.0434882380068302,-6422.3974609375,304.1591796875,0.4621950089931488,0.0839648991823196,0.4078836441040039,291.1268005371094,291.1499938964844,258.6056213378906,257.2439880371094,279.1745910644531,293.226806640625,291.13287353515625,1.0,0.5141574740409851,0.591913104057312,0.591913104057312,1.0,1.0,-2.3352224826812744,0.9481042623519896,1.3871181011199951,0.4192551672458648,0.0,0.0,1.0,191.6425170898437,160.0,159.56942749023438,-28347.35546875,1485.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382080078125,310.83966064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6748813986778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849188357591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2855529785156,297.1499938964844,293.1499938964844,0.2699331641197204,-4715.353515625,304.1873779296875,0.7276736497879028,0.3017485737800598,0.2775666117668152,293.2691650390625,297.1499938964844,293.1499938964844,0.2074049264192581,-4317.130859375,304.1799621582031,0.7127014994621277,0.2820112109184265,0.2737422585487366,293.164794921875,297.1499938964844,293.1499938964844,0.4604992866516113,-5978.3818359375,304.1801452636719,0.8741230368614197,0.5376188158988953,0.3790745735168457,293.16485595703125,297.1499938964844,293.1499938964844,0.5717928409576416,-9578.6630859375,304.18670654296875,0.9280766844749452,0.6377642750740051,0.6070536375045776,293.182861328125,297.1499938964844,293.1499938964844,0.0434882380068302,-6422.3974609375,304.1591796875,0.4621950089931488,0.0839648991823196,0.4078836441040039,291.1268005371094,291.1499938964844,258.6056213378906,257.2439880371094,279.1745910644531,293.226806640625,291.13287353515625,1.0,0.5141574740409851,0.591913104057312,0.591913104057312,1.0,1.0,-2.3352224826812744,0.9481042623519896,1.3871181011199951,0.4192551672458648,0.0,0.0,1.0,191.6425170898437,160.0,159.56942749023438,-28347.35546875,1485.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382080078125,310.83966064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6748813986778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849188357591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2886047363281,297.1499938964844,293.1499938964844,0.2623379230499267,-4609.5380859375,304.18756103515625,0.7321780323982239,0.2976964712142944,0.2735485434532165,293.2754211425781,297.1499938964844,293.1499938964844,0.2010930925607681,-4210.3203125,304.18048095703125,0.7169732451438904,0.2777229249477386,0.2693068087100982,293.16949462890625,297.1499938964844,293.1499938964844,0.4536843001842499,-5907.88037109375,304.1814270019531,0.883497953414917,0.5362917184829712,0.3778612315654754,293.17047119140625,297.1499938964844,293.1499938964844,0.563420832157135,-9468.0341796875,304.1883850097656,0.9395094513893129,0.6362452507019043,0.6052383780479431,293.18426513671875,297.1499938964844,293.1499938964844,0.041544359177351,-6257.22509765625,304.15936279296875,0.4666878581047058,0.0828438624739646,0.4008887708187103,291.2405700683594,291.1499938964844,258.6517028808594,257.2841796875,279.1753234863281,293.2320556640625,291.2463073730469,1.0,0.504136323928833,0.5944827198982239,0.5944827198982239,1.0,1.0,-2.313026666641236,0.9404982924461364,1.372528314590454,0.4162430167198181,0.0,0.0,0.98159259557724,180.5208282470703,148.0,157.5639190673828,-28334.71875,1414.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7388916015625,311.038330078125,278.1499938964844,0.0,18000.0,315.2300109863281,32916.33203125,36000.0,0.0,0.0,0.6781113147735596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300338983535769,1.830061674118042,-2.778092675725929e-05,0.0,0.0006881968001835,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2886047363281,297.1499938964844,293.1499938964844,0.2623379230499267,-4609.5380859375,304.18756103515625,0.7321780323982239,0.2976964712142944,0.2735485434532165,293.2754211425781,297.1499938964844,293.1499938964844,0.2010930925607681,-4210.3203125,304.18048095703125,0.7169732451438904,0.2777229249477386,0.2693068087100982,293.16949462890625,297.1499938964844,293.1499938964844,0.4536843001842499,-5907.88037109375,304.1814270019531,0.883497953414917,0.5362917184829712,0.3778612315654754,293.17047119140625,297.1499938964844,293.1499938964844,0.563420832157135,-9468.0341796875,304.1883850097656,0.9395094513893129,0.6362452507019043,0.6052383780479431,293.18426513671875,297.1499938964844,293.1499938964844,0.041544359177351,-6257.22509765625,304.15936279296875,0.4666878581047058,0.0828438624739646,0.4008887708187103,291.2405700683594,291.1499938964844,258.6517028808594,257.2841796875,279.1753234863281,293.2320556640625,291.2463073730469,1.0,0.504136323928833,0.5944827198982239,0.5944827198982239,1.0,1.0,-2.313026666641236,0.9404982924461364,1.372528314590454,0.4162430167198181,0.0,0.0,0.98159259557724,180.5208282470703,148.0,157.5639190673828,-28334.71875,1414.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7388916015625,311.038330078125,278.1499938964844,0.0,18000.0,315.2300109863281,32916.33203125,36000.0,0.0,0.0,0.6781113147735596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300338983535769,1.830061674118042,-2.778092675725929e-05,0.0,0.0006881968001835,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2911682128906,297.1499938964844,293.1499938964844,0.2547933757305145,-4503.6279296875,304.1876220703125,0.7374319434165955,0.2936654388904571,0.2695415019989013,293.2811889648437,297.1499938964844,293.1499938964844,0.1947595626115799,-4102.34716796875,304.1808776855469,0.7217674851417542,0.2733742296695709,0.2648056149482727,293.173828125,297.1499938964844,293.1499938964844,0.4466921389102936,-5835.2607421875,304.1826171875,0.8940273523330688,0.5349221229553223,0.3766138255596161,293.1756896972656,297.1499938964844,293.1499938964844,0.5548135638237,-9353.8662109375,304.18994140625,0.9518423676490784,0.6346685290336609,0.6033627390861511,293.1854858398437,297.1499938964844,293.1499938964844,0.0396033190190792,-6091.99658203125,304.15948486328125,0.4714143574237823,0.0817298293113708,0.3938948810100555,291.35809326171875,291.1499938964844,258.6982116699219,257.3249816894531,279.17596435546875,293.23699951171875,291.3643798828125,1.0,0.493784636259079,0.5971142649650574,0.5971142649650574,1.0,1.0,-2.2906532287597656,0.9328014254570008,1.3578518629074097,0.4131655097007751,0.0,0.0,0.9461386799812316,169.2101593017578,136.0,163.55018615722656,-28345.994140625,1343.0489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9918212890625,311.27886962890625,278.1499938964844,0.0,18000.0,315.2300109863281,34350.77734375,36000.0,0.0,0.0,0.6770343780517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245874643325808,1.824615359306336,-2.798445348162204e-05,0.0,0.0006871038349345,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2911682128906,297.1499938964844,293.1499938964844,0.2547933757305145,-4503.6279296875,304.1876220703125,0.7374319434165955,0.2936654388904571,0.2695415019989013,293.2811889648437,297.1499938964844,293.1499938964844,0.1947595626115799,-4102.34716796875,304.1808776855469,0.7217674851417542,0.2733742296695709,0.2648056149482727,293.173828125,297.1499938964844,293.1499938964844,0.4466921389102936,-5835.2607421875,304.1826171875,0.8940273523330688,0.5349221229553223,0.3766138255596161,293.1756896972656,297.1499938964844,293.1499938964844,0.5548135638237,-9353.8662109375,304.18994140625,0.9518423676490784,0.6346685290336609,0.6033627390861511,293.1854858398437,297.1499938964844,293.1499938964844,0.0396033190190792,-6091.99658203125,304.15948486328125,0.4714143574237823,0.0817298293113708,0.3938948810100555,291.35809326171875,291.1499938964844,258.6982116699219,257.3249816894531,279.17596435546875,293.23699951171875,291.3643798828125,1.0,0.493784636259079,0.5971142649650574,0.5971142649650574,1.0,1.0,-2.2906532287597656,0.9328014254570008,1.3578518629074097,0.4131655097007751,0.0,0.0,0.9461386799812316,169.2101593017578,136.0,163.55018615722656,-28345.994140625,1343.0489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9918212890625,311.27886962890625,278.1499938964844,0.0,18000.0,315.2300109863281,34350.77734375,36000.0,0.0,0.0,0.6770343780517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245874643325808,1.824615359306336,-2.798445348162204e-05,0.0,0.0006871038349345,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29327392578125,297.1499938964844,293.1499938964844,0.2475744932889938,-4401.8193359375,304.18707275390625,0.7435564398765564,0.2896570861339569,0.2655495703220367,293.2865295410156,297.1499938964844,293.1499938964844,0.1886346787214279,-3997.420166015625,304.1807556152344,0.7271711230278015,0.2689676582813263,0.2602445483207702,293.1778259277344,297.1499938964844,293.1499938964844,0.4400202333927154,-5766.095703125,304.1827697753906,0.905830442905426,0.5335081219673157,0.375331163406372,293.1805419921875,297.1499938964844,293.1499938964844,0.5465776324272156,-9244.9423828125,304.1902770996094,0.9647331833839417,0.6330325603485107,0.6014248728752136,293.1865234375,297.1499938964844,293.1499938964844,0.0377358756959438,-5932.9345703125,304.159423828125,0.4763384163379669,0.0806196331977844,0.3869022130966186,291.46783447265625,291.1499938964844,258.744873046875,257.3661804199219,279.17657470703125,293.2416687011719,291.4716186523437,1.0,0.4831464886665344,0.5998024940490723,0.5998024940490723,1.0,1.0,-2.268110990524292,0.925009787082672,1.343101143836975,0.4100204110145569,0.0,0.0,0.8960794806480408,157.8020477294922,124.0,145.044677734375,-28247.109375,1272.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2262878417969,311.46759033203125,278.1499938964844,0.0,18000.0,315.2300109863281,36505.5625,36000.0,0.0,0.0,0.6751718521118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7956321239471436,1.7956600189208984,-2.783521267701872e-05,0.0,0.000685213599354,0.0,0.0,663.3875122070312,0.0,0.0,0.0,0.9878445863723756,4.0,0.0,1.0
462840,293.29327392578125,297.1499938964844,293.1499938964844,0.2475744932889938,-4401.8193359375,304.18707275390625,0.7435564398765564,0.2896570861339569,0.2655495703220367,293.2865295410156,297.1499938964844,293.1499938964844,0.1886346787214279,-3997.420166015625,304.1807556152344,0.7271711230278015,0.2689676582813263,0.2602445483207702,293.1778259277344,297.1499938964844,293.1499938964844,0.4400202333927154,-5766.095703125,304.1827697753906,0.905830442905426,0.5335081219673157,0.375331163406372,293.1805419921875,297.1499938964844,293.1499938964844,0.5465776324272156,-9244.9423828125,304.1902770996094,0.9647331833839417,0.6330325603485107,0.6014248728752136,293.1865234375,297.1499938964844,293.1499938964844,0.0377358756959438,-5932.9345703125,304.159423828125,0.4763384163379669,0.0806196331977844,0.3869022130966186,291.46783447265625,291.1499938964844,258.744873046875,257.3661804199219,279.17657470703125,293.2416687011719,291.4716186523437,1.0,0.4831464886665344,0.5998024940490723,0.5998024940490723,1.0,1.0,-2.268110990524292,0.925009787082672,1.343101143836975,0.4100204110145569,0.0,0.0,0.8960794806480408,157.8020477294922,124.0,145.044677734375,-28247.109375,1272.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2262878417969,311.46759033203125,278.1499938964844,0.0,18000.0,315.2300109863281,36505.5625,36000.0,0.0,0.0,0.6751718521118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7956321239471436,1.7956600189208984,-2.783521267701872e-05,0.0,0.000685213599354,0.0,0.0,663.3875122070312,0.0,0.0,0.0,0.9878445863723756,4.0,0.0,1.0
462900,293.2941589355469,297.1499938964844,293.1499938964844,0.2446710914373397,-4361.3671875,304.18560791015625,0.7470088005065918,0.2876674830913543,0.2635631263256073,293.2890319824219,297.1499938964844,293.1499938964844,0.1861253976821899,-3954.8603515625,304.1797180175781,0.7301549911499023,0.2667461931705475,0.257944256067276,293.1796264648437,297.1499938964844,293.1499938964844,0.4379121363162994,-5745.1484375,304.1806335449219,0.9126492738723756,0.5328016877174377,0.3746837675571441,293.1827392578125,297.1499938964844,293.1499938964844,0.5439535975456238,-9211.93359375,304.18768310546875,0.971294105052948,0.6322139501571655,0.6004446148872375,293.1869812011719,297.1499938964844,293.1499938964844,0.0369691997766494,-5868.92236328125,304.1590881347656,0.4788967669010162,0.0800657644867897,0.3834065198898315,291.4910583496094,291.1499938964844,258.7681884765625,257.3868713378906,279.1768493652344,293.2438659667969,291.49237060546875,1.0,0.4777283370494842,0.6011637449264526,0.6011637449264526,1.0,1.0,-2.256807565689087,0.9210882782936096,1.3357192277908323,0.4084260463714599,0.0,0.0,0.870899498462677,152.0757598876953,124.0,101.8761215209961,-28085.34375,1237.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3589782714844,311.5254211425781,278.1499938964844,0.0,18000.0,314.75,36933.79296875,36000.0,0.0,0.0,0.6689220666885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7502923011779783,1.750319242477417,-2.6955771318171173e-05,0.0,0.0006788708851672,0.0,0.0,622.461181640625,0.0,0.0,0.0,0.9664221405982972,4.0,0.0,1.0
462960,293.2949523925781,297.1499938964844,293.1499938964844,0.2422021478414535,-4327.33642578125,304.1836242675781,0.7507695555686951,0.2856904864311218,0.2615869045257568,293.2914428710937,297.1499938964844,293.1499938964844,0.1839504539966583,-3918.298583984375,304.1782531738281,0.7333701252937317,0.2645146548748016,0.2556333243846893,293.1812438964844,297.1499938964844,293.1499938964844,0.4365957081317901,-5732.87060546875,304.1774597167969,0.9201919436454772,0.5321069359779358,0.374042272567749,293.1847229003906,297.1499938964844,293.1499938964844,0.5423019528388977,-9192.6357421875,304.183837890625,0.9778898358345032,0.6314097046852112,0.5994739532470703,293.1874084472656,297.1499938964844,293.1499938964844,0.0363021753728389,-5814.22216796875,304.1586608886719,0.4815466105937958,0.0795128494501113,0.3799123466014862,291.4941711425781,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2459411621094,291.4932861328125,1.0,0.4722480773925781,0.6025329232215881,0.6025329232215881,1.0,1.0,-2.2455241680145264,0.9171650409698486,1.3283590078353882,0.4068243205547333,0.0,0.0,0.8475236296653748,146.33734130859375,112.0,52.9600830078125,-27871.650390625,1202.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47540283203125,311.5521850585937,278.1499938964844,0.0,18000.0,314.75,37149.65625,36000.0,0.0,0.0,0.666425347328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.697167992591858,1.6971938610076904,-2.5892450139508583e-05,0.0,0.00067633704748,0.0,0.0,575.9183349609375,0.0,0.0,0.0,0.9414418339729308,4.0,0.0,1.0
463020,293.2961730957031,297.1499938964844,293.1499938964844,0.2380470037460327,-4270.607421875,304.1793518066406,0.7593648433685303,0.2817668318748474,0.2576633095741272,293.2959289550781,297.1499938964844,293.1499938964844,0.1801735162734985,-3855.289306640625,304.1751403808594,0.740639865398407,0.2600183486938476,0.250980019569397,293.18408203125,297.1499938964844,293.1499938964844,0.4354369640350342,-5724.0048828125,304.1702575683594,0.93706876039505,0.5307391881942749,0.372778058052063,293.18817138671875,297.1499938964844,293.1499938964844,0.5408356189727783,-9179.060546875,304.1750183105469,0.9910019040107728,0.6298308372497559,0.5975658893585205,293.18817138671875,297.1499938964844,293.1499938964844,0.0351392365992069,-5720.7216796875,304.15771484375,0.4872330129146576,0.0784098953008651,0.3729315102100372,291.4642028808594,291.1499938964844,258.83770751953125,257.44879150390625,279.1773986816406,293.24969482421875,291.4618835449219,1.0,0.4611057341098785,0.6052916646003723,0.6052916646003723,1.0,1.0,-2.2230260372161865,0.9093139171600342,1.3137120008468628,0.4036011099815368,0.0,0.0,0.8073636293411255,134.8400115966797,100.0,-18.23764038085937,-27439.296875,1134.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76513671875,311.6331787109375,278.1499938964844,0.0,18000.0,314.75,37229.125,36000.0,0.0,0.0,0.6600674390792847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5863202810287476,1.5863440036773682,-2.3700235033174977e-05,0.0,0.0006698844954371,0.0,0.0,485.8056640625,0.0,0.0,0.0,0.8897935748100281,4.0,0.0,1.0
463080,293.2961730957031,297.1499938964844,293.1499938964844,0.2380470037460327,-4270.607421875,304.1793518066406,0.7593648433685303,0.2817668318748474,0.2576633095741272,293.2959289550781,297.1499938964844,293.1499938964844,0.1801735162734985,-3855.289306640625,304.1751403808594,0.740639865398407,0.2600183486938476,0.250980019569397,293.18408203125,297.1499938964844,293.1499938964844,0.4354369640350342,-5724.0048828125,304.1702575683594,0.93706876039505,0.5307391881942749,0.372778058052063,293.18817138671875,297.1499938964844,293.1499938964844,0.5408356189727783,-9179.060546875,304.1750183105469,0.9910019040107728,0.6298308372497559,0.5975658893585205,293.18817138671875,297.1499938964844,293.1499938964844,0.0351392365992069,-5720.7216796875,304.15771484375,0.4872330129146576,0.0784098953008651,0.3729315102100372,291.4642028808594,291.1499938964844,258.83770751953125,257.44879150390625,279.1773986816406,293.24969482421875,291.4618835449219,1.0,0.4611057341098785,0.6052916646003723,0.6052916646003723,1.0,1.0,-2.2230260372161865,0.9093139171600342,1.3137120008468628,0.4036011099815368,0.0,0.0,0.8073636293411255,134.8400115966797,100.0,-18.23764038085937,-27439.296875,1134.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76513671875,311.6331787109375,278.1499938964844,0.0,18000.0,314.75,37229.125,36000.0,0.0,0.0,0.6600674390792847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5863202810287476,1.5863440036773682,-2.3700235033174977e-05,0.0,0.0006698844954371,0.0,0.0,485.8056640625,0.0,0.0,0.0,0.8897935748100281,4.0,0.0,1.0
463140,293.2970275878906,297.1499938964844,293.1499938964844,0.2342274487018585,-4218.24072265625,304.17596435546875,0.7683336734771729,0.2778885066509247,0.2538090050220489,293.3000183105469,297.1499938964844,293.1499938964844,0.1765898019075393,-3795.267822265625,304.1727600097656,0.7480905055999756,0.2554925382137298,0.2463255822658538,293.1865539550781,297.1499938964844,293.1499938964844,0.4348845779895782,-5720.8662109375,304.1644897460937,0.9537786841392516,0.5293740034103394,0.3715448379516601,293.18914794921875,297.1499938964844,293.1499938964844,0.534213662147522,-9086.265625,304.1789855957031,0.9990000128746032,0.6286492347717285,0.5892621874809265,293.188720703125,297.1499938964844,293.1499938964844,0.0340695902705192,-5635.0361328125,304.15692138671875,0.4928730130195617,0.0773344412446022,0.3661883771419525,291.4228515625,291.1499938964844,258.8833312988281,257.4897155761719,279.179931640625,293.2528991699219,291.42120361328125,1.0,0.4494514465332031,0.6083424687385559,0.6083424687385559,1.0,1.0,-2.193631410598755,0.8984270095825195,1.2952042818069458,0.3990987837314605,0.0,0.0,0.7738440036773682,124.14471435546876,103.0,-42.38898086547852,-26977.861328125,1063.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.108154296875,311.7588195800781,278.1499938964844,0.0,18000.0,314.2699890136719,37134.37890625,36000.0,0.0,0.0,0.647101879119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4817382097244265,1.4817599058151243,-2.173036773456261e-05,0.0,0.0006567261298187,0.0,0.0,410.04791259765625,0.0,0.0,0.0,0.8416548371315002,4.0,0.0,1.0
463200,293.2970275878906,297.1499938964844,293.1499938964844,0.2342274487018585,-4218.24072265625,304.17596435546875,0.7683336734771729,0.2778885066509247,0.2538090050220489,293.3000183105469,297.1499938964844,293.1499938964844,0.1765898019075393,-3795.267822265625,304.1727600097656,0.7480905055999756,0.2554925382137298,0.2463255822658538,293.1865539550781,297.1499938964844,293.1499938964844,0.4348845779895782,-5720.8662109375,304.1644897460937,0.9537786841392516,0.5293740034103394,0.3715448379516601,293.18914794921875,297.1499938964844,293.1499938964844,0.534213662147522,-9086.265625,304.1789855957031,0.9990000128746032,0.6286492347717285,0.5892621874809265,293.188720703125,297.1499938964844,293.1499938964844,0.0340695902705192,-5635.0361328125,304.15692138671875,0.4928730130195617,0.0773344412446022,0.3661883771419525,291.4228515625,291.1499938964844,258.8833312988281,257.4897155761719,279.179931640625,293.2528991699219,291.42120361328125,1.0,0.4494514465332031,0.6083424687385559,0.6083424687385559,1.0,1.0,-2.193631410598755,0.8984270095825195,1.2952042818069458,0.3990987837314605,0.0,0.0,0.7738440036773682,124.14471435546876,103.0,-42.38898086547852,-26977.861328125,1063.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.108154296875,311.7588195800781,278.1499938964844,0.0,18000.0,314.2699890136719,37134.37890625,36000.0,0.0,0.0,0.647101879119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4817382097244265,1.4817599058151243,-2.173036773456261e-05,0.0,0.0006567261298187,0.0,0.0,410.04791259765625,0.0,0.0,0.0,0.8416548371315002,4.0,0.0,1.0
463260,293.29815673828125,297.1499938964844,293.1499938964844,0.2305362075567245,-4167.1181640625,304.1734619140625,0.7705221176147461,0.2739385366439819,0.2501557171344757,293.3041687011719,297.1499938964844,293.1499938964844,0.1730585098266601,-3735.57861328125,304.1710510253906,0.7491819858551025,0.250850111246109,0.2418343126773834,293.1893615722656,297.1499938964844,293.1499938964844,0.4343582987785339,-5717.24951171875,304.1605224609375,0.9605626463890076,0.527880847454071,0.3704299330711365,293.1729736328125,297.1499938964844,293.1499938964844,0.5212306976318359,-8908.890625,304.190185546875,0.9990000128746032,0.6309168338775635,0.5758805871009827,293.1893920898437,297.1499938964844,293.1499938964844,0.0331708416342735,-5562.6123046875,304.1561279296875,0.4941705167293548,0.0762174651026725,0.3605349063873291,291.3890075683594,291.1499938964844,258.9281005859375,257.53009033203125,279.1812744140625,293.2528991699219,291.38629150390625,1.0,0.4417899250984192,0.6115708947181702,0.6115708947181702,1.0,1.0,-2.159271717071533,0.8854336738586426,1.273837924003601,0.3931656777858734,0.0,0.0,0.7438583374023438,118.99562072753906,106.0,-51.710445404052734,-26445.021484375,1009.3836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4245300292969,311.8564453125,278.1499938964844,0.0,18000.0,314.2699890136719,37046.23046875,36000.0,0.0,0.0,0.6359598636627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828450441360474,1.382865071296692,-1.9990171495010145e-05,0.0,0.0006454184185713,0.0,0.0,346.6362609863281,0.0,0.0,0.0,0.7968573570251465,4.0,0.0,1.0
463320,293.29815673828125,297.1499938964844,293.1499938964844,0.2305362075567245,-4167.1181640625,304.1734619140625,0.7705221176147461,0.2739385366439819,0.2501557171344757,293.3041687011719,297.1499938964844,293.1499938964844,0.1730585098266601,-3735.57861328125,304.1710510253906,0.7491819858551025,0.250850111246109,0.2418343126773834,293.1893615722656,297.1499938964844,293.1499938964844,0.4343582987785339,-5717.24951171875,304.1605224609375,0.9605626463890076,0.527880847454071,0.3704299330711365,293.1729736328125,297.1499938964844,293.1499938964844,0.5212306976318359,-8908.890625,304.190185546875,0.9990000128746032,0.6309168338775635,0.5758805871009827,293.1893920898437,297.1499938964844,293.1499938964844,0.0331708416342735,-5562.6123046875,304.1561279296875,0.4941705167293548,0.0762174651026725,0.3605349063873291,291.3890075683594,291.1499938964844,258.9281005859375,257.53009033203125,279.1812744140625,293.2528991699219,291.38629150390625,1.0,0.4417899250984192,0.6115708947181702,0.6115708947181702,1.0,1.0,-2.159271717071533,0.8854336738586426,1.273837924003601,0.3931656777858734,0.0,0.0,0.7438583374023438,118.99562072753906,106.0,-51.710445404052734,-26445.021484375,1009.3836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4245300292969,311.8564453125,278.1499938964844,0.0,18000.0,314.2699890136719,37046.23046875,36000.0,0.0,0.0,0.6359598636627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828450441360474,1.382865071296692,-1.9990171495010145e-05,0.0,0.0006454184185713,0.0,0.0,346.6362609863281,0.0,0.0,0.0,0.7968573570251465,4.0,0.0,1.0
463380,293.29962158203125,297.1499938964844,293.1499938964844,0.227061316370964,-4118.8837890625,304.17144775390625,0.7695215344429016,0.2698892951011657,0.2464799731969833,293.30865478515625,297.1499938964844,293.1499938964844,0.1696376800537109,-3677.60791015625,304.1697692871094,0.7472347021102905,0.2460345327854156,0.2372583895921707,293.19256591796875,297.1499938964844,293.1499938964844,0.4342793822288513,-5718.0615234375,304.1571655273437,0.9631414413452148,0.5262347459793091,0.3692594766616821,293.1557922363281,297.1499938964844,293.1499938964844,0.5158429741859436,-8840.095703125,304.1855163574219,0.9990000128746032,0.6338236331939697,0.5696168541908264,293.1904296875,297.1499938964844,293.1499938964844,0.0323157422244548,-5494.05712890625,304.155517578125,0.4932973682880401,0.075010098516941,0.354839950799942,291.3433532714844,291.1499938964844,258.9717712402344,257.56964111328125,279.1805114746094,293.25396728515625,291.34063720703125,1.0,0.4368165135383606,0.6145920157432556,0.6145920157432556,1.0,1.0,-2.133586168289185,0.8761077523231506,1.2574784755706787,0.3891215920448303,0.0,0.0,0.7211281061172485,116.3563003540039,109.0,-60.29213333129883,-26025.763671875,974.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7360534667969,311.9588317871094,278.1499938964844,0.0,18000.0,314.2699890136719,36835.11328125,36000.0,0.0,0.0,0.6235910654067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3014172315597534,1.3014358282089231,-1.861513919720892e-05,0.0,0.000632865645457,0.0,0.0,299.67010498046875,0.0,0.0,0.0,0.7605687379837036,4.0,0.0,1.0
463440,293.29962158203125,297.1499938964844,293.1499938964844,0.227061316370964,-4118.8837890625,304.17144775390625,0.7695215344429016,0.2698892951011657,0.2464799731969833,293.30865478515625,297.1499938964844,293.1499938964844,0.1696376800537109,-3677.60791015625,304.1697692871094,0.7472347021102905,0.2460345327854156,0.2372583895921707,293.19256591796875,297.1499938964844,293.1499938964844,0.4342793822288513,-5718.0615234375,304.1571655273437,0.9631414413452148,0.5262347459793091,0.3692594766616821,293.1557922363281,297.1499938964844,293.1499938964844,0.5158429741859436,-8840.095703125,304.1855163574219,0.9990000128746032,0.6338236331939697,0.5696168541908264,293.1904296875,297.1499938964844,293.1499938964844,0.0323157422244548,-5494.05712890625,304.155517578125,0.4932973682880401,0.075010098516941,0.354839950799942,291.3433532714844,291.1499938964844,258.9717712402344,257.56964111328125,279.1805114746094,293.25396728515625,291.34063720703125,1.0,0.4368165135383606,0.6145920157432556,0.6145920157432556,1.0,1.0,-2.133586168289185,0.8761077523231506,1.2574784755706787,0.3891215920448303,0.0,0.0,0.7211281061172485,116.3563003540039,109.0,-60.29213333129883,-26025.763671875,974.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7360534667969,311.9588317871094,278.1499938964844,0.0,18000.0,314.2699890136719,36835.11328125,36000.0,0.0,0.0,0.6235910654067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3014172315597534,1.3014358282089231,-1.861513919720892e-05,0.0,0.000632865645457,0.0,0.0,299.67010498046875,0.0,0.0,0.0,0.7605687379837036,4.0,0.0,1.0
463500,293.3005676269531,297.1499938964844,293.1499938964844,0.2253136932849884,-4094.47021484375,304.1707458496094,0.76812344789505,0.267808198928833,0.2446276992559433,293.3111267089844,297.1499938964844,293.1499938964844,0.1678910702466964,-3647.837646484375,304.1693420410156,0.7453999519348145,0.2435413002967834,0.2349270582199096,293.1942138671875,297.1499938964844,293.1499938964844,0.4342492222785949,-5718.39697265625,304.1559143066406,0.9633045792579652,0.5253685712814331,0.3686599433422088,293.1499328613281,297.1499938964844,293.1499938964844,0.5151026844978333,-8833.5078125,304.1803894042969,0.9990000128746032,0.634905993938446,0.5684103965759277,293.1910095214844,297.1499938964844,293.1499938964844,0.0318892374634742,-5459.66357421875,304.1552734375,0.4922616481781006,0.0743845254182815,0.3519973754882812,291.32049560546875,291.1499938964844,258.9931030273437,257.58905029296875,279.1799011230469,293.2552795410156,291.3178100585937,1.0,0.4350910186767578,0.6160402297973633,0.6160402297973633,1.0,1.0,-2.122976541519165,0.8723827004432678,1.250593900680542,0.3875631392002105,0.0,0.0,0.7120550870895386,115.69377136230467,109.0,-61.83851623535156,-25847.892578125,961.6893310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87274169921875,312.0025329589844,278.1499938964844,0.0,18000.0,313.7900085449219,36727.2421875,36000.0,0.0,0.0,0.6123515367507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267910718917847,1.2679288387298584,-1.806796899472829e-05,0.0,0.0006214589811861,0.0,0.0,281.7007751464844,0.0,0.0,0.0,0.7458032369613647,4.0,0.0,1.0
463560,293.3017272949219,297.1499938964844,293.1499938964844,0.2235738933086395,-4070.1328125,304.1701354980469,0.7662132382392883,0.2656729817390442,0.2427385598421096,293.3138427734375,297.1499938964844,293.1499938964844,0.1661315858364105,-3617.798828125,304.1690368652344,0.7430728077888489,0.240971028804779,0.2325379699468612,293.1959228515625,297.1499938964844,293.1499938964844,0.4343143403530121,-5719.7236328125,304.1547241210937,0.9628595113754272,0.5244768857955933,0.368050754070282,293.1464538574219,297.1499938964844,293.1499938964844,0.5155690908432007,-8843.880859375,304.17401123046875,0.9990000128746032,0.635592520236969,0.5682380199432373,293.1916198730469,297.1499938964844,293.1499938964844,0.0314722135663032,-5426.1103515625,304.15509033203125,0.4908944070339203,0.0737434104084968,0.349147766828537,291.2953796386719,291.1499938964844,259.0140686035156,257.6081848144531,279.1792297363281,293.257080078125,291.2919616699219,1.0,0.4337630569934845,0.6174522638320923,0.6174522638320923,1.0,1.0,-2.113475561141968,0.8691172003746033,1.2443584203720093,0.386231392621994,0.0,0.0,0.7048435807228088,115.37800598144533,112.0,-67.98152923583984,-25663.15234375,951.4048461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9530334472656,312.0062255859375,278.1499938964844,0.0,18000.0,313.7900085449219,36613.515625,36000.0,0.0,0.0,0.6052976846694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394782304763794,1.239495873451233,-1.7609334463486448e-05,0.0,0.0006143001955933,0.0,0.0,267.02069091796875,0.0,0.0,0.0,0.7333828806877136,4.0,0.0,1.0
463620,293.3041076660156,297.1499938964844,293.1499938964844,0.2200401425361633,-4020.422607421875,304.1693420410156,0.7612285614013672,0.2613456547260284,0.2389036864042282,293.3194274902344,297.1499938964844,293.1499938964844,0.162494882941246,-3555.361328125,304.16876220703125,0.737270176410675,0.2356853783130645,0.2276216447353363,293.19927978515625,297.1499938964844,293.1499938964844,0.4344691932201385,-5722.376953125,304.1529541015625,0.960491955280304,0.5226316452026367,0.3668080866336822,293.1469421386719,297.1499938964844,293.1499938964844,0.5192808508872986,-8902.6708984375,304.1598205566406,0.9990000128746032,0.6356028914451599,0.570370614528656,293.1930236816406,297.1499938964844,293.1499938964844,0.0306229013949632,-5357.26171875,304.1548156738281,0.4873048067092895,0.0724055767059326,0.3433541059494018,291.2436828613281,291.1499938964844,259.0547180175781,257.6454467773437,279.17779541015625,293.26123046875,291.2409973144531,1.0,0.4320583939552307,0.6201592087745667,0.6201592087745667,1.0,1.0,-2.0970733165740967,0.863635778427124,1.233437418937683,0.384075254201889,0.0,0.0,0.6959556937217712,115.57512664794922,115.0,-68.080322265625,-25369.1953125,936.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0368347167969,311.99127197265625,278.1499938964844,0.0,18000.0,313.7900085449219,36360.7265625,36000.0,0.0,0.0,0.5916053056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201515555381775,1.2015326023101809,-1.6989450159599073e-05,0.0,0.0006004041642881,0.0,0.0,248.0463409423828,0.0,0.0,0.0,0.716854989528656,4.0,0.0,1.0
