time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3041076660156,297.1499938964844,293.1499938964844,0.2200401425361633,-4020.422607421875,304.1693420410156,0.7612285614013672,0.2613456547260284,0.2389036864042282,293.3194274902344,297.1499938964844,293.1499938964844,0.162494882941246,-3555.361328125,304.16876220703125,0.737270176410675,0.2356853783130645,0.2276216447353363,293.19927978515625,297.1499938964844,293.1499938964844,0.4344691932201385,-5722.376953125,304.1529541015625,0.960491955280304,0.5226316452026367,0.3668080866336822,293.1469421386719,297.1499938964844,293.1499938964844,0.5192808508872986,-8902.6708984375,304.1598205566406,0.9990000128746032,0.6356028914451599,0.570370614528656,293.1930236816406,297.1499938964844,293.1499938964844,0.0306229013949632,-5357.26171875,304.1548156738281,0.4873048067092895,0.0724055767059326,0.3433541059494018,291.2436828613281,291.1499938964844,259.0547180175781,257.6454467773437,279.17779541015625,293.26123046875,291.2409973144531,1.0,0.4320583939552307,0.6201592087745667,0.6201592087745667,1.0,1.0,-2.0970733165740967,0.863635778427124,1.233437418937683,0.384075254201889,0.0,0.0,0.6959556937217712,115.57512664794922,115.0,-68.080322265625,-25369.1953125,936.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0368347167969,311.99127197265625,278.1499938964844,0.0,18000.0,313.7900085449219,36360.7265625,36000.0,0.0,0.0,0.5916053056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201515555381775,1.2015326023101809,-1.6989450159599073e-05,0.0,0.0006004041642881,0.0,0.0,248.0463409423828,0.0,0.0,0.0,0.716854989528656,4.0,0.0,1.0
463740,293.3062438964844,297.1499938964844,293.1499938964844,0.2163322865962982,-3967.721923828125,304.1690673828125,0.7552248239517212,0.2570071220397949,0.2350737303495407,293.32489013671875,297.1499938964844,293.1499938964844,0.1586277186870575,-3488.294921875,304.1689758300781,0.7304045557975769,0.2302846759557724,0.2226075530052185,293.20263671875,297.1499938964844,293.1499938964844,0.4342429637908935,-5720.5625,304.1523742675781,0.956605851650238,0.5207033753395081,0.3655294179916382,293.1566467285156,297.1499938964844,293.1499938964844,0.5254523158073425,-8993.8798828125,304.14630126953125,0.9990000128746032,0.6337267756462097,0.5749627947807312,293.19464111328125,297.1499938964844,293.1499938964844,0.0297158323228359,-5280.37646484375,304.1547241210937,0.4827121198177337,0.0709867626428604,0.337344229221344,291.20184326171875,291.1499938964844,259.093505859375,257.68121337890625,279.1763610839844,293.2658386230469,291.19952392578125,1.0,0.4313045144081116,0.6227222084999084,0.6227222084999084,1.0,1.0,-2.0832114219665527,0.8591501712799072,1.2240612506866455,0.3823952376842499,0.0,0.0,0.6919080018997192,116.6020736694336,118.0,-59.9511604309082,-25129.61328125,927.0573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0092163085937,311.9266967773437,278.1499938964844,0.0,18000.0,313.3099975585937,36179.15625,36000.0,0.0,0.0,0.5741147398948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1816973686218262,1.1817140579223633,-1.6661577319609933e-05,0.0,0.0005826535052619,0.0,0.0,238.41539001464844,0.0,0.0,0.0,0.7082583904266357,4.0,0.0,1.0
463800,293.3062438964844,297.1499938964844,293.1499938964844,0.2163322865962982,-3967.721923828125,304.1690673828125,0.7552248239517212,0.2570071220397949,0.2350737303495407,293.32489013671875,297.1499938964844,293.1499938964844,0.1586277186870575,-3488.294921875,304.1689758300781,0.7304045557975769,0.2302846759557724,0.2226075530052185,293.20263671875,297.1499938964844,293.1499938964844,0.4342429637908935,-5720.5625,304.1523742675781,0.956605851650238,0.5207033753395081,0.3655294179916382,293.1566467285156,297.1499938964844,293.1499938964844,0.5254523158073425,-8993.8798828125,304.14630126953125,0.9990000128746032,0.6337267756462097,0.5749627947807312,293.19464111328125,297.1499938964844,293.1499938964844,0.0297158323228359,-5280.37646484375,304.1547241210937,0.4827121198177337,0.0709867626428604,0.337344229221344,291.20184326171875,291.1499938964844,259.093505859375,257.68121337890625,279.1763610839844,293.2658386230469,291.19952392578125,1.0,0.4313045144081116,0.6227222084999084,0.6227222084999084,1.0,1.0,-2.0832114219665527,0.8591501712799072,1.2240612506866455,0.3823952376842499,0.0,0.0,0.6919080018997192,116.6020736694336,118.0,-59.9511604309082,-25129.61328125,927.0573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0092163085937,311.9266967773437,278.1499938964844,0.0,18000.0,313.3099975585937,36179.15625,36000.0,0.0,0.0,0.5741147398948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1816973686218262,1.1817140579223633,-1.6661577319609933e-05,0.0,0.0005826535052619,0.0,0.0,238.41539001464844,0.0,0.0,0.0,0.7082583904266357,4.0,0.0,1.0
463860,293.30810546875,297.1499938964844,293.1499938964844,0.2126852869987487,-3915.73974609375,304.1687927246094,0.7486292719841003,0.25267493724823,0.2312668114900589,293.330078125,297.1499938964844,293.1499938964844,0.1547329127788543,-3420.42626953125,304.16912841796875,0.7227687239646912,0.224802941083908,0.2175321131944656,293.2059020996094,297.1499938964844,293.1499938964844,0.4340644478797912,-5719.2294921875,304.15185546875,0.9516039490699768,0.5187053680419922,0.3642148375511169,293.1741027832031,297.1499938964844,293.1499938964844,0.5338842272758484,-9114.658203125,304.1335144042969,0.9990000128746032,0.6300365328788757,0.5812726020812988,293.1964416503906,297.1499938964844,293.1499938964844,0.0284589435905218,-5209.08251953125,304.1552124023437,0.4771113097667694,0.0694913864135742,0.3310856223106384,291.1576538085937,291.1499938964844,259.130126953125,257.7152099609375,279.1749572753906,293.2705078125,291.1551208496094,1.0,0.4312161803245544,0.6251540780067444,0.6251540780067444,1.0,1.0,-2.0710256099700928,0.8552874326705933,1.21573805809021,0.3810072541236877,0.0,0.0,0.6937530040740967,118.22171783447266,121.0,-61.31710815429688,-24889.61328125,921.3765869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7959899902344,311.75006103515625,278.1499938964844,0.0,18000.0,313.3099975585937,35988.3203125,36000.0,0.0,0.0,0.5618387460708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179164171218872,1.1791807413101196,-1.658210385357961e-05,0.0,0.000570194912143,0.0,0.0,236.79864501953125,0.0,0.0,0.0,0.7071831822395325,4.0,0.0,1.0
463920,293.30810546875,297.1499938964844,293.1499938964844,0.2126852869987487,-3915.73974609375,304.1687927246094,0.7486292719841003,0.25267493724823,0.2312668114900589,293.330078125,297.1499938964844,293.1499938964844,0.1547329127788543,-3420.42626953125,304.16912841796875,0.7227687239646912,0.224802941083908,0.2175321131944656,293.2059020996094,297.1499938964844,293.1499938964844,0.4340644478797912,-5719.2294921875,304.15185546875,0.9516039490699768,0.5187053680419922,0.3642148375511169,293.1741027832031,297.1499938964844,293.1499938964844,0.5338842272758484,-9114.658203125,304.1335144042969,0.9990000128746032,0.6300365328788757,0.5812726020812988,293.1964416503906,297.1499938964844,293.1499938964844,0.0284589435905218,-5209.08251953125,304.1552124023437,0.4771113097667694,0.0694913864135742,0.3310856223106384,291.1576538085937,291.1499938964844,259.130126953125,257.7152099609375,279.1749572753906,293.2705078125,291.1551208496094,1.0,0.4312161803245544,0.6251540780067444,0.6251540780067444,1.0,1.0,-2.0710256099700928,0.8552874326705933,1.21573805809021,0.3810072541236877,0.0,0.0,0.6937530040740967,118.22171783447266,121.0,-61.31710815429688,-24889.61328125,921.3765869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7959899902344,311.75006103515625,278.1499938964844,0.0,18000.0,313.3099975585937,35988.3203125,36000.0,0.0,0.0,0.5618387460708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179164171218872,1.1791807413101196,-1.658210385357961e-05,0.0,0.000570194912143,0.0,0.0,236.79864501953125,0.0,0.0,0.0,0.7071831822395325,4.0,0.0,1.0
463980,293.3096618652344,297.1499938964844,293.1499938964844,0.2089149951934814,-3861.539794921875,304.1688232421875,0.7417186498641968,0.2483521103858947,0.2274828404188156,293.3349609375,297.1499938964844,293.1499938964844,0.1506753265857696,-3349.087158203125,304.1695251464844,0.7143616080284119,0.2192498743534088,0.2124030739068985,293.2090759277344,297.1499938964844,293.1499938964844,0.4335390627384186,-5713.94970703125,304.1521301269531,0.9457858204841614,0.5166454911231995,0.3628691136837005,293.19775390625,297.1499938964844,293.1499938964844,0.5435472130775452,-9250.15234375,304.1229553222656,0.9990000128746032,0.6246421933174133,0.5887721180915833,293.1983947753906,297.1499938964844,293.1499938964844,0.027549335733056,-5111.66162109375,304.15496826171875,0.4702063798904419,0.0679182782769203,0.3245519399642944,291.1214904785156,291.1499938964844,259.1643371582031,257.74725341796875,279.1735534667969,293.2740173339844,291.1195068359375,1.0,0.4315859973430633,0.627434253692627,0.627434253692627,1.0,1.0,-2.059842348098755,0.8517298698425293,1.208112359046936,0.3797425627708435,0.0,0.0,0.7000684142112732,120.27115631103516,124.0,-51.85007095336914,-24699.01953125,918.1817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4815979003906,311.5346984863281,278.1499938964844,0.0,18000.0,313.3099975585937,35830.3984375,36000.0,0.0,0.0,0.551641047000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937075853347778,1.1937243938446045,-1.67559501278447e-05,0.0,0.0005598455900326,0.0,0.0,243.09683227539065,0.0,0.0,0.0,0.7133889198303223,4.0,0.0,1.0
464040,293.3096618652344,297.1499938964844,293.1499938964844,0.2089149951934814,-3861.539794921875,304.1688232421875,0.7417186498641968,0.2483521103858947,0.2274828404188156,293.3349609375,297.1499938964844,293.1499938964844,0.1506753265857696,-3349.087158203125,304.1695251464844,0.7143616080284119,0.2192498743534088,0.2124030739068985,293.2090759277344,297.1499938964844,293.1499938964844,0.4335390627384186,-5713.94970703125,304.1521301269531,0.9457858204841614,0.5166454911231995,0.3628691136837005,293.19775390625,297.1499938964844,293.1499938964844,0.5435472130775452,-9250.15234375,304.1229553222656,0.9990000128746032,0.6246421933174133,0.5887721180915833,293.1983947753906,297.1499938964844,293.1499938964844,0.027549335733056,-5111.66162109375,304.15496826171875,0.4702063798904419,0.0679182782769203,0.3245519399642944,291.1214904785156,291.1499938964844,259.1643371582031,257.74725341796875,279.1735534667969,293.2740173339844,291.1195068359375,1.0,0.4315859973430633,0.627434253692627,0.627434253692627,1.0,1.0,-2.059842348098755,0.8517298698425293,1.208112359046936,0.3797425627708435,0.0,0.0,0.7000684142112732,120.27115631103516,124.0,-51.85007095336914,-24699.01953125,918.1817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4815979003906,311.5346984863281,278.1499938964844,0.0,18000.0,313.3099975585937,35830.3984375,36000.0,0.0,0.0,0.551641047000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937075853347778,1.1937243938446045,-1.67559501278447e-05,0.0,0.0005598455900326,0.0,0.0,243.09683227539065,0.0,0.0,0.0,0.7133889198303223,4.0,0.0,1.0
464100,293.310302734375,297.1499938964844,293.1499938964844,0.2069865018129348,-3833.64404296875,304.1689147949219,0.7377831339836121,0.246202602982521,0.2256140708923339,293.3372497558594,297.1499938964844,293.1499938964844,0.1485910415649414,-3312.1923828125,304.1697692871094,0.709335446357727,0.2164562344551086,0.209834948182106,293.2106018066406,297.1499938964844,293.1499938964844,0.4331232905387878,-5709.60791015625,304.1524963378906,0.9419804215431212,0.5155995488166809,0.3621951639652252,293.2108154296875,297.1499938964844,293.1499938964844,0.5463820695877075,-9287.431640625,304.1228942871094,0.9986075162887572,0.6214717030525208,0.5904875993728638,293.1993408203125,297.1499938964844,293.1499938964844,0.0271397195756435,-5065.45556640625,304.1548156738281,0.4656743109226227,0.0671201646327972,0.3212769329547882,291.1072082519531,291.1499938964844,259.18048095703125,257.762451171875,279.1741638183594,293.276611328125,291.1058654785156,1.0,0.4318015873432159,0.6286783218383789,0.6286783218383789,1.0,1.0,-2.0518698692321777,0.8488819003105164,1.2029880285263062,0.3786827325820923,0.0,0.0,0.7043827176094055,121.71070861816406,124.0,-44.11898422241211,-24593.158203125,915.8115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.294921875,311.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,35770.09375,35280.0,0.0,0.0,0.5457530617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2053749561309814,1.2053918838500977,-1.691228499112185e-05,0.0,0.0005538699915632,0.0,0.0,248.40670776367188,0.0,0.0,0.0,0.7084240913391113,4.0,0.0,1.0
464160,293.31085205078125,297.1499938964844,293.1499938964844,0.2051709294319152,-3807.46435546875,304.16876220703125,0.7332345843315125,0.2440637648105621,0.223781555891037,293.3394470214844,297.1499938964844,293.1499938964844,0.1465821862220764,-3276.645751953125,304.1698303222656,0.7033710479736328,0.2136577516794204,0.2072888314723968,293.2120361328125,297.1499938964844,293.1499938964844,0.4328862428665161,-5707.30224609375,304.1524658203125,0.9370691180229188,0.5145484209060669,0.3615376055240631,293.2206115722656,297.1499938964844,293.1499938964844,0.5450325608253479,-9264.8212890625,304.1302490234375,0.9946508407592772,0.618775486946106,0.5878861546516418,293.2001953125,297.1499938964844,293.1499938964844,0.0267196707427501,-5023.130859375,304.1546936035156,0.4599502682685852,0.0663287118077278,0.3181437849998474,291.0887756347656,291.1499938964844,259.1958923339844,257.7770690917969,279.1759948730469,293.2793273925781,291.0873107910156,1.0,0.4318379759788513,0.6301175951957703,0.6301175951957703,1.0,1.0,-2.038928747177124,0.8438963890075684,1.195032238960266,0.3764828443527221,0.0,0.0,0.7102642059326172,123.62973022460938,127.0,-45.795936584472656,-24399.001953125,910.5567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0966796875,311.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,35100.1796875,35280.0,0.0,0.0,0.5416435599327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095847129821775,1.209601640701294,-1.682252150203567e-05,0.0,0.0005496993544511,0.0,0.0,248.73681640625,0.0,0.0,0.0,0.7185539603233337,4.0,0.0,1.0
464220,293.3119812011719,297.1499938964844,293.1499938964844,0.2009366303682327,-3745.277099609375,304.1695556640625,0.7248137593269348,0.2397630959749221,0.2200892865657806,293.34375,297.1499938964844,293.1499938964844,0.1420686244964599,-3195.542724609375,304.1707458496094,0.6919669508934021,0.207983136177063,0.2021194547414779,293.215087890625,297.1499938964844,293.1499938964844,0.4310320317745209,-5687.26904296875,304.1547546386719,0.9281603693962096,0.5123582482337952,0.3601622581481933,293.23150634765625,297.1499938964844,293.1499938964844,0.5416310429573059,-9211.8994140625,304.142333984375,0.9874670505523682,0.6147574186325073,0.5839199423789978,293.2018737792969,297.1499938964844,293.1499938964844,0.0256035923957824,-4922.34228515625,304.1549987792969,0.4492595791816711,0.0647175535559654,0.3117154836654663,291.08648681640625,291.1499938964844,259.2245483398437,257.804443359375,279.1777038574219,293.2835998535156,291.0863037109375,1.0,0.4317792654037475,0.6329911947250366,0.6329911947250366,1.0,1.0,-2.0141501426696777,0.8343883156776428,1.1797618865966797,0.3722791373729706,0.0,0.0,0.719050407409668,127.08807373046876,130.0,-13.9393892288208,-24130.828125,899.8383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6914367675781,311.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,35000.6484375,35280.0,0.0,0.0,0.5347200036048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23850679397583,1.2385239601135254,-1.7229967852472328e-05,0.0,0.0005426728166639,0.0,0.0,262.4441223144531,0.0,0.0,0.0,0.7308811545372009,4.0,0.0,1.0
464280,293.3119812011719,297.1499938964844,293.1499938964844,0.2009366303682327,-3745.277099609375,304.1695556640625,0.7248137593269348,0.2397630959749221,0.2200892865657806,293.34375,297.1499938964844,293.1499938964844,0.1420686244964599,-3195.542724609375,304.1707458496094,0.6919669508934021,0.207983136177063,0.2021194547414779,293.215087890625,297.1499938964844,293.1499938964844,0.4310320317745209,-5687.26904296875,304.1547546386719,0.9281603693962096,0.5123582482337952,0.3601622581481933,293.23150634765625,297.1499938964844,293.1499938964844,0.5416310429573059,-9211.8994140625,304.142333984375,0.9874670505523682,0.6147574186325073,0.5839199423789978,293.2018737792969,297.1499938964844,293.1499938964844,0.0256035923957824,-4922.34228515625,304.1549987792969,0.4492595791816711,0.0647175535559654,0.3117154836654663,291.08648681640625,291.1499938964844,259.2245483398437,257.804443359375,279.1777038574219,293.2835998535156,291.0863037109375,1.0,0.4317792654037475,0.6329911947250366,0.6329911947250366,1.0,1.0,-2.0141501426696777,0.8343883156776428,1.1797618865966797,0.3722791373729706,0.0,0.0,0.719050407409668,127.08807373046876,130.0,-13.9393892288208,-24130.828125,899.8383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6914367675781,311.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,35000.6484375,35280.0,0.0,0.0,0.5347200036048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23850679397583,1.2385239601135254,-1.7229967852472328e-05,0.0,0.0005426728166639,0.0,0.0,262.4441223144531,0.0,0.0,0.0,0.7308811545372009,4.0,0.0,1.0
464340,293.3128356933594,297.1499938964844,293.1499938964844,0.1966816782951355,-3682.529541015625,304.1701354980469,0.7167512774467468,0.2354829460382461,0.216391921043396,293.3478698730469,297.1499938964844,293.1499938964844,0.1374868154525756,-3112.661376953125,304.17144775390625,0.6809848546981812,0.2022418081760406,0.1968648731708526,293.2181091308594,297.1499938964844,293.1499938964844,0.428975909948349,-5665.30126953125,304.1565856933594,0.9200416207313538,0.5100967288017273,0.358718067407608,293.2375183105469,297.1499938964844,293.1499938964844,0.538750171661377,-9169.0,304.14959716796875,0.9807908535003662,0.611466646194458,0.5808748006820679,293.203369140625,297.1499938964844,293.1499938964844,0.024504454806447,-4818.97802734375,304.1551513671875,0.4395424127578735,0.063098594546318,0.3051636517047882,291.08624267578125,291.1499938964844,259.25,257.8291015625,279.1781311035156,293.28680419921875,291.0862731933594,1.0,0.4316332340240478,0.6358325481414795,0.6358325481414795,1.0,1.0,-1.9901398420333865,0.8251450061798096,1.1649948358535769,0.3682062923908233,0.0,0.0,0.7276129126548767,130.2850341796875,133.0,-3.344116449356079,-23855.095703125,889.0540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2994079589844,310.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,34996.78515625,34200.0,0.0,0.0,0.5292747616767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2653015851974487,1.2653192281723022,-1.7636491975281388e-05,0.0,0.0005371466395445,0.0,0.0,275.86846923828125,0.0,0.0,0.0,0.7276943325996399,4.0,0.0,1.0
464400,293.3128356933594,297.1499938964844,293.1499938964844,0.1966816782951355,-3682.529541015625,304.1701354980469,0.7167512774467468,0.2354829460382461,0.216391921043396,293.3478698730469,297.1499938964844,293.1499938964844,0.1374868154525756,-3112.661376953125,304.17144775390625,0.6809848546981812,0.2022418081760406,0.1968648731708526,293.2181091308594,297.1499938964844,293.1499938964844,0.428975909948349,-5665.30126953125,304.1565856933594,0.9200416207313538,0.5100967288017273,0.358718067407608,293.2375183105469,297.1499938964844,293.1499938964844,0.538750171661377,-9169.0,304.14959716796875,0.9807908535003662,0.611466646194458,0.5808748006820679,293.203369140625,297.1499938964844,293.1499938964844,0.024504454806447,-4818.97802734375,304.1551513671875,0.4395424127578735,0.063098594546318,0.3051636517047882,291.08624267578125,291.1499938964844,259.25,257.8291015625,279.1781311035156,293.28680419921875,291.0862731933594,1.0,0.4316332340240478,0.6358325481414795,0.6358325481414795,1.0,1.0,-1.9901398420333865,0.8251450061798096,1.1649948358535769,0.3682062923908233,0.0,0.0,0.7276129126548767,130.2850341796875,133.0,-3.344116449356079,-23855.095703125,889.0540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2994079589844,310.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,34996.78515625,34200.0,0.0,0.0,0.5292747616767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2653015851974487,1.2653192281723022,-1.7636491975281388e-05,0.0,0.0005371466395445,0.0,0.0,275.86846923828125,0.0,0.0,0.0,0.7276943325996399,4.0,0.0,1.0
464460,293.3126525878906,297.1499938964844,293.1499938964844,0.1927982419729232,-3625.397705078125,304.169921875,0.7087792158126831,0.2313940227031707,0.2128029316663742,293.3508605957031,297.1499938964844,293.1499938964844,0.1331374943256378,-3033.79541015625,304.17156982421875,0.6705580353736877,0.1966172754764557,0.1916473954916,293.2201232910156,297.1499938964844,293.1499938964844,0.4274905920028686,-5649.89453125,304.1569519042969,0.9127837419509888,0.507957935333252,0.3573068678379059,293.2408752441406,297.1499938964844,293.1499938964844,0.5367546081542969,-9140.279296875,304.15313720703125,0.974429488182068,0.6085672974586487,0.5782105326652527,293.203857421875,297.1499938964844,293.1499938964844,0.0235434304922819,-4727.501953125,304.155029296875,0.4310946762561798,0.0616460368037223,0.2990185618400574,291.0702514648437,291.1499938964844,259.27301025390625,257.851806640625,279.1775817871094,293.2887268066406,291.07110595703125,1.0,0.4314864873886108,0.638573408126831,0.638573408126831,1.0,1.0,-1.9672887325286863,0.8163177371025085,1.1509709358215332,0.364297866821289,0.0,0.0,0.7398465871810913,133.27615356445312,136.0,-6.552281379699707,-23559.392578125,878.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9605712890625,310.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,33898.1640625,34200.0,0.0,0.0,0.5247523784637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814353704452517,1.281453013420105,-1.7637548808124848e-05,0.0,0.0005325569654814,0.0,0.0,281.3110656738281,0.0,0.0,0.0,0.7471500039100647,4.0,0.0,1.0
464520,293.3126525878906,297.1499938964844,293.1499938964844,0.1927982419729232,-3625.397705078125,304.169921875,0.7087792158126831,0.2313940227031707,0.2128029316663742,293.3508605957031,297.1499938964844,293.1499938964844,0.1331374943256378,-3033.79541015625,304.17156982421875,0.6705580353736877,0.1966172754764557,0.1916473954916,293.2201232910156,297.1499938964844,293.1499938964844,0.4274905920028686,-5649.89453125,304.1569519042969,0.9127837419509888,0.507957935333252,0.3573068678379059,293.2408752441406,297.1499938964844,293.1499938964844,0.5367546081542969,-9140.279296875,304.15313720703125,0.974429488182068,0.6085672974586487,0.5782105326652527,293.203857421875,297.1499938964844,293.1499938964844,0.0235434304922819,-4727.501953125,304.155029296875,0.4310946762561798,0.0616460368037223,0.2990185618400574,291.0702514648437,291.1499938964844,259.27301025390625,257.851806640625,279.1775817871094,293.2887268066406,291.07110595703125,1.0,0.4314864873886108,0.638573408126831,0.638573408126831,1.0,1.0,-1.9672887325286863,0.8163177371025085,1.1509709358215332,0.364297866821289,0.0,0.0,0.7398465871810913,133.27615356445312,136.0,-6.552281379699707,-23559.392578125,878.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9605712890625,310.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,33898.1640625,34200.0,0.0,0.0,0.5247523784637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814353704452517,1.281453013420105,-1.7637548808124848e-05,0.0,0.0005325569654814,0.0,0.0,281.3110656738281,0.0,0.0,0.0,0.7471500039100647,4.0,0.0,1.0
464580,293.3114624023437,297.1499938964844,293.1499938964844,0.1887295693159103,-3564.756591796875,304.1700439453125,0.7010442018508911,0.2275094091892242,0.2094116657972335,293.3526306152344,297.1499938964844,293.1499938964844,0.1286537945270538,-2951.41845703125,304.1718444824219,0.6608976721763611,0.1911700963973999,0.1866028308868408,293.2213134765625,297.1499938964844,293.1499938964844,0.4251418113708496,-5624.8916015625,304.1585388183594,0.90649676322937,0.5059405565261841,0.3559944629669189,293.2427062988281,297.1499938964844,293.1499938964844,0.5336918234825134,-9097.0107421875,304.1571350097656,0.968415141105652,0.6058892607688904,0.5758018493652344,293.203125,297.1499938964844,293.1499938964844,0.0226960144937038,-4643.029296875,304.1547546386719,0.4242642819881439,0.060424331575632,0.2939390540122986,291.081787109375,291.1499938964844,259.2945251464844,257.8734741210937,279.1763916015625,293.28936767578125,291.0823059082031,1.0,0.4314477443695068,0.6411532163619995,0.6411532163619995,1.0,1.0,-1.9465887546539309,0.8083303570747375,1.1382583379745483,0.3607720732688904,0.0,0.0,0.7480841279029846,136.07249450683594,139.0,8.061094284057617,-23345.048828125,869.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6451721191406,310.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,33919.12109375,34200.0,0.0,0.0,0.5213080644607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308548092842102,1.3085660934448242,-1.806870750442613e-05,0.0,0.0005290614208206,0.0,0.0,295.71533203125,0.0,0.0,0.0,0.7591784596443176,4.0,0.0,1.0
464640,293.3114624023437,297.1499938964844,293.1499938964844,0.1887295693159103,-3564.756591796875,304.1700439453125,0.7010442018508911,0.2275094091892242,0.2094116657972335,293.3526306152344,297.1499938964844,293.1499938964844,0.1286537945270538,-2951.41845703125,304.1718444824219,0.6608976721763611,0.1911700963973999,0.1866028308868408,293.2213134765625,297.1499938964844,293.1499938964844,0.4251418113708496,-5624.8916015625,304.1585388183594,0.90649676322937,0.5059405565261841,0.3559944629669189,293.2427062988281,297.1499938964844,293.1499938964844,0.5336918234825134,-9097.0107421875,304.1571350097656,0.968415141105652,0.6058892607688904,0.5758018493652344,293.203125,297.1499938964844,293.1499938964844,0.0226960144937038,-4643.029296875,304.1547546386719,0.4242642819881439,0.060424331575632,0.2939390540122986,291.081787109375,291.1499938964844,259.2945251464844,257.8734741210937,279.1763916015625,293.28936767578125,291.0823059082031,1.0,0.4314477443695068,0.6411532163619995,0.6411532163619995,1.0,1.0,-1.9465887546539309,0.8083303570747375,1.1382583379745483,0.3607720732688904,0.0,0.0,0.7480841279029846,136.07249450683594,139.0,8.061094284057617,-23345.048828125,869.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6451721191406,310.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,33919.12109375,34200.0,0.0,0.0,0.5213080644607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308548092842102,1.3085660934448242,-1.806870750442613e-05,0.0,0.0005290614208206,0.0,0.0,295.71533203125,0.0,0.0,0.0,0.7591784596443176,4.0,0.0,1.0
464700,293.31072998046875,297.1499938964844,293.1499938964844,0.1867642551660537,-3535.395263671875,304.16998291015625,0.6972872018814087,0.2256117463111877,0.2077606171369552,293.3532409667969,297.1499938964844,293.1499938964844,0.1264662891626358,-2911.0361328125,304.1718444824219,0.6562610268592834,0.1884810030460357,0.1841189265251159,293.2217712402344,297.1499938964844,293.1499938964844,0.4240027964115143,-5612.85009765625,304.1590576171875,0.9036054611206056,0.504948616027832,0.3553522229194641,293.2433776855469,297.1499938964844,293.1499938964844,0.5321942567825317,-9076.181640625,304.1585693359375,0.965433657169342,0.6045862436294556,0.5746378898620605,293.2025451660156,297.1499938964844,293.1499938964844,0.0223236978054046,-4605.2783203125,304.1545715332031,0.4212388098239898,0.0598646588623523,0.2916633486747741,291.086669921875,291.1499938964844,259.3047790527344,257.8839416503906,279.17578125,293.2894897460937,291.0872497558594,1.0,0.4314741492271423,0.6423957347869873,0.6423957347869873,1.0,1.0,-1.9367210865020752,0.8045132756233215,1.1322078704833984,0.3590852618217468,0.0,0.0,0.7518150210380554,137.45327758789062,139.0,10.850713729858398,-23240.763671875,865.7068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5013732910156,310.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,33935.43359375,33120.0,0.0,0.0,0.5199058055877686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207216262817385,1.320739984512329,-1.826676270866301e-05,0.0,0.0005276383017189,0.0,0.0,302.3731994628906,0.0,0.0,0.0,0.7496365308761597,4.0,0.0,1.0
464760,293.3099060058594,297.1499938964844,293.1499938964844,0.1850835382938385,-3510.6083984375,304.1694030761719,0.6935819983482361,0.2237381786108017,0.2061316519975662,293.353759765625,297.1499938964844,293.1499938964844,0.1244829967617988,-2874.639892578125,304.1714782714844,0.6517292857170105,0.1858062446117401,0.1816504448652267,293.2221374511719,297.1499938964844,293.1499938964844,0.423478901386261,-5607.79248046875,304.1583251953125,0.9008412957191468,0.5039677023887634,0.3547159731388092,293.2438659667969,297.1499938964844,293.1499938964844,0.5314489603042603,-9066.478515625,304.1583251953125,0.9624475240707396,0.603303849697113,0.5734915137290955,293.201904296875,297.1499938964844,293.1499938964844,0.0220201406627893,-4575.42822265625,304.154296875,0.4183974862098694,0.0593278110027313,0.2895050346851349,291.0751342773437,291.1499938964844,259.314697265625,257.8941955566406,279.1752014160156,293.2894897460937,291.073974609375,1.0,0.4315287172794342,0.6436126828193665,0.6436126828193665,1.0,1.0,-1.9270678758621216,0.8007696866989136,1.126298189163208,0.3574271500110626,0.0,0.0,0.7578169703483582,138.8353729248047,142.0,-10.987611770629885,-23073.076171875,861.8361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797607421875,310.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,33024.3046875,33120.0,0.0,0.0,0.5185440182685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316429615020752,1.316447615623474,-1.7991977074416354e-05,0.0,0.0005262562190182,0.0,0.0,297.5702514648437,0.0,0.0,0.0,0.7604357600212097,4.0,0.0,1.0
464820,293.308837890625,297.1499938964844,293.1499938964844,0.1828014105558395,-3476.335693359375,304.1693115234375,0.6891998648643494,0.2215172052383422,0.2042041420936584,293.354248046875,297.1499938964844,293.1499938964844,0.1219088435173034,-2826.753173828125,304.1714782714844,0.6464189887046814,0.1826096922159195,0.1787034571170807,293.2225036621094,297.1499938964844,293.1499938964844,0.4221463799476623,-5593.67236328125,304.158935546875,0.8975894451141357,0.5027990937232971,0.3539626002311706,293.2443542480469,297.1499938964844,293.1499938964844,0.5296857953071594,-9042.0869140625,304.15972900390625,0.9588558077812196,0.6017837524414062,0.5721409320831299,293.2010498046875,297.1499938964844,293.1499938964844,0.0216235220432281,-4534.31396484375,304.1540832519531,0.4151837527751922,0.0587071888148784,0.2870353758335113,291.07977294921875,291.1499938964844,259.32623291015625,257.9062194824219,279.1745910644531,293.2893981933594,291.0810241699219,1.0,0.431629866361618,0.645043134689331,0.645043134689331,1.0,1.0,-1.9157218933105469,0.7963568568229675,1.119365096092224,0.3554675281047821,0.0,0.0,0.7631547451019287,140.5006103515625,142.0,6.307615280151367,-22983.6328125,857.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2452392578125,310.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,32870.76953125,33120.0,0.0,0.0,0.5171013474464417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330421447753906,1.333060383796692,-1.8224531231680885e-05,0.0,0.0005247921217232,0.0,0.0,306.2669372558594,0.0,0.0,0.0,0.7675628662109375,4.0,0.0,1.0
464880,293.30810546875,297.1499938964844,293.1499938964844,0.181235060095787,-3452.67822265625,304.1693725585937,0.6863108277320862,0.2200502753257751,0.2029322981834411,293.35455322265625,297.1499938964844,293.1499938964844,0.1201604604721069,-2794.029541015625,304.1715393066406,0.6429464221000671,0.1804840117692947,0.1767448931932449,293.2227478027344,297.1499938964844,293.1499938964844,0.4210969507694244,-5582.482421875,304.1595764160156,0.8954451680183411,0.5020161271095276,0.353459894657135,293.2446594238281,297.1499938964844,293.1499938964844,0.5283077955245972,-9023.0087890625,304.16082763671875,0.9564453959465028,0.6007699966430664,0.5712441802024841,293.2004699707031,297.1499938964844,293.1499938964844,0.0213597081601619,-4506.35107421875,304.1539611816406,0.4131357669830322,0.0583047308027744,0.2854470908641815,291.0879821777344,291.1499938964844,259.33367919921875,257.9140930175781,279.1742248535156,293.289306640625,291.08917236328125,1.0,0.4317163825035095,0.6459826231002808,0.6459826231002808,1.0,1.0,-1.908254861831665,0.7934441566467285,1.1148107051849363,0.3541705012321472,0.0,0.0,0.7655804753303528,141.61865234375,145.0,14.407198905944824,-22916.126953125,854.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610412597656,310.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32885.05859375,33120.0,0.0,0.0,0.516258955001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3417880535125732,1.341806411743164,-1.836982301028911e-05,0.0,0.0005239372258074,0.0,0.0,311.1838073730469,0.0,0.0,0.0,0.7714441418647766,4.0,0.0,1.0
464940,293.30621337890625,297.1499938964844,293.1499938964844,0.1774113178253173,-3394.78564453125,304.1692810058594,0.6792097687721252,0.2164312154054641,0.1997965723276138,293.3551330566406,297.1499938964844,293.1499938964844,0.1158510148525238,-2712.978515625,304.1715393066406,0.6344653367996216,0.1751839518547058,0.1718637198209762,293.22332763671875,297.1499938964844,293.1499938964844,0.4185121059417724,-5555.05908203125,304.1606750488281,0.890162467956543,0.5000548362731934,0.3521982729434967,293.2452697753906,297.1499938964844,293.1499938964844,0.5249006152153015,-8976.2353515625,304.1628723144531,0.9503710865974426,0.5982472896575928,0.5690091252326965,293.198974609375,297.1499938964844,293.1499938964844,0.0207390058785676,-4439.63671875,304.1536865234375,0.4082623720169067,0.0573289729654789,0.2816308140754699,291.106689453125,291.1499938964844,259.3515930175781,257.9332275390625,279.1734619140625,293.2890014648437,291.1078491210937,1.0,0.4319904446601867,0.6482905745506287,0.6482905745506287,1.0,1.0,-1.8898462057113647,0.7862350344657898,1.1036112308502195,0.3509465754032135,0.0,0.0,0.7700930237770081,144.44171142578125,148.0,22.73567581176757,-22739.953125,847.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97882080078125,309.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32953.9296875,32040.0,0.0,0.0,0.5144177675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581863641738892,1.3582050800323486,-1.8654258383321576e-05,0.0,0.0005220685852691,0.0,0.0,320.6732177734375,0.0,0.0,0.0,0.7638635635375977,4.0,0.0,1.0
465000,293.30621337890625,297.1499938964844,293.1499938964844,0.1774113178253173,-3394.78564453125,304.1692810058594,0.6792097687721252,0.2164312154054641,0.1997965723276138,293.3551330566406,297.1499938964844,293.1499938964844,0.1158510148525238,-2712.978515625,304.1715393066406,0.6344653367996216,0.1751839518547058,0.1718637198209762,293.22332763671875,297.1499938964844,293.1499938964844,0.4185121059417724,-5555.05908203125,304.1606750488281,0.890162467956543,0.5000548362731934,0.3521982729434967,293.2452697753906,297.1499938964844,293.1499938964844,0.5249006152153015,-8976.2353515625,304.1628723144531,0.9503710865974426,0.5982472896575928,0.5690091252326965,293.198974609375,297.1499938964844,293.1499938964844,0.0207390058785676,-4439.63671875,304.1536865234375,0.4082623720169067,0.0573289729654789,0.2816308140754699,291.106689453125,291.1499938964844,259.3515930175781,257.9332275390625,279.1734619140625,293.2890014648437,291.1078491210937,1.0,0.4319904446601867,0.6482905745506287,0.6482905745506287,1.0,1.0,-1.8898462057113647,0.7862350344657898,1.1036112308502195,0.3509465754032135,0.0,0.0,0.7700930237770081,144.44171142578125,148.0,22.73567581176757,-22739.953125,847.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97882080078125,309.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32953.9296875,32040.0,0.0,0.0,0.5144177675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581863641738892,1.3582050800323486,-1.8654258383321576e-05,0.0,0.0005220685852691,0.0,0.0,320.6732177734375,0.0,0.0,0.0,0.7638635635375977,4.0,0.0,1.0
465060,293.3041687011719,297.1499938964844,293.1499938964844,0.173959419131279,-3342.66943359375,304.16864013671875,0.6723126769065857,0.2128822803497314,0.1967236697673797,293.3555603027344,297.1499938964844,293.1499938964844,0.1117880344390869,-2636.331787109375,304.171142578125,0.6261587738990784,0.1699014008045196,0.16699980199337,293.2237548828125,297.1499938964844,293.1499938964844,0.4166273772716522,-5535.580078125,304.16033935546875,0.8850167393684387,0.4981101751327514,0.3509442210197449,293.24560546875,297.1499938964844,293.1499938964844,0.5223546028137207,-8942.23046875,304.1629333496094,0.9442818760871888,0.5957649350166321,0.5668063163757324,293.1974792480469,297.1499938964844,293.1499938964844,0.0202051252126693,-4382.40771484375,304.1533508300781,0.403616338968277,0.0563883408904075,0.277985155582428,291.10546875,291.1499938964844,259.3685302734375,257.95172119140625,279.1728820800781,293.2885131835937,291.1070251464844,1.0,0.4323354363441467,0.6505496501922607,0.6505496501922607,1.0,1.0,-1.8717865943908687,0.7791278958320618,1.0926586389541626,0.3477509617805481,0.0,0.0,0.7764689922332764,147.29464721679688,151.0,13.395076751708984,-22520.015625,841.7012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8619384765625,309.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31934.529296875,32040.0,0.0,0.0,0.5125190615653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547919988632202,1.354810357093811,-1.8367800294072367e-05,0.0,0.0005201416788622,0.0,0.0,315.9006652832031,0.0,0.0,0.0,0.7747971415519714,4.0,0.0,1.0
465120,293.3041687011719,297.1499938964844,293.1499938964844,0.173959419131279,-3342.66943359375,304.16864013671875,0.6723126769065857,0.2128822803497314,0.1967236697673797,293.3555603027344,297.1499938964844,293.1499938964844,0.1117880344390869,-2636.331787109375,304.171142578125,0.6261587738990784,0.1699014008045196,0.16699980199337,293.2237548828125,297.1499938964844,293.1499938964844,0.4166273772716522,-5535.580078125,304.16033935546875,0.8850167393684387,0.4981101751327514,0.3509442210197449,293.24560546875,297.1499938964844,293.1499938964844,0.5223546028137207,-8942.23046875,304.1629333496094,0.9442818760871888,0.5957649350166321,0.5668063163757324,293.1974792480469,297.1499938964844,293.1499938964844,0.0202051252126693,-4382.40771484375,304.1533508300781,0.403616338968277,0.0563883408904075,0.277985155582428,291.10546875,291.1499938964844,259.3685302734375,257.95172119140625,279.1728820800781,293.2885131835937,291.1070251464844,1.0,0.4323354363441467,0.6505496501922607,0.6505496501922607,1.0,1.0,-1.8717865943908687,0.7791278958320618,1.0926586389541626,0.3477509617805481,0.0,0.0,0.7764689922332764,147.29464721679688,151.0,13.395076751708984,-22520.015625,841.7012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8619384765625,309.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31934.529296875,32040.0,0.0,0.0,0.5125190615653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547919988632202,1.354810357093811,-1.8367800294072367e-05,0.0,0.0005201416788622,0.0,0.0,315.9006652832031,0.0,0.0,0.0,0.7747971415519714,4.0,0.0,1.0
465180,293.3021240234375,297.1499938964844,293.1499938964844,0.170227974653244,-3285.507080078125,304.16864013671875,0.6656380891799927,0.2093962728977203,0.1937093436717987,293.3558349609375,297.1499938964844,293.1499938964844,0.1075266823172569,-2554.80126953125,304.17120361328125,0.6177395582199097,0.1646326929330825,0.1621497571468353,293.22418212890625,297.1499938964844,293.1499938964844,0.4138133525848388,-5505.60302734375,304.1615600585937,0.8800042271614075,0.4961571991443634,0.3496910631656647,293.2458801269531,297.1499938964844,293.1499938964844,0.5186628699302673,-8891.6484375,304.16473388671875,0.9382060170173644,0.5932866930961609,0.5646194815635681,293.196044921875,297.1499938964844,293.1499938964844,0.0196413118392229,-4318.7109375,304.1531677246094,0.3990327417850494,0.0554777979850769,0.2744825184345245,291.1308288574219,291.1499938964844,259.3847045898437,257.9696655273437,279.1724548339844,293.2879943847656,291.1323547363281,1.0,0.4327394068241119,0.6527742147445679,0.6527742147445679,1.0,1.0,-1.854006290435791,0.7721008658409119,1.081905484199524,0.3445769548416137,0.0,0.0,0.7773075103759766,150.17434692382812,154.0,28.33489990234375,-22366.15625,835.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762145996094,309.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,31988.462890625,32040.0,0.0,0.0,0.5107113718986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36158549785614,1.3616039752960205,-1.8492057279217988e-05,0.0,0.0005183071480132,0.0,0.0,319.9310913085937,0.0,0.0,0.0,0.7777435779571533,4.0,0.0,1.0
465240,293.3021240234375,297.1499938964844,293.1499938964844,0.170227974653244,-3285.507080078125,304.16864013671875,0.6656380891799927,0.2093962728977203,0.1937093436717987,293.3558349609375,297.1499938964844,293.1499938964844,0.1075266823172569,-2554.80126953125,304.17120361328125,0.6177395582199097,0.1646326929330825,0.1621497571468353,293.22418212890625,297.1499938964844,293.1499938964844,0.4138133525848388,-5505.60302734375,304.1615600585937,0.8800042271614075,0.4961571991443634,0.3496910631656647,293.2458801269531,297.1499938964844,293.1499938964844,0.5186628699302673,-8891.6484375,304.16473388671875,0.9382060170173644,0.5932866930961609,0.5646194815635681,293.196044921875,297.1499938964844,293.1499938964844,0.0196413118392229,-4318.7109375,304.1531677246094,0.3990327417850494,0.0554777979850769,0.2744825184345245,291.1308288574219,291.1499938964844,259.3847045898437,257.9696655273437,279.1724548339844,293.2879943847656,291.1323547363281,1.0,0.4327394068241119,0.6527742147445679,0.6527742147445679,1.0,1.0,-1.854006290435791,0.7721008658409119,1.081905484199524,0.3445769548416137,0.0,0.0,0.7773075103759766,150.17434692382812,154.0,28.33489990234375,-22366.15625,835.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762145996094,309.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,31988.462890625,32040.0,0.0,0.0,0.5107113718986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36158549785614,1.3616039752960205,-1.8492057279217988e-05,0.0,0.0005183071480132,0.0,0.0,319.9310913085937,0.0,0.0,0.0,0.7777435779571533,4.0,0.0,1.0
465300,293.3010559082031,297.1499938964844,293.1499938964844,0.1684070378541946,-3257.53271484375,304.1685485839844,0.6623901724815369,0.2076773792505264,0.1922235488891601,293.35595703125,297.1499938964844,293.1499938964844,0.1054258197546005,-2514.375244140625,304.1711730957031,0.613334059715271,0.1620038151741027,0.1597297191619873,293.224365234375,297.1499938964844,293.1499938964844,0.4124252498149872,-5490.8740234375,304.1619873046875,0.8775467872619629,0.4951790571212768,0.3490621447563171,293.2460021972656,297.1499938964844,293.1499938964844,0.5168381929397583,-8866.7861328125,304.1653747558594,0.93518328666687,0.592049777507782,0.5635263323783875,293.1953430175781,297.1499938964844,293.1499938964844,0.0193732175976037,-4287.96728515625,304.153076171875,0.3967065811157226,0.0550326816737651,0.2727788686752319,291.1427001953125,291.1499938964844,259.3925476074219,257.9784545898437,279.1723022460937,293.2876892089844,291.1441955566406,1.0,0.4329598546028137,0.6538771986961365,0.6538771986961365,1.0,1.0,-1.8452026844024656,0.76861172914505,1.0765910148620603,0.3429956138134002,0.0,0.0,0.7765998840332031,151.62261962890625,154.0,30.429826736450195,-22283.54296875,832.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74658203125,309.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,32032.71875,30960.0,0.0,0.0,0.5097864866256714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616012334823608,1.3616197109222412,-1.8502325474401005e-05,0.0,0.0005173684912733,0.0,0.0,320.0636291503906,0.0,0.0,0.0,0.7627370357513428,4.0,0.0,1.0
465360,293.29998779296875,297.1499938964844,293.1499938964844,0.1668386459350586,-3233.725341796875,304.16802978515625,0.659206211566925,0.2059757709503173,0.1907523423433303,293.3560485839844,297.1499938964844,293.1499938964844,0.1034910827875137,-2477.30126953125,304.1708374023437,0.6087054014205933,0.1593792885541916,0.157313197851181,293.2245178222656,297.1499938964844,293.1499938964844,0.4116339385509491,-5482.9541015625,304.1612243652344,0.8751265406608582,0.4942065179347992,0.3484343290328979,293.2460327148437,297.1499938964844,293.1499938964844,0.5157479643821716,-8852.7578125,304.16455078125,0.9321831464767456,0.5908223986625671,0.5624375343322754,293.19464111328125,297.1499938964844,293.1499938964844,0.0191506035625934,-4263.37548828125,304.1529235839844,0.3943240642547607,0.0545939914882183,0.2711046934127807,291.1382751464844,291.1499938964844,259.40020751953125,257.9871520996094,279.1721496582031,293.2873840332031,291.1376342773437,1.0,0.4331915080547333,0.6549745202064514,0.6549745202064514,1.0,1.0,-1.8364628553390503,0.7651423215866089,1.0713205337524414,0.3414200246334076,0.0,0.0,0.7776690721511841,153.07452392578125,157.0,7.2853617668151855,-22133.619140625,830.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372741699219,309.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,31167.1328125,30960.0,0.0,0.0,0.5086988210678101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3426600694656372,1.3426780700683594,-1.799552956072148e-05,0.0,0.0005162646411918,0.0,0.0,306.9447937011719,0.0,0.0,0.0,0.7668599486351013,4.0,0.0,1.0
