time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.2977905273437,297.1499938964844,293.1499938964844,0.1633593887090683,-3180.001708984375,304.1678466796875,0.6530389785766602,0.202621504664421,0.1878556162118911,293.3561096191406,297.1499938964844,293.1499938964844,0.0993919149041175,-2397.65478515625,304.17071533203125,0.5991067290306091,0.1541433930397033,0.1524924635887146,293.2247619628906,297.1499938964844,293.1499938964844,0.4090178310871124,-5455.1982421875,304.1618957519531,0.870407223701477,0.4922691285610199,0.347189724445343,293.2460632324219,297.1499938964844,293.1499938964844,0.5123043656349182,-8805.8935546875,304.1654968261719,0.9262864589691162,0.5883849859237671,0.560285747051239,293.1932983398437,297.1499938964844,293.1499938964844,0.0186564903706312,-4205.4921875,304.1527709960937,0.3892787098884582,0.0537354797124862,0.2678418159484863,291.1573181152344,291.1499938964844,259.4151916503906,258.0042724609375,279.17193603515625,293.28668212890625,291.15899658203125,1.0,0.4336870312690735,0.6571548581123352,0.6571548581123352,1.0,1.0,-1.819199681282044,0.758276104927063,1.0609235763549805,0.3382944464683532,0.0,0.0,0.7757736444473267,155.98541259765625,160.0,25.955659866333008,-21995.6171875,824.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73809814453125,309.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,31032.640625,30960.0,0.0,0.0,0.5063450932502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394482135772705,1.3394660949707031,-1.7912801922648214e-05,0.0,0.0005138759152032,0.0,0.0,304.78692626953125,0.0,0.0,0.0,0.7649754285812378,4.0,0.0,1.0
465480,293.2977905273437,297.1499938964844,293.1499938964844,0.1633593887090683,-3180.001708984375,304.1678466796875,0.6530389785766602,0.202621504664421,0.1878556162118911,293.3561096191406,297.1499938964844,293.1499938964844,0.0993919149041175,-2397.65478515625,304.17071533203125,0.5991067290306091,0.1541433930397033,0.1524924635887146,293.2247619628906,297.1499938964844,293.1499938964844,0.4090178310871124,-5455.1982421875,304.1618957519531,0.870407223701477,0.4922691285610199,0.347189724445343,293.2460632324219,297.1499938964844,293.1499938964844,0.5123043656349182,-8805.8935546875,304.1654968261719,0.9262864589691162,0.5883849859237671,0.560285747051239,293.1932983398437,297.1499938964844,293.1499938964844,0.0186564903706312,-4205.4921875,304.1527709960937,0.3892787098884582,0.0537354797124862,0.2678418159484863,291.1573181152344,291.1499938964844,259.4151916503906,258.0042724609375,279.17193603515625,293.28668212890625,291.15899658203125,1.0,0.4336870312690735,0.6571548581123352,0.6571548581123352,1.0,1.0,-1.819199681282044,0.758276104927063,1.0609235763549805,0.3382944464683532,0.0,0.0,0.7757736444473267,155.98541259765625,160.0,25.955659866333008,-21995.6171875,824.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73809814453125,309.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,31032.640625,30960.0,0.0,0.0,0.5063450932502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394482135772705,1.3394660949707031,-1.7912801922648214e-05,0.0,0.0005138759152032,0.0,0.0,304.78692626953125,0.0,0.0,0.0,0.7649754285812378,4.0,0.0,1.0
465540,293.2955627441406,297.1499938964844,293.1499938964844,0.1599233448505401,-3126.650390625,304.1676025390625,0.6471277475357056,0.1993299424648285,0.1850147694349289,293.3561096191406,297.1499938964844,293.1499938964844,0.0953219905495643,-2317.934814453125,304.17059326171875,0.589131236076355,0.1489260196685791,0.1476882696151733,293.2250366210937,297.1499938964844,293.1499938964844,0.4062714576721191,-5426.048828125,304.1624755859375,0.8658220767974854,0.4903220236301422,0.3459388017654419,293.24609375,297.1499938964844,293.1499938964844,0.5087003707885742,-8756.8837890625,304.16632080078125,0.9205341339111328,0.5859448909759521,0.5581323504447937,293.1920166015625,297.1499938964844,293.1499938964844,0.0181817431002855,-4148.47314453125,304.15264892578125,0.3839806020259857,0.0529006011784076,0.2646878361701965,291.18072509765625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717834472656,293.28594970703125,291.18212890625,1.0,0.4342192709445953,0.6593266129493713,0.6593266129493713,1.0,1.0,-1.802144885063172,0.7514762282371521,1.050668716430664,0.335189014673233,0.0,0.0,0.7700548768043518,158.91000366210938,163.0,29.732561111450195,-21831.783203125,819.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75885009765625,309.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,31110.42578125,29880.0,0.0,0.0,0.5037499666213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3269858360290527,1.3270035982131958,-1.772860559867695e-05,0.0,0.0005112421349622,0.0,0.0,298.1336364746094,0.0,0.0,0.0,0.7442644834518433,4.0,0.0,1.0
465600,293.2955627441406,297.1499938964844,293.1499938964844,0.1599233448505401,-3126.650390625,304.1676025390625,0.6471277475357056,0.1993299424648285,0.1850147694349289,293.3561096191406,297.1499938964844,293.1499938964844,0.0953219905495643,-2317.934814453125,304.17059326171875,0.589131236076355,0.1489260196685791,0.1476882696151733,293.2250366210937,297.1499938964844,293.1499938964844,0.4062714576721191,-5426.048828125,304.1624755859375,0.8658220767974854,0.4903220236301422,0.3459388017654419,293.24609375,297.1499938964844,293.1499938964844,0.5087003707885742,-8756.8837890625,304.16632080078125,0.9205341339111328,0.5859448909759521,0.5581323504447937,293.1920166015625,297.1499938964844,293.1499938964844,0.0181817431002855,-4148.47314453125,304.15264892578125,0.3839806020259857,0.0529006011784076,0.2646878361701965,291.18072509765625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717834472656,293.28594970703125,291.18212890625,1.0,0.4342192709445953,0.6593266129493713,0.6593266129493713,1.0,1.0,-1.802144885063172,0.7514762282371521,1.050668716430664,0.335189014673233,0.0,0.0,0.7700548768043518,158.91000366210938,163.0,29.732561111450195,-21831.783203125,819.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75885009765625,309.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,31110.42578125,29880.0,0.0,0.0,0.5037499666213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3269858360290527,1.3270035982131958,-1.772860559867695e-05,0.0,0.0005112421349622,0.0,0.0,298.1336364746094,0.0,0.0,0.0,0.7442644834518433,4.0,0.0,1.0
465660,293.29327392578125,297.1499938964844,293.1499938964844,0.1569062024354934,-3080.061767578125,304.16680908203125,0.6414729952812195,0.1961059123277664,0.1822330355644226,293.35595703125,297.1499938964844,293.1499938964844,0.091501846909523,-2243.229736328125,304.17010498046875,0.578834593296051,0.1437311917543411,0.1429036259651184,293.22515869140625,297.1499938964844,293.1499938964844,0.4044389128684997,-5407.24951171875,304.16143798828125,0.8613881468772888,0.4883931279182434,0.3446953594684601,293.2459716796875,297.1499938964844,293.1499938964844,0.5062292814254761,-8724.4248046875,304.1650695800781,0.9150002598762512,0.58353590965271,0.5559996366500854,293.1907653808594,297.1499938964844,293.1499938964844,0.01778294891119,-4101.41650390625,304.1524353027344,0.3787851929664612,0.0520881973206996,0.2616346478462219,291.17803955078125,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.28515625,291.17938232421875,1.0,0.4347850084304809,0.6614924073219299,0.6614924073219299,1.0,1.0,-1.7853397130966189,0.7447643280029297,1.040575385093689,0.3321150839328766,0.0,0.0,0.7667363882064819,161.8402862548828,166.0,12.478394508361816,-21609.833984375,814.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.823486328125,309.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,30083.306640625,29880.0,0.0,0.0,0.5005455613136292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944859266281128,1.294502854347229,-1.6978960047708824e-05,0.0,0.0005079901311546,0.0,0.0,278.0290222167969,0.0,0.0,0.0,0.7419090867042542,4.0,0.0,1.0
465720,293.29327392578125,297.1499938964844,293.1499938964844,0.1569062024354934,-3080.061767578125,304.16680908203125,0.6414729952812195,0.1961059123277664,0.1822330355644226,293.35595703125,297.1499938964844,293.1499938964844,0.091501846909523,-2243.229736328125,304.17010498046875,0.578834593296051,0.1437311917543411,0.1429036259651184,293.22515869140625,297.1499938964844,293.1499938964844,0.4044389128684997,-5407.24951171875,304.16143798828125,0.8613881468772888,0.4883931279182434,0.3446953594684601,293.2459716796875,297.1499938964844,293.1499938964844,0.5062292814254761,-8724.4248046875,304.1650695800781,0.9150002598762512,0.58353590965271,0.5559996366500854,293.1907653808594,297.1499938964844,293.1499938964844,0.01778294891119,-4101.41650390625,304.1524353027344,0.3787851929664612,0.0520881973206996,0.2616346478462219,291.17803955078125,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.28515625,291.17938232421875,1.0,0.4347850084304809,0.6614924073219299,0.6614924073219299,1.0,1.0,-1.7853397130966189,0.7447643280029297,1.040575385093689,0.3321150839328766,0.0,0.0,0.7667363882064819,161.8402862548828,166.0,12.478394508361816,-21609.833984375,814.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.823486328125,309.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,30083.306640625,29880.0,0.0,0.0,0.5005455613136292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944859266281128,1.294502854347229,-1.6978960047708824e-05,0.0,0.0005079901311546,0.0,0.0,278.0290222167969,0.0,0.0,0.0,0.7419090867042542,4.0,0.0,1.0
465780,293.2909545898437,297.1499938964844,293.1499938964844,0.1536822170019149,-3029.568115234375,304.16656494140625,0.6360486149787903,0.1929449439048767,0.1795089840888977,293.3557434082031,297.1499938964844,293.1499938964844,0.087528146803379,-2165.068115234375,304.1700439453125,0.5682815909385681,0.1385607123374939,0.1381410956382751,293.2253112792969,297.1499938964844,293.1499938964844,0.4018354415893554,-5379.5771484375,304.1619567871094,0.8570946455001831,0.4864591658115387,0.3434547781944275,293.245849609375,297.1499938964844,293.1499938964844,0.5028191804885864,-8678.0068359375,304.16571044921875,0.9097282886505128,0.5811291933059692,0.5538797974586487,293.1895751953125,297.1499938964844,293.1499938964844,0.0173594430088996,-4048.7216796875,304.1523132324219,0.3737028539180755,0.0512975081801414,0.2586798369884491,291.1983947753906,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2843017578125,291.19952392578125,1.0,0.4353818297386169,0.6636599898338318,0.6636599898338318,1.0,1.0,-1.768767476081848,0.738136887550354,1.030630588531494,0.3290733098983764,0.0,0.0,0.75887131690979,164.7774658203125,169.0,22.29765892028809,-21449.509765625,810.2727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934631347656,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,30105.009765625,29880.0,0.0,0.0,0.4970130324363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2754920721054075,1.2755087614059448,-1.6687448805896565e-05,0.0,0.0005044050631113,0.0,0.0,268.3173217773437,0.0,0.0,0.0,0.7331432104110718,4.0,0.0,1.0
465840,293.2909545898437,297.1499938964844,293.1499938964844,0.1536822170019149,-3029.568115234375,304.16656494140625,0.6360486149787903,0.1929449439048767,0.1795089840888977,293.3557434082031,297.1499938964844,293.1499938964844,0.087528146803379,-2165.068115234375,304.1700439453125,0.5682815909385681,0.1385607123374939,0.1381410956382751,293.2253112792969,297.1499938964844,293.1499938964844,0.4018354415893554,-5379.5771484375,304.1619567871094,0.8570946455001831,0.4864591658115387,0.3434547781944275,293.245849609375,297.1499938964844,293.1499938964844,0.5028191804885864,-8678.0068359375,304.16571044921875,0.9097282886505128,0.5811291933059692,0.5538797974586487,293.1895751953125,297.1499938964844,293.1499938964844,0.0173594430088996,-4048.7216796875,304.1523132324219,0.3737028539180755,0.0512975081801414,0.2586798369884491,291.1983947753906,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2843017578125,291.19952392578125,1.0,0.4353818297386169,0.6636599898338318,0.6636599898338318,1.0,1.0,-1.768767476081848,0.738136887550354,1.030630588531494,0.3290733098983764,0.0,0.0,0.75887131690979,164.7774658203125,169.0,22.29765892028809,-21449.509765625,810.2727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934631347656,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,30105.009765625,29880.0,0.0,0.0,0.4970130324363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2754920721054075,1.2755087614059448,-1.6687448805896565e-05,0.0,0.0005044050631113,0.0,0.0,268.3173217773437,0.0,0.0,0.0,0.7331432104110718,4.0,0.0,1.0
465900,293.289794921875,297.1499938964844,293.1499938964844,0.15213043987751,-3005.22412109375,304.1663818359375,0.6334108710289001,0.1913887113332748,0.1781683266162872,293.3555603027344,297.1499938964844,293.1499938964844,0.0855674296617508,-2126.600830078125,304.1699523925781,0.5629349946975708,0.135985791683197,0.1357690244913101,293.22540283203125,297.1499938964844,293.1499938964844,0.4006101489067077,-5366.62158203125,304.1620178222656,0.8549955487251282,0.4854907095432281,0.3428322970867157,293.24578857421875,297.1499938964844,293.1499938964844,0.5012099742889404,-8656.228515625,304.165771484375,0.9072032570838928,0.5799270868301392,0.552819013595581,293.1889953613281,297.1499938964844,293.1499938964844,0.0171600971370935,-4023.70947265625,304.1522521972656,0.3712055385112762,0.0509098879992961,0.2572376132011413,291.2062683105469,291.1499938964844,259.4654846191406,258.06280517578125,279.1717224121094,293.28387451171875,291.2071838378906,1.0,0.4356905817985534,0.6647471189498901,0.6647471189498901,1.0,1.0,-1.760556697845459,0.7348508834838867,1.0257058143615725,0.3275624811649322,0.0,0.0,0.7543191313743591,166.24896240234375,169.0,21.56245422363281,-21360.580078125,808.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,309.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,30131.0,28800.0,0.0,0.0,0.4951139688491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636977434158323,1.26371431350708,-1.6511467038071714e-05,0.0,0.0005024777492508,0.0,0.0,262.4455261230469,0.0,0.0,0.0,0.7128120064735413,4.0,0.0,1.0
465960,293.2886047363281,297.1499938964844,293.1499938964844,0.1508281081914901,-2985.11279296875,304.165771484375,0.6308157444000244,0.1898495405912399,0.17684206366539,293.3553771972656,297.1499938964844,293.1499938964844,0.0837489441037178,-2091.30126953125,304.16961669921875,0.5575595498085022,0.1334185898303985,0.1334034949541092,293.2254333496094,297.1499938964844,293.1499938964844,0.4000293910503387,-5361.0439453125,304.1608581542969,0.8529305458068848,0.4845278859138489,0.3422108590602875,293.2456970214844,297.1499938964844,293.1499938964844,0.500395655632019,-8646.1865234375,304.16436767578125,0.904765784740448,0.5787337422370911,0.5517618656158447,293.1884460449219,297.1499938964844,293.1499938964844,0.0170008316636085,-4004.91943359375,304.1521301269531,0.3687388896942138,0.0505272038280963,0.2558173239231109,291.1962890625,291.1499938964844,259.4725952148437,258.0711669921875,279.1717529296875,293.283447265625,291.1946105957031,1.0,0.4360058605670929,0.6658366918563843,0.6658366918563843,1.0,1.0,-1.7524031400680542,0.7315868139266968,1.0208163261413574,0.3260600864887237,0.0,0.0,0.752051830291748,167.72119140625,172.0,-6.040210723876953,-21199.7109375,805.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815979003906,309.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,29240.51171875,28800.0,0.0,0.0,0.4929957687854767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2342956066131592,1.2343114614486694,-1.586408143339213e-05,0.0,0.0005003280239179,0.0,0.0,245.80279541015625,0.0,0.0,0.0,0.712162971496582,4.0,0.0,1.0
466020,293.2862243652344,297.1499938964844,293.1499938964844,0.1479217112064361,-2939.371337890625,304.1653747558594,0.6257554292678833,0.1868194788694381,0.1742330938577652,293.3549194335937,297.1499938964844,293.1499938964844,0.0798942819237709,-2016.246826171875,304.1695251464844,0.5468177795410156,0.1283082216978073,0.1286931931972503,293.2254638671875,297.1499938964844,293.1499938964844,0.3978985548019409,-5338.5498046875,304.1608581542969,0.8489500284194946,0.4826090335845947,0.3409775495529175,293.24542236328125,297.1499938964844,293.1499938964844,0.497590571641922,-8608.2626953125,304.164306640625,0.9001886248588562,0.5763616561889648,0.5496695041656494,293.1873474121094,297.1499938964844,293.1499938964844,0.0166945196688175,-3965.412841796875,304.1488647460937,0.3642054498195648,0.050000000745058,0.2533499598503113,291.2027587890625,291.1499938964844,259.48699951171875,258.08795166015625,279.1716613769531,293.2825012207031,291.20367431640625,1.0,0.4366691708564758,0.6680052876472473,0.6680052876472473,1.0,1.0,-1.7366573810577393,0.7253004312515259,1.0113569498062134,0.3231569230556488,0.0,0.0,0.7449725866317749,170.62525939941406,160.0,10.031075477600098,-21052.59375,801.7295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0790100097656,309.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,29046.837890625,28800.0,0.0,0.0,0.4884941875934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214207410812378,1.2142229080200195,-1.552159847051371e-05,0.0,0.0004957594792358,0.0,0.0,235.86331176757807,0.0,0.0,0.0,0.7026718854904175,4.0,0.0,1.0
466080,293.2862243652344,297.1499938964844,293.1499938964844,0.1479217112064361,-2939.371337890625,304.1653747558594,0.6257554292678833,0.1868194788694381,0.1742330938577652,293.3549194335937,297.1499938964844,293.1499938964844,0.0798942819237709,-2016.246826171875,304.1695251464844,0.5468177795410156,0.1283082216978073,0.1286931931972503,293.2254638671875,297.1499938964844,293.1499938964844,0.3978985548019409,-5338.5498046875,304.1608581542969,0.8489500284194946,0.4826090335845947,0.3409775495529175,293.24542236328125,297.1499938964844,293.1499938964844,0.497590571641922,-8608.2626953125,304.164306640625,0.9001886248588562,0.5763616561889648,0.5496695041656494,293.1873474121094,297.1499938964844,293.1499938964844,0.0166945196688175,-3965.412841796875,304.1488647460937,0.3642054498195648,0.050000000745058,0.2533499598503113,291.2027587890625,291.1499938964844,259.48699951171875,258.08795166015625,279.1716613769531,293.2825012207031,291.20367431640625,1.0,0.4366691708564758,0.6680052876472473,0.6680052876472473,1.0,1.0,-1.7366573810577393,0.7253004312515259,1.0113569498062134,0.3231569230556488,0.0,0.0,0.7449725866317749,170.62525939941406,160.0,10.031075477600098,-21052.59375,801.7295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0790100097656,309.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,29046.837890625,28800.0,0.0,0.0,0.4884941875934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214207410812378,1.2142229080200195,-1.552159847051371e-05,0.0,0.0004957594792358,0.0,0.0,235.86331176757807,0.0,0.0,0.0,0.7026718854904175,4.0,0.0,1.0
466140,293.2836303710937,297.1499938964844,293.1499938964844,0.1448940485715866,-2891.454345703125,304.165283203125,0.6242897510528564,0.1838966161012649,0.171485036611557,293.3542175292969,297.1499938964844,293.1499938964844,0.0758701190352439,-1938.5091552734373,304.16973876953125,0.5399870276451111,0.1232609376311302,0.1238003075122833,293.2253723144531,297.1499938964844,293.1499938964844,0.3955596387386322,-5313.7470703125,304.1611328125,0.8501328229904175,0.4807151854038238,0.3395812511444092,293.2450866699219,297.1499938964844,293.1499938964844,0.4945739507675171,-8567.279296875,304.16455078125,0.9014930725097656,0.5740107297897339,0.5473566055297852,293.186767578125,297.1499938964844,293.1499938964844,0.0165265370160341,-3946.4951171875,304.1372375488281,0.365501195192337,0.050000000745058,0.2527070343494415,291.2104797363281,291.1499938964844,259.501708984375,258.10498046875,279.17138671875,293.2814636230469,291.2107849121094,1.0,0.4326497316360473,0.6701251268386841,0.6701251268386841,1.0,1.0,-1.722258687019348,0.7195816040039062,1.002677083015442,0.3205615282058716,0.0,0.0,0.7363004684448242,167.7991943359375,148.0,8.860142707824707,-20885.078125,781.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1612243652344,309.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29059.173828125,27720.0,0.0,0.0,0.4837875664234161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190084457397461,1.190099596977234,-1.5172193343460094e-05,0.0,0.0004909829003736,0.0,0.0,224.900634765625,0.0,0.0,0.0,0.6768783330917358,4.0,0.0,1.0
466200,293.2836303710937,297.1499938964844,293.1499938964844,0.1448940485715866,-2891.454345703125,304.165283203125,0.6242897510528564,0.1838966161012649,0.171485036611557,293.3542175292969,297.1499938964844,293.1499938964844,0.0758701190352439,-1938.5091552734373,304.16973876953125,0.5399870276451111,0.1232609376311302,0.1238003075122833,293.2253723144531,297.1499938964844,293.1499938964844,0.3955596387386322,-5313.7470703125,304.1611328125,0.8501328229904175,0.4807151854038238,0.3395812511444092,293.2450866699219,297.1499938964844,293.1499938964844,0.4945739507675171,-8567.279296875,304.16455078125,0.9014930725097656,0.5740107297897339,0.5473566055297852,293.186767578125,297.1499938964844,293.1499938964844,0.0165265370160341,-3946.4951171875,304.1372375488281,0.365501195192337,0.050000000745058,0.2527070343494415,291.2104797363281,291.1499938964844,259.501708984375,258.10498046875,279.17138671875,293.2814636230469,291.2107849121094,1.0,0.4326497316360473,0.6701251268386841,0.6701251268386841,1.0,1.0,-1.722258687019348,0.7195816040039062,1.002677083015442,0.3205615282058716,0.0,0.0,0.7363004684448242,167.7991943359375,148.0,8.860142707824707,-20885.078125,781.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1612243652344,309.967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29059.173828125,27720.0,0.0,0.0,0.4837875664234161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190084457397461,1.190099596977234,-1.5172193343460094e-05,0.0,0.0004909829003736,0.0,0.0,224.900634765625,0.0,0.0,0.0,0.6768783330917358,4.0,0.0,1.0
466260,293.28057861328125,297.1499938964844,293.1499938964844,0.142198383808136,-2849.087646484375,304.1647033691406,0.6252221465110779,0.1811283677816391,0.1687420457601547,293.3530578613281,297.1499938964844,293.1499938964844,0.0719522833824157,-1864.0440673828125,304.1697082519531,0.5356003046035767,0.1183216497302055,0.1188649386167526,293.22479248046875,297.1499938964844,293.1499938964844,0.3940880596637726,-5298.81201171875,304.1599426269531,0.8547264933586121,0.4789224863052368,0.3381450474262237,293.2443542480469,297.1499938964844,293.1499938964844,0.492632657289505,-8542.015625,304.1630249023437,0.9067195057868958,0.57175213098526,0.5449807643890381,293.18658447265625,297.1499938964844,293.1499938964844,0.0163794308900833,-3930.9130859375,304.1247253417969,0.3691118657588959,0.050000000745058,0.2515716552734375,291.1907653808594,291.1499938964844,259.5168151855469,258.122314453125,279.1716003417969,293.28009033203125,291.1913146972656,1.0,0.4259979724884033,0.6722920536994934,0.6722920536994934,1.0,1.0,-1.707099676132202,0.7135167717933655,0.9935829639434814,0.3177690804004669,0.0,0.0,0.7324520349502563,161.4207305908203,136.0,-8.785990715026855,-20657.400390625,751.4478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25518798828125,309.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,27954.318359375,27720.0,0.0,0.0,0.4786108136177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538782119750977,1.1538925170898438,-1.4406981790671123e-05,0.0,0.0004857291351072,0.0,0.0,206.49734497070312,0.0,0.0,0.0,0.6728512644767761,4.0,0.0,1.0
466320,293.28057861328125,297.1499938964844,293.1499938964844,0.142198383808136,-2849.087646484375,304.1647033691406,0.6252221465110779,0.1811283677816391,0.1687420457601547,293.3530578613281,297.1499938964844,293.1499938964844,0.0719522833824157,-1864.0440673828125,304.1697082519531,0.5356003046035767,0.1183216497302055,0.1188649386167526,293.22479248046875,297.1499938964844,293.1499938964844,0.3940880596637726,-5298.81201171875,304.1599426269531,0.8547264933586121,0.4789224863052368,0.3381450474262237,293.2443542480469,297.1499938964844,293.1499938964844,0.492632657289505,-8542.015625,304.1630249023437,0.9067195057868958,0.57175213098526,0.5449807643890381,293.18658447265625,297.1499938964844,293.1499938964844,0.0163794308900833,-3930.9130859375,304.1247253417969,0.3691118657588959,0.050000000745058,0.2515716552734375,291.1907653808594,291.1499938964844,259.5168151855469,258.122314453125,279.1716003417969,293.28009033203125,291.1913146972656,1.0,0.4259979724884033,0.6722920536994934,0.6722920536994934,1.0,1.0,-1.707099676132202,0.7135167717933655,0.9935829639434814,0.3177690804004669,0.0,0.0,0.7324520349502563,161.4207305908203,136.0,-8.785990715026855,-20657.400390625,751.4478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25518798828125,309.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,27954.318359375,27720.0,0.0,0.0,0.4786108136177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538782119750977,1.1538925170898438,-1.4406981790671123e-05,0.0,0.0004857291351072,0.0,0.0,206.49734497070312,0.0,0.0,0.0,0.6728512644767761,4.0,0.0,1.0
466380,293.2772827148437,297.1499938964844,293.1499938964844,0.1392303258180618,-2801.63818359375,304.16473388671875,0.6277991533279419,0.1784878671169281,0.1660429984331131,293.3515319824219,297.1499938964844,293.1499938964844,0.0677991285920143,-1785.681396484375,304.1700439453125,0.532759964466095,0.1134844422340393,0.1139473319053649,293.2240295410156,297.1499938964844,293.1499938964844,0.3916409313678741,-5272.623046875,304.16070556640625,0.8617594838142395,0.4771837294101715,0.3366981744766235,293.2434997558594,297.1499938964844,293.1499938964844,0.4894896447658539,-8498.8310546875,304.1639099121094,0.9151219129562378,0.5695376396179199,0.5425819158554077,293.1864624023437,297.1499938964844,293.1499938964844,0.0161383543163537,-3900.728271484375,304.1123962402344,0.3742500841617584,0.050000000745058,0.2500591874122619,291.2001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17205810546875,293.2785339355469,291.2005920410156,1.0,0.417633056640625,0.6745186448097229,0.6745186448097229,1.0,1.0,-1.6915216445922852,0.7072655558586121,0.9842560887336732,0.314869612455368,0.0,0.0,0.7250850200653076,153.01820373535156,124.0,5.30258846282959,-20491.802734375,715.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32305908203125,310.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27935.330078125,27720.0,0.0,0.0,0.4733678102493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134831786155701,1.1348458528518677,-1.413797690474894e-05,0.0,0.0004804081690963,0.0,0.0,198.52452087402344,0.0,0.0,0.0,0.6642289161682129,4.0,0.0,1.0
466440,293.2772827148437,297.1499938964844,293.1499938964844,0.1392303258180618,-2801.63818359375,304.16473388671875,0.6277991533279419,0.1784878671169281,0.1660429984331131,293.3515319824219,297.1499938964844,293.1499938964844,0.0677991285920143,-1785.681396484375,304.1700439453125,0.532759964466095,0.1134844422340393,0.1139473319053649,293.2240295410156,297.1499938964844,293.1499938964844,0.3916409313678741,-5272.623046875,304.16070556640625,0.8617594838142395,0.4771837294101715,0.3366981744766235,293.2434997558594,297.1499938964844,293.1499938964844,0.4894896447658539,-8498.8310546875,304.1639099121094,0.9151219129562378,0.5695376396179199,0.5425819158554077,293.1864624023437,297.1499938964844,293.1499938964844,0.0161383543163537,-3900.728271484375,304.1123962402344,0.3742500841617584,0.050000000745058,0.2500591874122619,291.2001953125,291.1499938964844,259.53253173828125,258.1400451660156,279.17205810546875,293.2785339355469,291.2005920410156,1.0,0.417633056640625,0.6745186448097229,0.6745186448097229,1.0,1.0,-1.6915216445922852,0.7072655558586121,0.9842560887336732,0.314869612455368,0.0,0.0,0.7250850200653076,153.01820373535156,124.0,5.30258846282959,-20491.802734375,715.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32305908203125,310.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27935.330078125,27720.0,0.0,0.0,0.4733678102493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134831786155701,1.1348458528518677,-1.413797690474894e-05,0.0,0.0004804081690963,0.0,0.0,198.52452087402344,0.0,0.0,0.0,0.6642289161682129,4.0,0.0,1.0
466500,293.27557373046875,297.1499938964844,293.1499938964844,0.1377998888492584,-2778.73681640625,304.1646728515625,0.6296016573905945,0.1772132515907287,0.1647164076566696,293.35064697265625,297.1499938964844,293.1499938964844,0.0657285004854202,-1747.0941162109375,304.170166015625,0.5317901372909546,0.1111048981547355,0.1115056574344635,293.2236022949219,297.1499938964844,293.1499938964844,0.390480637550354,-5260.2783203125,304.1608581542969,0.8660706281661987,0.4763300120830536,0.335970938205719,293.2430114746094,297.1499938964844,293.1499938964844,0.4879934191703796,-8478.3974609375,304.1640930175781,0.920396625995636,0.5684443712234497,0.5413748025894165,293.1863708496094,297.1499938964844,293.1499938964844,0.0160124264657497,-3884.922607421875,304.1063537597656,0.3773052394390106,0.050000000745058,0.249210923910141,291.2027587890625,291.1499938964844,259.5406188964844,258.14910888671875,279.1723327636719,293.2776794433594,291.2030334472656,1.0,0.412991851568222,0.6756559014320374,0.6756559014320374,1.0,1.0,-1.6836563348770142,0.7041075229644775,0.9795488119125366,0.3133997023105621,0.0,0.0,0.7212997078895569,148.3252410888672,124.0,5.784765243530273,-20399.15234375,695.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34991455078125,310.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,27940.224609375,26640.0,0.0,0.0,0.47072434425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243880987167358,1.1244021654129028,-1.39958074214519e-05,0.0,0.0004777253780048,0.0,0.0,194.28477478027344,0.0,0.0,0.0,0.6446169018745422,4.0,0.0,1.0
466560,293.2738037109375,297.1499938964844,293.1499938964844,0.1366077661514282,-2759.985595703125,304.1641540527344,0.6317148208618164,0.1759679019451141,0.163407415151596,293.3497009277344,297.1499938964844,293.1499938964844,0.0637793019413948,-1711.3519287109375,304.1700439453125,0.5310736298561096,0.1087515726685524,0.1090793013572692,293.2231140136719,297.1499938964844,293.1499938964844,0.3899779319763183,-5255.51416015625,304.1597595214844,0.8708754181861877,0.4754911065101623,0.3352452516555786,293.24249267578125,297.1499938964844,293.1499938964844,0.4873054027557373,-8469.9873046875,304.1627502441406,0.926302969455719,0.5673671960830688,0.5401697158813477,293.186279296875,297.1499938964844,293.1499938964844,0.0159162022173404,-3874.450927734375,304.1002502441406,0.3806519508361816,0.050000000745058,0.2483213543891906,291.18682861328125,291.1499938964844,259.5489196777344,258.1583251953125,279.172607421875,293.2767639160156,291.1840209960937,1.0,0.4081203937530517,0.6768079996109009,0.6768079996109009,1.0,1.0,-1.6757853031158447,0.7009479999542236,0.974837362766266,0.3119268417358398,0.0,0.0,0.7202433347702026,143.41259765625,112.0,-23.131317138671875,-20229.70703125,676.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3858642578125,309.9827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,27024.587890625,26640.0,0.0,0.0,0.4679302871227264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979639291763306,1.0979773998260498,-1.3432136256597005e-05,0.0,0.0004748897626996,0.0,0.0,181.76663208007807,0.0,0.0,0.0,0.6452875137329102,4.0,0.0,1.0
466620,293.27020263671875,297.1499938964844,293.1499938964844,0.1339067965745926,-2716.561279296875,304.1639709472656,0.6368967890739441,0.1735623478889465,0.1608498841524124,293.3475341796875,297.1499938964844,293.1499938964844,0.0596528723835945,-1636.049072265625,304.1702575683594,0.5303803086280823,0.104129210114479,0.1042857617139816,293.2221069335937,297.1499938964844,293.1499938964844,0.3878427147865295,-5232.75439453125,304.1601257324219,0.8819873929023743,0.4738443195819855,0.3338086009025574,293.24139404296875,297.1499938964844,293.1499938964844,0.484548956155777,-8432.236328125,304.1631774902344,0.939789652824402,0.5652475357055664,0.5377842783927917,293.1859130859375,297.1499938964844,293.1499938964844,0.0156571790575981,-3841.568603515625,304.0887145996094,0.3882012665271759,0.050000000745058,0.2464510053396225,291.1861572265625,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2748413085937,291.18682861328125,1.0,0.3978037238121032,0.6791564226150513,0.6791564226150513,1.0,1.0,-1.660124897956848,0.6946684122085571,0.9654564261436462,0.3089963495731354,0.0,0.0,0.7159777879714966,133.10467529296875,100.0,0.2773146629333496,-20084.412109375,635.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43798828125,310.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,26803.126953125,26640.0,0.0,0.0,0.4623485207557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855181217193604,1.0855313539505005,-1.3217030755185988e-05,0.0,0.0004692249640356,0.0,0.0,176.5180206298828,0.0,0.0,0.0,0.6392568349838257,4.0,0.0,1.0
466680,293.27020263671875,297.1499938964844,293.1499938964844,0.1339067965745926,-2716.561279296875,304.1639709472656,0.6368967890739441,0.1735623478889465,0.1608498841524124,293.3475341796875,297.1499938964844,293.1499938964844,0.0596528723835945,-1636.049072265625,304.1702575683594,0.5303803086280823,0.104129210114479,0.1042857617139816,293.2221069335937,297.1499938964844,293.1499938964844,0.3878427147865295,-5232.75439453125,304.1601257324219,0.8819873929023743,0.4738443195819855,0.3338086009025574,293.24139404296875,297.1499938964844,293.1499938964844,0.484548956155777,-8432.236328125,304.1631774902344,0.939789652824402,0.5652475357055664,0.5377842783927917,293.1859130859375,297.1499938964844,293.1499938964844,0.0156571790575981,-3841.568603515625,304.0887145996094,0.3882012665271759,0.050000000745058,0.2464510053396225,291.1861572265625,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2748413085937,291.18682861328125,1.0,0.3978037238121032,0.6791564226150513,0.6791564226150513,1.0,1.0,-1.660124897956848,0.6946684122085571,0.9654564261436462,0.3089963495731354,0.0,0.0,0.7159777879714966,133.10467529296875,100.0,0.2773146629333496,-20084.412109375,635.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43798828125,310.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,26803.126953125,26640.0,0.0,0.0,0.4623485207557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855181217193604,1.0855313539505005,-1.3217030755185988e-05,0.0,0.0004692249640356,0.0,0.0,176.5180206298828,0.0,0.0,0.0,0.6392568349838257,4.0,0.0,1.0
466740,293.2665100097656,297.1499938964844,293.1499938964844,0.1312524527311325,-2673.64208984375,304.1637268066406,0.6434503793716431,0.1712635159492492,0.1583738774061203,293.3450622558594,297.1499938964844,293.1499938964844,0.0555106028914451,-1561.69482421875,304.17041015625,0.5306795835494995,0.0996282175183296,0.099587470293045,293.2211608886719,297.1499938964844,293.1499938964844,0.3855403363704681,-5208.150390625,304.1605834960937,0.8951247334480286,0.4722083508968353,0.3323692083358764,293.2403869628906,297.1499938964844,293.1499938964844,0.4815843105316162,-8391.5478515625,304.1636962890625,0.9549638032913208,0.5631391406059265,0.5353953242301941,293.1854248046875,297.1499938964844,293.1499938964844,0.0153877772390842,-3806.356201171875,304.0777282714844,0.3962525427341461,0.050000000745058,0.2445037215948104,291.19189453125,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2727966308594,291.19207763671875,1.0,0.3868679106235504,0.6815714836120605,0.6815714836120605,1.0,1.0,-1.644576907157898,0.6884454488754272,0.9561315178871156,0.3060888051986694,0.0,0.0,0.7099339962005615,122.39195251464844,88.0,4.329331398010254,-19903.173828125,595.0642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4624938964844,310.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,26812.216796875,25560.0,0.0,0.0,0.4568962752819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069169282913208,1.0691823959350586,-1.3005173968849704e-05,0.0,0.0004636916273739,0.0,0.0,170.43807983398438,0.0,0.0,0.0,0.6170913577079773,4.0,0.0,1.0
466800,293.2665100097656,297.1499938964844,293.1499938964844,0.1312524527311325,-2673.64208984375,304.1637268066406,0.6434503793716431,0.1712635159492492,0.1583738774061203,293.3450622558594,297.1499938964844,293.1499938964844,0.0555106028914451,-1561.69482421875,304.17041015625,0.5306795835494995,0.0996282175183296,0.099587470293045,293.2211608886719,297.1499938964844,293.1499938964844,0.3855403363704681,-5208.150390625,304.1605834960937,0.8951247334480286,0.4722083508968353,0.3323692083358764,293.2403869628906,297.1499938964844,293.1499938964844,0.4815843105316162,-8391.5478515625,304.1636962890625,0.9549638032913208,0.5631391406059265,0.5353953242301941,293.1854248046875,297.1499938964844,293.1499938964844,0.0153877772390842,-3806.356201171875,304.0777282714844,0.3962525427341461,0.050000000745058,0.2445037215948104,291.19189453125,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2727966308594,291.19207763671875,1.0,0.3868679106235504,0.6815714836120605,0.6815714836120605,1.0,1.0,-1.644576907157898,0.6884454488754272,0.9561315178871156,0.3060888051986694,0.0,0.0,0.7099339962005615,122.39195251464844,88.0,4.329331398010254,-19903.173828125,595.0642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4624938964844,310.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,26812.216796875,25560.0,0.0,0.0,0.4568962752819061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069169282913208,1.0691823959350586,-1.3005173968849704e-05,0.0,0.0004636916273739,0.0,0.0,170.43807983398438,0.0,0.0,0.0,0.6170913577079773,4.0,0.0,1.0
466860,293.2627868652344,297.1499938964844,293.1499938964844,0.1290019303560257,-2637.618408203125,304.1629333496094,0.651649534702301,0.1690680235624313,0.155982106924057,293.3421936035156,297.1499938964844,293.1499938964844,0.051574520766735,-1492.5732421875,304.170166015625,0.5321168899536133,0.0952674224972724,0.0950064212083816,293.2201538085937,297.1499938964844,293.1499938964844,0.384227454662323,-5194.87158203125,304.1593322753906,0.9108069539070128,0.470609575510025,0.3309440314769745,293.2392578125,297.1499938964844,293.1499938964844,0.479842334985733,-8368.8857421875,304.1621398925781,0.9711812734603882,0.561076819896698,0.5330318808555603,293.184814453125,297.1499938964844,293.1499938964844,0.0151651175692677,-3779.2216796875,304.0669860839844,0.4044478237628937,0.050000000745058,0.2425119578838348,291.1678771972656,291.1499938964844,259.6036682128906,258.2171630859375,279.1744689941406,293.27056884765625,291.1683959960937,1.0,0.3754220008850097,0.6840510368347168,0.6840510368347168,1.0,1.0,-1.6292651891708374,0.6823338270187378,0.9469313621520996,0.3032320737838745,0.0,0.0,0.7094169855117798,111.44991302490234,76.0,-13.234877586364746,-19670.0390625,554.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4941101074219,309.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25695.7265625,25560.0,0.0,0.0,0.4512605667114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421761274337769,1.04218852519989,-1.2406596397340763e-05,0.0,0.0004579721135087,0.0,0.0,158.32264709472656,0.0,0.0,0.0,0.6170763373374939,4.0,0.0,1.0
466920,293.2627868652344,297.1499938964844,293.1499938964844,0.1290019303560257,-2637.618408203125,304.1629333496094,0.651649534702301,0.1690680235624313,0.155982106924057,293.3421936035156,297.1499938964844,293.1499938964844,0.051574520766735,-1492.5732421875,304.170166015625,0.5321168899536133,0.0952674224972724,0.0950064212083816,293.2201538085937,297.1499938964844,293.1499938964844,0.384227454662323,-5194.87158203125,304.1593322753906,0.9108069539070128,0.470609575510025,0.3309440314769745,293.2392578125,297.1499938964844,293.1499938964844,0.479842334985733,-8368.8857421875,304.1621398925781,0.9711812734603882,0.561076819896698,0.5330318808555603,293.184814453125,297.1499938964844,293.1499938964844,0.0151651175692677,-3779.2216796875,304.0669860839844,0.4044478237628937,0.050000000745058,0.2425119578838348,291.1678771972656,291.1499938964844,259.6036682128906,258.2171630859375,279.1744689941406,293.27056884765625,291.1683959960937,1.0,0.3754220008850097,0.6840510368347168,0.6840510368347168,1.0,1.0,-1.6292651891708374,0.6823338270187378,0.9469313621520996,0.3032320737838745,0.0,0.0,0.7094169855117798,111.44991302490234,76.0,-13.234877586364746,-19670.0390625,554.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4941101074219,309.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25695.7265625,25560.0,0.0,0.0,0.4512605667114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421761274337769,1.04218852519989,-1.2406596397340763e-05,0.0,0.0004579721135087,0.0,0.0,158.32264709472656,0.0,0.0,0.0,0.6170763373374939,4.0,0.0,1.0
466980,293.259033203125,297.1499938964844,293.1499938964844,0.1265072524547577,-2596.86962890625,304.16278076171875,0.6619157791137695,0.1669690310955047,0.1536738127470016,293.3387451171875,297.1499938964844,293.1499938964844,0.047531072050333,-1422.084228515625,304.170166015625,0.5350213646888733,0.0910922214388847,0.0905829221010208,293.21923828125,297.1499938964844,293.1499938964844,0.38185915350914,-5169.34765625,304.16015625,0.9309087991714478,0.469016969203949,0.3295275568962097,293.2382202148437,297.1499938964844,293.1499938964844,0.4768077731132507,-8326.8564453125,304.1631164550781,0.9877086281776428,0.559023916721344,0.530685544013977,293.18408203125,297.1499938964844,293.1499938964844,0.014893983490765,-3742.300048828125,304.0570373535156,0.413845807313919,0.050000000745058,0.2404960542917251,291.177001953125,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.2681884765625,291.17730712890625,1.0,0.3635216653347015,0.6865975856781006,0.6865975856781006,1.0,1.0,-1.6142449378967283,0.6763584017753601,0.9378865361213684,0.3004400134086609,0.0,0.0,0.7051524519920349,100.38809967041016,64.0,3.382105588912964,-19510.736328125,514.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4926147460937,309.9754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,25676.48828125,25560.0,0.0,0.0,0.4458931982517242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322974920272827,1.0323097705841064,-1.22778028526227e-05,0.0,0.0004525249241851,0.0,0.0,154.8482666015625,0.0,0.0,0.0,0.6125860810279846,4.0,0.0,1.0
467040,293.259033203125,297.1499938964844,293.1499938964844,0.1265072524547577,-2596.86962890625,304.16278076171875,0.6619157791137695,0.1669690310955047,0.1536738127470016,293.3387451171875,297.1499938964844,293.1499938964844,0.047531072050333,-1422.084228515625,304.170166015625,0.5350213646888733,0.0910922214388847,0.0905829221010208,293.21923828125,297.1499938964844,293.1499938964844,0.38185915350914,-5169.34765625,304.16015625,0.9309087991714478,0.469016969203949,0.3295275568962097,293.2382202148437,297.1499938964844,293.1499938964844,0.4768077731132507,-8326.8564453125,304.1631164550781,0.9877086281776428,0.559023916721344,0.530685544013977,293.18408203125,297.1499938964844,293.1499938964844,0.014893983490765,-3742.300048828125,304.0570373535156,0.413845807313919,0.050000000745058,0.2404960542917251,291.177001953125,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.2681884765625,291.17730712890625,1.0,0.3635216653347015,0.6865975856781006,0.6865975856781006,1.0,1.0,-1.6142449378967283,0.6763584017753601,0.9378865361213684,0.3004400134086609,0.0,0.0,0.7051524519920349,100.38809967041016,64.0,3.382105588912964,-19510.736328125,514.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4926147460937,309.9754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,25676.48828125,25560.0,0.0,0.0,0.4458931982517242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322974920272827,1.0323097705841064,-1.22778028526227e-05,0.0,0.0004525249241851,0.0,0.0,154.8482666015625,0.0,0.0,0.0,0.6125860810279846,4.0,0.0,1.0
467100,293.2571716308594,297.1499938964844,293.1499938964844,0.1253238171339035,-2577.528076171875,304.16259765625,0.6680018901824951,0.1659563481807708,0.1525513976812362,293.3368835449219,297.1499938964844,293.1499938964844,0.0455693341791629,-1388.224365234375,304.1700744628906,0.5371716618537903,0.0890718027949333,0.0884395316243171,293.21881103515625,297.1499938964844,293.1499938964844,0.380756676197052,-5157.5537109375,304.1603088378906,0.9422993659973145,0.4682233333587646,0.3288188576698303,293.2377624511719,297.1499938964844,293.1499938964844,0.4753904044628143,-8307.380859375,304.1632995605469,0.995846688747406,0.5580015778541565,0.5295125246047974,293.1836853027344,297.1499938964844,293.1499938964844,0.0147642232477664,-3724.6142578125,304.05224609375,0.4194249510765075,0.050000000745058,0.2394829839468002,291.1789245605469,291.1499938964844,259.635009765625,258.2494506835937,279.17547607421875,293.2669677734375,291.1791076660156,1.0,0.3574073612689972,0.6878984570503235,0.6878984570503235,1.0,1.0,-1.6068485975265503,0.673424243927002,0.9334243535995485,0.2990696430206299,0.0,0.0,0.7030230760574341,94.83334350585938,64.0,3.961995124816896,-19422.908203125,494.8310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4835510253906,309.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,25678.85546875,24480.0,0.0,0.0,0.4433075487613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0265506505966189,1.0265628099441528,-1.2206489373056684e-05,0.0,0.0004499008064158,0.0,0.0,152.8813934326172,0.0,0.0,0.0,0.5950940251350403,4.0,0.0,1.0
