time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2552185058594,297.1499938964844,293.1499938964844,0.1243834346532821,-2562.480712890625,304.1620178222656,0.6736222505569458,0.1649845242500305,0.1514831781387329,293.3348693847656,297.1499938964844,293.1499938964844,0.0437583476305007,-1357.363037109375,304.1697082519531,0.5387522578239441,0.0870996713638305,0.0863629877567291,293.2182922363281,297.1499938964844,293.1499938964844,0.380297988653183,-5153.208984375,304.15924072265625,0.9524716138839722,0.4674550890922546,0.3281392455101013,293.2356262207031,297.1499938964844,293.1499938964844,0.4688383042812347,-8212.4111328125,304.1732788085937,0.9990000128746032,0.5573011040687561,0.5223914384841919,293.18316650390625,297.1499938964844,293.1499938964844,0.0146803725510835,-3714.689697265625,304.0475769042969,0.4248832166194916,0.050000000745058,0.238612949848175,291.1630859375,291.1499938964844,259.64617919921875,258.2607116699219,279.1791381835937,293.26544189453125,291.1608581542969,1.0,0.3509911298751831,0.6895935535430908,0.6895935535430908,1.0,1.0,-1.5925688743591309,0.6674200892448425,0.9251487851142884,0.2962597906589508,0.0,0.0,0.7035497426986694,89.91303253173828,67.0,-19.879222869873047,-19205.58984375,472.9889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48602294921875,309.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24766.85546875,24480.0,0.0,0.0,0.4406158328056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049737691879272,1.0049855709075928,-1.1734060535673052e-05,0.0,0.0004471690335776,0.0,0.0,143.76406860351562,0.0,0.0,0.0,0.5977885127067566,4.0,0.0,1.0
467220,293.2517395019531,297.1499938964844,293.1499938964844,0.1220685541629791,-2523.9912109375,304.1618957519531,0.6788055896759033,0.1630260050296783,0.149557277560234,293.3310852050781,297.1499938964844,293.1499938964844,0.0400133058428764,-1292.818359375,304.1694030761719,0.5361577272415161,0.0831802785396575,0.0824649780988693,293.2176818847656,297.1499938964844,293.1499938964844,0.3774327635765075,-5121.76953125,304.1609802246094,0.962877094745636,0.4658535122871399,0.3269126713275909,293.2118835449219,297.1499938964844,293.1499938964844,0.4492915868759155,-7929.45849609375,304.1974182128906,0.9990000128746032,0.5599081516265869,0.5046975612640381,293.18231201171875,297.1499938964844,293.1499938964844,0.0145064163953065,-3688.585205078125,304.0386962890625,0.4314092099666595,0.050000000745058,0.23770472407341,291.19342041015625,291.1499938964844,259.6696472167969,258.2840881347656,279.18328857421875,293.2582397460937,291.19586181640625,1.0,0.342603325843811,0.6931852102279663,0.6931852102279663,1.0,1.0,-1.5618714094161987,0.6546462774276733,0.9072251915931702,0.2897314429283142,0.0,0.0,0.6963146328926086,84.4642333984375,70.0,30.70072364807129,-18935.470703125,440.7628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,309.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24675.501953125,24480.0,0.0,0.0,0.4349732398986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925086498260498,0.9925202131271362,-1.156220241682604e-05,0.0,0.0004414425347931,0.0,0.0,139.53700256347656,0.0,0.0,0.0,0.5917627215385437,4.0,0.0,1.0
467280,293.2517395019531,297.1499938964844,293.1499938964844,0.1220685541629791,-2523.9912109375,304.1618957519531,0.6788055896759033,0.1630260050296783,0.149557277560234,293.3310852050781,297.1499938964844,293.1499938964844,0.0400133058428764,-1292.818359375,304.1694030761719,0.5361577272415161,0.0831802785396575,0.0824649780988693,293.2176818847656,297.1499938964844,293.1499938964844,0.3774327635765075,-5121.76953125,304.1609802246094,0.962877094745636,0.4658535122871399,0.3269126713275909,293.2118835449219,297.1499938964844,293.1499938964844,0.4492915868759155,-7929.45849609375,304.1974182128906,0.9990000128746032,0.5599081516265869,0.5046975612640381,293.18231201171875,297.1499938964844,293.1499938964844,0.0145064163953065,-3688.585205078125,304.0386962890625,0.4314092099666595,0.050000000745058,0.23770472407341,291.19342041015625,291.1499938964844,259.6696472167969,258.2840881347656,279.18328857421875,293.2582397460937,291.19586181640625,1.0,0.342603325843811,0.6931852102279663,0.6931852102279663,1.0,1.0,-1.5618714094161987,0.6546462774276733,0.9072251915931702,0.2897314429283142,0.0,0.0,0.6963146328926086,84.4642333984375,70.0,30.70072364807129,-18935.470703125,440.7628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,309.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24675.501953125,24480.0,0.0,0.0,0.4349732398986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925086498260498,0.9925202131271362,-1.156220241682604e-05,0.0,0.0004414425347931,0.0,0.0,139.53700256347656,0.0,0.0,0.0,0.5917627215385437,4.0,0.0,1.0
467340,293.248779296875,297.1499938964844,293.1499938964844,0.1199762597680091,-2489.32958984375,304.1614074707031,0.680766761302948,0.1610473841428756,0.147676795721054,293.32781982421875,297.1499938964844,293.1499938964844,0.036441434174776,-1231.29541015625,304.1688842773437,0.5303405523300171,0.0792562291026115,0.078640230000019,293.21759033203125,297.1499938964844,293.1499938964844,0.375045508146286,-5096.06591796875,304.1612548828125,0.9683787822723388,0.4641536474227905,0.325665146112442,293.1820983886719,297.1499938964844,293.1499938964844,0.4371570646762848,-7759.1748046875,304.201416015625,0.9990000128746032,0.5643841624259949,0.4943196475505829,293.1817932128906,297.1499938964844,293.1499938964844,0.0143990525975823,-3673.14892578125,304.02886962890625,0.4355755150318146,0.050000000745058,0.2371867299079895,291.2103271484375,291.1499938964844,259.6947631835937,258.3086242675781,279.1839294433594,293.25274658203125,291.2107238769531,1.0,0.3371727466583252,0.6966248154640198,0.6966248154640198,1.0,1.0,-1.5404390096664429,0.6459816098213196,0.8944574594497681,0.2854710519313812,0.0,0.0,0.686860203742981,81.28938293457031,73.0,20.052770614624023,-18671.09375,420.5715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5491638183594,309.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24727.677734375,23400.0,0.0,0.0,0.4290748536586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968023955821991,0.9680352210998536,-1.128250460169511e-05,0.0,0.0004354564589448,0.0,0.0,131.9523468017578,0.0,0.0,0.0,0.5663444995880127,4.0,0.0,1.0
467400,293.248779296875,297.1499938964844,293.1499938964844,0.1199762597680091,-2489.32958984375,304.1614074707031,0.680766761302948,0.1610473841428756,0.147676795721054,293.32781982421875,297.1499938964844,293.1499938964844,0.036441434174776,-1231.29541015625,304.1688842773437,0.5303405523300171,0.0792562291026115,0.078640230000019,293.21759033203125,297.1499938964844,293.1499938964844,0.375045508146286,-5096.06591796875,304.1612548828125,0.9683787822723388,0.4641536474227905,0.325665146112442,293.1820983886719,297.1499938964844,293.1499938964844,0.4371570646762848,-7759.1748046875,304.201416015625,0.9990000128746032,0.5643841624259949,0.4943196475505829,293.1817932128906,297.1499938964844,293.1499938964844,0.0143990525975823,-3673.14892578125,304.02886962890625,0.4355755150318146,0.050000000745058,0.2371867299079895,291.2103271484375,291.1499938964844,259.6947631835937,258.3086242675781,279.1839294433594,293.25274658203125,291.2107238769531,1.0,0.3371727466583252,0.6966248154640198,0.6966248154640198,1.0,1.0,-1.5404390096664429,0.6459816098213196,0.8944574594497681,0.2854710519313812,0.0,0.0,0.686860203742981,81.28938293457031,73.0,20.052770614624023,-18671.09375,420.5715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5491638183594,309.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24727.677734375,23400.0,0.0,0.0,0.4290748536586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968023955821991,0.9680352210998536,-1.128250460169511e-05,0.0,0.0004354564589448,0.0,0.0,131.9523468017578,0.0,0.0,0.0,0.5663444995880127,4.0,0.0,1.0
467460,293.2460021972656,297.1499938964844,293.1499938964844,0.1184082552790641,-2463.9921875,304.16021728515625,0.6803548336029053,0.1591064929962158,0.1458737403154373,293.3247375488281,297.1499938964844,293.1499938964844,0.0331996120512485,-1175.3560791015625,304.1679992675781,0.5222903490066528,0.0753744170069694,0.0749001428484916,293.21759033203125,297.1499938964844,293.1499938964844,0.3741678297519684,-5087.724609375,304.1590270996094,0.9705359935760498,0.4624444544315338,0.3244403600692749,293.15777587890625,297.1499938964844,293.1499938964844,0.431848406791687,-7690.107421875,304.1930236816406,0.9990000128746032,0.5685171484947205,0.4891166388988495,293.1814880371094,297.1499938964844,293.1499938964844,0.0143851628527045,-3674.66650390625,304.0182189941406,0.437764436006546,0.050000000745058,0.2369312644004821,291.1808776855469,291.1499938964844,259.7216796875,258.3344421386719,279.18341064453125,293.25054931640625,291.1806945800781,1.0,0.3339823484420776,0.6999455094337463,0.6999455094337463,1.0,1.0,-1.5257577896118164,0.640313446521759,0.8854443430900574,0.2828177809715271,0.0,0.0,0.6847772002220154,79.64886474609375,76.0,-16.473039627075195,-18416.001953125,408.4007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60693359375,309.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23585.310546875,23400.0,0.0,0.0,0.4227779805660248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355056881904602,0.9355162978172302,-1.0648273928381968e-05,0.0,0.0004290658980607,0.0,0.0,120.0378875732422,0.0,0.0,0.0,0.5638769268989563,4.0,0.0,1.0
467520,293.2460021972656,297.1499938964844,293.1499938964844,0.1184082552790641,-2463.9921875,304.16021728515625,0.6803548336029053,0.1591064929962158,0.1458737403154373,293.3247375488281,297.1499938964844,293.1499938964844,0.0331996120512485,-1175.3560791015625,304.1679992675781,0.5222903490066528,0.0753744170069694,0.0749001428484916,293.21759033203125,297.1499938964844,293.1499938964844,0.3741678297519684,-5087.724609375,304.1590270996094,0.9705359935760498,0.4624444544315338,0.3244403600692749,293.15777587890625,297.1499938964844,293.1499938964844,0.431848406791687,-7690.107421875,304.1930236816406,0.9990000128746032,0.5685171484947205,0.4891166388988495,293.1814880371094,297.1499938964844,293.1499938964844,0.0143851628527045,-3674.66650390625,304.0182189941406,0.437764436006546,0.050000000745058,0.2369312644004821,291.1808776855469,291.1499938964844,259.7216796875,258.3344421386719,279.18341064453125,293.25054931640625,291.1806945800781,1.0,0.3339823484420776,0.6999455094337463,0.6999455094337463,1.0,1.0,-1.5257577896118164,0.640313446521759,0.8854443430900574,0.2828177809715271,0.0,0.0,0.6847772002220154,79.64886474609375,76.0,-16.473039627075195,-18416.001953125,408.4007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60693359375,309.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23585.310546875,23400.0,0.0,0.0,0.4227779805660248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355056881904602,0.9355162978172302,-1.0648273928381968e-05,0.0,0.0004290658980607,0.0,0.0,120.0378875732422,0.0,0.0,0.0,0.5638769268989563,4.0,0.0,1.0
467580,293.24334716796875,297.1499938964844,293.1499938964844,0.1166654154658317,-2435.1611328125,304.15972900390625,0.6781288385391235,0.1572139710187912,0.1441517770290374,293.3216857910156,297.1499938964844,293.1499938964844,0.03000576980412,-1118.4434814453125,304.1673278808594,0.5128288269042969,0.0715707689523696,0.0712663903832435,293.2177124023437,297.1499938964844,293.1499938964844,0.3724561035633087,-5069.5029296875,304.1588439941406,0.9701950550079346,0.4607081711292267,0.3232336640357971,293.1430969238281,297.1499938964844,293.1499938964844,0.4296130836009979,-7664.63232421875,304.18231201171875,0.9990000128746032,0.5713191032409668,0.4878258407115936,293.1813659667969,297.1499938964844,293.1499938964844,0.0143510987982153,-3671.14111328125,304.0074462890625,0.4383183121681213,0.050000000745058,0.2368685603141784,291.17919921875,291.1499938964844,259.7505187988281,258.3616638183594,279.181640625,293.2483825683594,291.17840576171875,1.0,0.3324931561946869,0.7030355334281921,0.7030355334281921,1.0,1.0,-1.5162521600723269,0.6368977427482605,0.8793543577194214,0.2813547849655151,0.0,0.0,0.6808813214302063,79.13662719726562,79.0,-10.147378921508787,-18294.1953125,402.0433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6158752441406,309.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,23514.923828125,23400.0,0.0,0.0,0.4168259501457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248604774475098,0.9248709678649902,-1.0512097105674911e-05,0.0,0.0004230253398418,0.0,0.0,116.86495208740234,0.0,0.0,0.0,0.5591054558753967,4.0,0.0,1.0
467640,293.24334716796875,297.1499938964844,293.1499938964844,0.1166654154658317,-2435.1611328125,304.15972900390625,0.6781288385391235,0.1572139710187912,0.1441517770290374,293.3216857910156,297.1499938964844,293.1499938964844,0.03000576980412,-1118.4434814453125,304.1673278808594,0.5128288269042969,0.0715707689523696,0.0712663903832435,293.2177124023437,297.1499938964844,293.1499938964844,0.3724561035633087,-5069.5029296875,304.1588439941406,0.9701950550079346,0.4607081711292267,0.3232336640357971,293.1430969238281,297.1499938964844,293.1499938964844,0.4296130836009979,-7664.63232421875,304.18231201171875,0.9990000128746032,0.5713191032409668,0.4878258407115936,293.1813659667969,297.1499938964844,293.1499938964844,0.0143510987982153,-3671.14111328125,304.0074462890625,0.4383183121681213,0.050000000745058,0.2368685603141784,291.17919921875,291.1499938964844,259.7505187988281,258.3616638183594,279.181640625,293.2483825683594,291.17840576171875,1.0,0.3324931561946869,0.7030355334281921,0.7030355334281921,1.0,1.0,-1.5162521600723269,0.6368977427482605,0.8793543577194214,0.2813547849655151,0.0,0.0,0.6808813214302063,79.13662719726562,79.0,-10.147378921508787,-18294.1953125,402.0433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6158752441406,309.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,23514.923828125,23400.0,0.0,0.0,0.4168259501457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248604774475098,0.9248709678649902,-1.0512097105674911e-05,0.0,0.0004230253398418,0.0,0.0,116.86495208740234,0.0,0.0,0.0,0.5591054558753967,4.0,0.0,1.0
467700,293.2420349121094,297.1499938964844,293.1499938964844,0.1158735603094101,-2422.120361328125,304.1593933105469,0.6764841675758362,0.1562871932983398,0.1433192193508148,293.3200988769531,297.1499938964844,293.1499938964844,0.0282829068601131,-1093.1231689453125,304.1673278808594,0.5078011155128479,0.0697086006402969,0.0694960430264473,293.2178039550781,297.1499938964844,293.1499938964844,0.3717697858810425,-5062.34033203125,304.1584777832031,0.9692699313163756,0.4598309397697449,0.3226310014724731,293.1395874023437,297.1499938964844,293.1499938964844,0.4299370050430298,-7672.63623046875,304.17584228515625,0.9990000128746032,0.572098970413208,0.4883436858654022,293.1814880371094,297.1499938964844,293.1499938964844,0.0143464598804712,-3671.61767578125,304.0016174316406,0.4380958676338196,0.050000000745058,0.2368939965963363,291.1731872558594,291.1499938964844,259.7657165527344,258.37579345703125,279.1803894042969,293.2464904785156,291.1719970703125,1.0,0.3322572708129883,0.7044607996940613,0.7044607996940613,1.0,1.0,-1.5130550861358645,0.6358516812324524,0.8772034049034119,0.2809658944606781,0.0,0.0,0.6799331903457642,79.2130355834961,79.0,-14.194674491882324,-18241.662109375,400.55963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60076904296875,309.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,23486.345703125,22320.0,0.0,0.0,0.4140589535236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208697080612184,0.9208801984786988,-1.0460904377396218e-05,0.0,0.0004202171985525,0.0,0.0,115.68695831298828,0.0,0.0,0.0,0.542399525642395,4.0,0.0,1.0
467760,293.2407531738281,297.1499938964844,293.1499938964844,0.1153057888150215,-2413.182861328125,304.1587219238281,0.6745637059211731,0.1553740501403808,0.1425044685602188,293.31842041015625,297.1499938964844,293.1499938964844,0.027126720175147,-1066.187255859375,304.166259765625,0.5026788711547852,0.0678804218769073,0.0677604153752327,293.2178955078125,297.1499938964844,293.1499938964844,0.3717978298664093,-5063.47705078125,304.1568603515625,0.967932403087616,0.4589551389217376,0.3220311999320984,293.1383972167969,297.1499938964844,293.1499938964844,0.4317696392536163,-7702.82421875,304.16778564453125,0.9990000128746032,0.5724620819091797,0.4894873201847076,293.18170166015625,297.1499938964844,293.1499938964844,0.0143757322803139,-3678.804931640625,303.9951477050781,0.4376068711280823,0.050000000745058,0.2369500547647476,291.1465148925781,291.1499938964844,259.78143310546875,258.39031982421875,279.1791687011719,293.2446594238281,291.1409912109375,1.0,0.3322980403900146,0.7058290243148804,0.7058290243148804,1.0,1.0,-1.5107126235961914,0.6351720690727234,0.875540554523468,0.2807679772377014,0.0,0.0,0.682593822479248,79.46894073486328,82.0,-51.260841369628906,-18113.67578125,399.9893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58660888671875,309.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,22543.138671875,22320.0,0.0,0.0,0.4113128781318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029889106750488,0.902998983860016,-1.0049562661151867e-05,0.0,0.0004174302739556,0.0,0.0,109.00394439697266,0.0,0.0,0.0,0.5465309619903564,4.0,0.0,1.0
467820,293.2382202148437,297.1499938964844,293.1499938964844,0.1138777807354927,-2389.675048828125,304.158203125,0.6700764298439026,0.1535877883434295,0.1409274935722351,293.314697265625,297.1499938964844,293.1499938964844,0.0245173126459121,-1015.1665649414062,304.1651916503906,0.4923368096351623,0.0643691420555114,0.0644322261214256,293.21807861328125,297.1499938964844,293.1499938964844,0.3707167506217956,-5052.1884765625,304.156494140625,0.9642045497894288,0.4572005867958069,0.3208474516868591,293.1426086425781,297.1499938964844,293.1499938964844,0.435897946357727,-7767.35302734375,304.1551208496094,0.9990000128746032,0.5719212889671326,0.4933373630046844,293.1824951171875,297.1499938964844,293.1499938964844,0.0143862087279558,-3683.327880859375,303.9815673828125,0.4359847009181976,0.050000000745058,0.2371395528316497,291.1248779296875,291.1499938964844,259.8145446777344,258.4205627441406,279.17694091796875,293.2408142089844,291.12451171875,1.0,0.3330844044685364,0.708409309387207,0.708409309387207,1.0,1.0,-1.5082508325576782,0.634765088558197,0.873485803604126,0.2808670103549957,0.0,0.0,0.6881046295166016,80.4349594116211,85.0,-24.554384231567383,-18114.5078125,401.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50592041015625,309.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22244.296875,22320.0,0.0,0.0,0.4065062701702118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128848314285278,0.9128949642181396,-1.009110019367654e-05,0.0,0.0004125522100366,0.0,0.0,111.13818359375,0.0,0.0,0.0,0.5500081181526184,4.0,0.0,1.0
467880,293.2382202148437,297.1499938964844,293.1499938964844,0.1138777807354927,-2389.675048828125,304.158203125,0.6700764298439026,0.1535877883434295,0.1409274935722351,293.314697265625,297.1499938964844,293.1499938964844,0.0245173126459121,-1015.1665649414062,304.1651916503906,0.4923368096351623,0.0643691420555114,0.0644322261214256,293.21807861328125,297.1499938964844,293.1499938964844,0.3707167506217956,-5052.1884765625,304.156494140625,0.9642045497894288,0.4572005867958069,0.3208474516868591,293.1426086425781,297.1499938964844,293.1499938964844,0.435897946357727,-7767.35302734375,304.1551208496094,0.9990000128746032,0.5719212889671326,0.4933373630046844,293.1824951171875,297.1499938964844,293.1499938964844,0.0143862087279558,-3683.327880859375,303.9815673828125,0.4359847009181976,0.050000000745058,0.2371395528316497,291.1248779296875,291.1499938964844,259.8145446777344,258.4205627441406,279.17694091796875,293.2408142089844,291.12451171875,1.0,0.3330844044685364,0.708409309387207,0.708409309387207,1.0,1.0,-1.5082508325576782,0.634765088558197,0.873485803604126,0.2808670103549957,0.0,0.0,0.6881046295166016,80.4349594116211,85.0,-24.554384231567383,-18114.5078125,401.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50592041015625,309.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22244.296875,22320.0,0.0,0.0,0.4065062701702118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128848314285278,0.9128949642181396,-1.009110019367654e-05,0.0,0.0004125522100366,0.0,0.0,111.13818359375,0.0,0.0,0.0,0.5500081181526184,4.0,0.0,1.0
467940,293.2357482910156,297.1499938964844,293.1499938964844,0.1124326661229133,-2365.671142578125,304.1578674316406,0.6649714112281799,0.1518537402153015,0.1394134908914566,293.3111877441406,297.1499938964844,293.1499938964844,0.0221031513065099,-965.3176879882812,304.1641540527344,0.4812714159488678,0.0609115324914455,0.0612204782664775,293.2183837890625,297.1499938964844,293.1499938964844,0.3693318963050842,-5037.41259765625,304.1566162109375,0.9592772722244264,0.4554130733013153,0.3196547031402588,293.154541015625,297.1499938964844,293.1499938964844,0.4416436553001404,-7853.58251953125,304.14385986328125,0.9990000128746032,0.5697048306465149,0.4988528192043304,293.1838073730469,297.1499938964844,293.1499938964844,0.0143879186362028,-3686.095458984375,303.9664306640625,0.4337249994277954,0.050000000745058,0.2374134510755539,291.1149597167969,291.1499938964844,259.8500061035156,258.4524230957031,279.1755065917969,293.23779296875,291.1139221191406,1.0,0.3346176147460937,0.710878312587738,0.710878312587738,1.0,1.0,-1.5080949068069458,0.6353591084480286,0.8727357387542725,0.2814918756484985,0.0,0.0,0.6933426856994629,81.89421844482422,88.0,-18.742107391357425,-18099.203125,404.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553771972656,309.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22200.095703125,21240.0,0.0,0.0,0.4028714895248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237266778945924,0.9237368702888488,-1.0202021258010063e-05,0.0,0.0004088633286301,0.0,0.0,114.05504608154295,0.0,0.0,0.0,0.5396244525909424,4.0,0.0,1.0
468000,293.2357482910156,297.1499938964844,293.1499938964844,0.1124326661229133,-2365.671142578125,304.1578674316406,0.6649714112281799,0.1518537402153015,0.1394134908914566,293.3111877441406,297.1499938964844,293.1499938964844,0.0221031513065099,-965.3176879882812,304.1641540527344,0.4812714159488678,0.0609115324914455,0.0612204782664775,293.2183837890625,297.1499938964844,293.1499938964844,0.3693318963050842,-5037.41259765625,304.1566162109375,0.9592772722244264,0.4554130733013153,0.3196547031402588,293.154541015625,297.1499938964844,293.1499938964844,0.4416436553001404,-7853.58251953125,304.14385986328125,0.9990000128746032,0.5697048306465149,0.4988528192043304,293.1838073730469,297.1499938964844,293.1499938964844,0.0143879186362028,-3686.095458984375,303.9664306640625,0.4337249994277954,0.050000000745058,0.2374134510755539,291.1149597167969,291.1499938964844,259.8500061035156,258.4524230957031,279.1755065917969,293.23779296875,291.1139221191406,1.0,0.3346176147460937,0.710878312587738,0.710878312587738,1.0,1.0,-1.5080949068069458,0.6353591084480286,0.8727357387542725,0.2814918756484985,0.0,0.0,0.6933426856994629,81.89421844482422,88.0,-18.742107391357425,-18099.203125,404.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553771972656,309.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22200.095703125,21240.0,0.0,0.0,0.4028714895248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237266778945924,0.9237368702888488,-1.0202021258010063e-05,0.0,0.0004088633286301,0.0,0.0,114.05504608154295,0.0,0.0,0.0,0.5396244525909424,4.0,0.0,1.0
468060,293.2333068847656,297.1499938964844,293.1499938964844,0.1113514006137847,-2348.2607421875,304.1570739746094,0.659508466720581,0.1501800268888473,0.137965127825737,293.3083801269531,297.1499938964844,293.1499938964844,0.0199065636843442,-917.2174682617188,304.1631164550781,0.4670782089233398,0.0573943927884101,0.057980041950941,293.2186279296875,297.1499938964844,293.1499938964844,0.3690141439437866,-5034.96044921875,304.1549987792969,0.953406035900116,0.453630119562149,0.3184688091278076,293.1726989746094,297.1499938964844,293.1499938964844,0.4502148032188415,-7979.65087890625,304.1317443847656,0.9990000128746032,0.5659196972846985,0.5056300163269043,293.1855773925781,297.1499938964844,293.1499938964844,0.0144395204260945,-3698.891845703125,303.94903564453125,0.43104949593544,0.050000000745058,0.2377541065216064,291.0710754394531,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2370300292969,291.0703430175781,1.0,0.3367092609405517,0.7133487462997437,0.7133487462997437,1.0,1.0,-1.5095865726470947,0.6366882920265198,0.8728982210159302,0.282514750957489,0.0,0.0,0.706989049911499,83.7403335571289,91.0,-38.53536605834961,-18044.140625,410.3717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1837158203125,309.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,21043.08203125,21240.0,0.0,0.0,0.4000954329967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277764558792114,0.9277864694595336,-9.98589621303836e-06,0.0,0.0004060460196342,0.0,0.0,112.990234375,0.0,0.0,0.0,0.5526766777038574,4.0,0.0,1.0
468120,293.2333068847656,297.1499938964844,293.1499938964844,0.1113514006137847,-2348.2607421875,304.1570739746094,0.659508466720581,0.1501800268888473,0.137965127825737,293.3083801269531,297.1499938964844,293.1499938964844,0.0199065636843442,-917.2174682617188,304.1631164550781,0.4670782089233398,0.0573943927884101,0.057980041950941,293.2186279296875,297.1499938964844,293.1499938964844,0.3690141439437866,-5034.96044921875,304.1549987792969,0.953406035900116,0.453630119562149,0.3184688091278076,293.1726989746094,297.1499938964844,293.1499938964844,0.4502148032188415,-7979.65087890625,304.1317443847656,0.9990000128746032,0.5659196972846985,0.5056300163269043,293.1855773925781,297.1499938964844,293.1499938964844,0.0144395204260945,-3698.891845703125,303.94903564453125,0.43104949593544,0.050000000745058,0.2377541065216064,291.0710754394531,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2370300292969,291.0703430175781,1.0,0.3367092609405517,0.7133487462997437,0.7133487462997437,1.0,1.0,-1.5095865726470947,0.6366882920265198,0.8728982210159302,0.282514750957489,0.0,0.0,0.706989049911499,83.7403335571289,91.0,-38.53536605834961,-18044.140625,410.3717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1837158203125,309.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,21043.08203125,21240.0,0.0,0.0,0.4000954329967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277764558792114,0.9277864694595336,-9.98589621303836e-06,0.0,0.0004060460196342,0.0,0.0,112.990234375,0.0,0.0,0.0,0.5526766777038574,4.0,0.0,1.0
468180,293.2308349609375,297.1499938964844,293.1499938964844,0.1099662482738494,-2324.977783203125,304.1570129394531,0.653896152973175,0.1485673487186432,0.136582151055336,293.3062744140625,297.1499938964844,293.1499938964844,0.017747176811099,-865.1929931640625,304.162353515625,0.4479849338531494,0.0538129620254039,0.0546879321336746,293.2189636230469,297.1499938964844,293.1499938964844,0.3673911094665527,-5017.23681640625,304.1560363769531,0.9468104839324952,0.4518249928951263,0.3172838389873504,293.1961364746094,297.1499938964844,293.1499938964844,0.4584283232688904,-8097.5517578125,304.1241760253906,0.9990000128746032,0.5606040358543396,0.5133340954780579,293.1876220703125,297.1499938964844,293.1499938964844,0.0144331688061356,-3700.177001953125,303.93084716796875,0.4281386733055115,0.050000000745058,0.2381469011306762,291.0691833496094,291.1499938964844,259.92333984375,258.51739501953125,279.1753845214844,293.2394714355469,291.06884765625,1.0,0.339214414358139,0.7159044146537781,0.7159044146537781,1.0,1.0,-1.512271285057068,0.6385682225227356,0.873703122138977,0.2838490605354309,0.0,0.0,0.7179117798805237,85.88704681396484,94.0,-13.521625518798828,-18092.294921875,417.3230590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95654296875,309.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20972.267578125,21240.0,0.0,0.0,0.3986739218235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543498158454896,0.9543600678443908,-1.0273593034071382e-05,0.0,0.0004046033427584,0.0,0.0,120.44924926757812,0.0,0.0,0.0,0.5640191435813904,4.0,0.0,1.0
468240,293.2308349609375,297.1499938964844,293.1499938964844,0.1099662482738494,-2324.977783203125,304.1570129394531,0.653896152973175,0.1485673487186432,0.136582151055336,293.3062744140625,297.1499938964844,293.1499938964844,0.017747176811099,-865.1929931640625,304.162353515625,0.4479849338531494,0.0538129620254039,0.0546879321336746,293.2189636230469,297.1499938964844,293.1499938964844,0.3673911094665527,-5017.23681640625,304.1560363769531,0.9468104839324952,0.4518249928951263,0.3172838389873504,293.1961364746094,297.1499938964844,293.1499938964844,0.4584283232688904,-8097.5517578125,304.1241760253906,0.9990000128746032,0.5606040358543396,0.5133340954780579,293.1876220703125,297.1499938964844,293.1499938964844,0.0144331688061356,-3700.177001953125,303.93084716796875,0.4281386733055115,0.050000000745058,0.2381469011306762,291.0691833496094,291.1499938964844,259.92333984375,258.51739501953125,279.1753845214844,293.2394714355469,291.06884765625,1.0,0.339214414358139,0.7159044146537781,0.7159044146537781,1.0,1.0,-1.512271285057068,0.6385682225227356,0.873703122138977,0.2838490605354309,0.0,0.0,0.7179117798805237,85.88704681396484,94.0,-13.521625518798828,-18092.294921875,417.3230590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95654296875,309.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20972.267578125,21240.0,0.0,0.0,0.3986739218235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543498158454896,0.9543600678443908,-1.0273593034071382e-05,0.0,0.0004046033427584,0.0,0.0,120.44924926757812,0.0,0.0,0.0,0.5640191435813904,4.0,0.0,1.0
468300,293.2296142578125,297.1499938964844,293.1499938964844,0.1093134582042694,-2314.015869140625,304.15692138671875,0.6510844826698303,0.1477859318256378,0.1359154731035232,293.305419921875,297.1499938964844,293.1499938964844,0.0167317148298025,-839.0228271484375,304.1619567871094,0.4385755360126495,0.0520032010972499,0.0530254542827606,293.2191467285156,297.1499938964844,293.1499938964844,0.3666160106658935,-5008.8447265625,304.1563415527344,0.9433005452156068,0.4509142637252807,0.3166864514350891,293.2095642089844,297.1499938964844,293.1499938964844,0.4629427492618561,-8161.83935546875,304.12066650390625,0.9990000128746032,0.5573828816413879,0.5174506306648254,293.1887512207031,297.1499938964844,293.1499938964844,0.0144326109439134,-3701.382080078125,303.92120361328125,0.4266382157802582,0.050000000745058,0.238359197974205,291.0667724609375,291.1499938964844,259.9416809082031,258.5334777832031,279.1759033203125,293.24188232421875,291.0663452148437,1.0,0.3405867218971252,0.7172367572784424,0.7172367572784424,1.0,1.0,-1.5139546394348145,0.6396717429161072,0.8742828369140625,0.2846113443374634,0.0,0.0,0.7237023711204529,87.05174255371094,94.0,-10.489845275878906,-18110.0234375,421.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305053710937,309.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,20959.830078125,20160.0,0.0,0.0,0.3984514474868774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677274823188782,0.967737913131714,-1.0426922017359176e-05,0.0,0.0004043775552418,0.0,0.0,124.38661193847656,0.0,0.0,0.0,0.5548999309539795,4.0,0.0,1.0
468360,293.2283630371094,297.1499938964844,293.1499938964844,0.1088625863194465,-2306.8173828125,304.156494140625,0.648293137550354,0.147022396326065,0.1352657526731491,293.3046569824219,297.1499938964844,293.1499938964844,0.0157962590456008,-814.0994262695312,304.1614685058594,0.4295324385166168,0.0501843281090259,0.0513549037277698,293.21929931640625,297.1499938964844,293.1499938964844,0.3665034770965576,-5008.2177734375,304.1553649902344,0.939691424369812,0.4500058889389038,0.3160890638828277,293.2239074707031,297.1499938964844,293.1499938964844,0.468481570482254,-8241.0302734375,304.11590576171875,0.9990000128746032,0.5538151860237122,0.5216994285583496,293.1898803710937,297.1499938964844,293.1499938964844,0.0144623713567852,-3708.7265625,303.9109191894531,0.4251281023025512,0.050000000745058,0.2385801076889038,291.044677734375,291.1499938964844,259.9599914550781,258.5495300292969,279.1767578125,293.24560546875,291.0399169921875,1.0,0.3420211374759674,0.71863853931427,0.71863853931427,1.0,1.0,-1.515817642211914,0.6408709287643433,0.874946653842926,0.2854332625865936,0.0,0.0,0.7326889634132385,88.26577758789062,97.0,-43.34079360961914,-18038.453125,425.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7150573730469,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,20074.115234375,20160.0,0.0,0.0,0.3983620107173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963273286819458,0.9632834196090698,-1.0174388080486096e-05,0.0,0.0004042868094984,0.0,0.0,121.3080825805664,0.0,0.0,0.0,0.5648567080497742,4.0,0.0,1.0
468420,293.22576904296875,297.1499938964844,293.1499938964844,0.1076701432466507,-2286.6884765625,304.1563415527344,0.6416506767272949,0.1455647200345993,0.134064644575119,293.3047790527344,297.1499938964844,293.1499938964844,0.0150782512500882,-795.540283203125,304.1070251464844,0.4210838377475738,0.050000000745058,0.0504324398934841,293.21954345703125,297.1499938964844,293.1499938964844,0.36495241522789,-4991.24755859375,304.15631103515625,0.930162250995636,0.4482055902481079,0.3149390816688537,293.2481689453125,297.1499938964844,293.1499938964844,0.4678710997104645,-8225.0751953125,304.1293029785156,0.9937312006950378,0.5469843149185181,0.5200719237327576,293.1920471191406,297.1499938964844,293.1499938964844,0.0144784320145845,-3713.466064453125,303.8907775878906,0.4210700988769531,0.050000000745058,0.2392131686210632,291.0389709472656,291.1499938964844,259.9966735839844,258.5814208984375,279.1828308105469,293.2552490234375,291.0414428710937,1.0,0.3447316586971283,0.7221828699111938,0.7221828699111938,1.0,1.0,-1.510643720626831,0.639354944229126,0.8712887167930603,0.2850708067417145,0.0,0.0,0.7489125728607178,91.55187225341795,100.0,2.1650938987731934,-18063.5078125,431.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806213378906,309.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,19808.453125,20160.0,0.0,0.0,0.3989153802394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992121458053588,0.999222695827484,-1.0542597919993568e-05,0.0,0.0004048483970109,0.0,0.0,131.7291717529297,0.0,0.0,0.0,0.5801941156387329,4.0,0.0,1.0
468480,293.22576904296875,297.1499938964844,293.1499938964844,0.1076701432466507,-2286.6884765625,304.1563415527344,0.6416506767272949,0.1455647200345993,0.134064644575119,293.3047790527344,297.1499938964844,293.1499938964844,0.0150782512500882,-795.540283203125,304.1070251464844,0.4210838377475738,0.050000000745058,0.0504324398934841,293.21954345703125,297.1499938964844,293.1499938964844,0.36495241522789,-4991.24755859375,304.15631103515625,0.930162250995636,0.4482055902481079,0.3149390816688537,293.2481689453125,297.1499938964844,293.1499938964844,0.4678710997104645,-8225.0751953125,304.1293029785156,0.9937312006950378,0.5469843149185181,0.5200719237327576,293.1920471191406,297.1499938964844,293.1499938964844,0.0144784320145845,-3713.466064453125,303.8907775878906,0.4210700988769531,0.050000000745058,0.2392131686210632,291.0389709472656,291.1499938964844,259.9966735839844,258.5814208984375,279.1828308105469,293.2552490234375,291.0414428710937,1.0,0.3447316586971283,0.7221828699111938,0.7221828699111938,1.0,1.0,-1.510643720626831,0.639354944229126,0.8712887167930603,0.2850708067417145,0.0,0.0,0.7489125728607178,91.55187225341795,100.0,2.1650938987731934,-18063.5078125,431.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806213378906,309.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,19808.453125,20160.0,0.0,0.0,0.3989153802394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9992121458053588,0.999222695827484,-1.0542597919993568e-05,0.0,0.0004048483970109,0.0,0.0,131.7291717529297,0.0,0.0,0.0,0.5801941156387329,4.0,0.0,1.0
468540,293.2232360839844,297.1499938964844,293.1499938964844,0.1062795370817184,-2262.6826171875,304.1565246582031,0.635429859161377,0.144154816865921,0.1329168081283569,293.31005859375,297.1499938964844,293.1499938964844,0.0148968296125531,-791.5701293945312,304.0359191894531,0.417319655418396,0.050000000745058,0.0505641177296638,293.22003173828125,297.1499938964844,293.1499938964844,0.3623980581760406,-4962.8212890625,304.1584167480469,0.9208888411521912,0.4463448226451874,0.3137588798999786,293.2571105957031,297.1499938964844,293.1499938964844,0.4628917574882507,-8147.63330078125,304.1442565917969,0.9856600165367126,0.5426655411720276,0.515661895275116,293.19439697265625,297.1499938964844,293.1499938964844,0.0144486017525196,-3709.361083984375,303.8702392578125,0.417319655418396,0.050000000745058,0.2398544251918792,291.06695556640625,291.1499938964844,260.0333251953125,258.6131286621094,279.18682861328125,293.2618713378906,291.06884765625,1.0,0.3472362756729126,0.7260862588882446,0.7260862588882446,1.0,1.0,-1.5035380125045776,0.6370447278022766,0.8664932250976562,0.2842027246952057,0.0,0.0,0.7580101490020752,94.84333038330078,103.0,26.28950309753418,-18027.482421875,435.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,309.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,19896.826171875,19080.0,0.0,0.0,0.4001503884792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250273942947388,1.0250383615493774,-1.0879909495997708e-05,0.0,0.0004061017825733,0.0,0.0,140.21243286132812,0.0,0.0,0.0,0.5768181085586548,4.0,0.0,1.0
468600,293.2232360839844,297.1499938964844,293.1499938964844,0.1062795370817184,-2262.6826171875,304.1565246582031,0.635429859161377,0.144154816865921,0.1329168081283569,293.31005859375,297.1499938964844,293.1499938964844,0.0148968296125531,-791.5701293945312,304.0359191894531,0.417319655418396,0.050000000745058,0.0505641177296638,293.22003173828125,297.1499938964844,293.1499938964844,0.3623980581760406,-4962.8212890625,304.1584167480469,0.9208888411521912,0.4463448226451874,0.3137588798999786,293.2571105957031,297.1499938964844,293.1499938964844,0.4628917574882507,-8147.63330078125,304.1442565917969,0.9856600165367126,0.5426655411720276,0.515661895275116,293.19439697265625,297.1499938964844,293.1499938964844,0.0144486017525196,-3709.361083984375,303.8702392578125,0.417319655418396,0.050000000745058,0.2398544251918792,291.06695556640625,291.1499938964844,260.0333251953125,258.6131286621094,279.18682861328125,293.2618713378906,291.06884765625,1.0,0.3472362756729126,0.7260862588882446,0.7260862588882446,1.0,1.0,-1.5035380125045776,0.6370447278022766,0.8664932250976562,0.2842027246952057,0.0,0.0,0.7580101490020752,94.84333038330078,103.0,26.28950309753418,-18027.482421875,435.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,309.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,19896.826171875,19080.0,0.0,0.0,0.4001503884792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250273942947388,1.0250383615493774,-1.0879909495997708e-05,0.0,0.0004061017825733,0.0,0.0,140.21243286132812,0.0,0.0,0.0,0.5768181085586548,4.0,0.0,1.0
468660,293.2206726074219,297.1499938964844,293.1499938964844,0.1052727699279785,-2245.79443359375,304.1560363769531,0.6298539638519287,0.1428207904100418,0.1318206489086151,293.3188171386719,297.1499938964844,293.1499938964844,0.0147394193336367,-789.1526489257812,303.95379638671875,0.4140784740447998,0.050000000745058,0.0506910160183906,293.220458984375,297.1499938964844,293.1499938964844,0.3610022068023681,-4948.0576171875,304.1579895019531,0.9126024842262268,0.4444839358329773,0.3125588297843933,293.2599792480469,297.1499938964844,293.1499938964844,0.4603287577629089,-8109.00439453125,304.1503601074219,0.9782437086105348,0.5393653512001038,0.5125236511230469,293.1968078613281,297.1499938964844,293.1499938964844,0.0144667075946927,-3715.43994140625,303.84765625,0.4140784740447998,0.050000000745058,0.2404563426971435,291.0556945800781,291.1499938964844,260.07000732421875,258.6446228027344,279.1891784667969,293.2673645019531,291.05694580078125,1.0,0.3496940732002258,0.7301297187805176,0.7301297187805176,1.0,1.0,-1.497888445854187,0.6353910565376282,0.8624973297119141,0.2837108671665191,0.0,0.0,0.7713642716407776,97.9528350830078,106.0,3.2797739505767822,-17918.193359375,440.4236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,308.953125,278.1499938964844,0.0,18000.0,313.1499938964844,18896.421875,19080.0,0.0,0.0,0.4013832211494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0262130498886108,1.0262236595153809,-1.0668436516425572e-05,0.0,0.0004073529562447,0.0,0.0,138.4981231689453,0.0,0.0,0.0,0.5891503691673279,4.0,0.0,1.0
468720,293.2206726074219,297.1499938964844,293.1499938964844,0.1052727699279785,-2245.79443359375,304.1560363769531,0.6298539638519287,0.1428207904100418,0.1318206489086151,293.3188171386719,297.1499938964844,293.1499938964844,0.0147394193336367,-789.1526489257812,303.95379638671875,0.4140784740447998,0.050000000745058,0.0506910160183906,293.220458984375,297.1499938964844,293.1499938964844,0.3610022068023681,-4948.0576171875,304.1579895019531,0.9126024842262268,0.4444839358329773,0.3125588297843933,293.2599792480469,297.1499938964844,293.1499938964844,0.4603287577629089,-8109.00439453125,304.1503601074219,0.9782437086105348,0.5393653512001038,0.5125236511230469,293.1968078613281,297.1499938964844,293.1499938964844,0.0144667075946927,-3715.43994140625,303.84765625,0.4140784740447998,0.050000000745058,0.2404563426971435,291.0556945800781,291.1499938964844,260.07000732421875,258.6446228027344,279.1891784667969,293.2673645019531,291.05694580078125,1.0,0.3496940732002258,0.7301297187805176,0.7301297187805176,1.0,1.0,-1.497888445854187,0.6353910565376282,0.8624973297119141,0.2837108671665191,0.0,0.0,0.7713642716407776,97.9528350830078,106.0,3.2797739505767822,-17918.193359375,440.4236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,308.953125,278.1499938964844,0.0,18000.0,313.1499938964844,18896.421875,19080.0,0.0,0.0,0.4013832211494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0262130498886108,1.0262236595153809,-1.0668436516425572e-05,0.0,0.0004073529562447,0.0,0.0,138.4981231689453,0.0,0.0,0.0,0.5891503691673279,4.0,0.0,1.0
468780,293.218017578125,297.1499938964844,293.1499938964844,0.1040400937199592,-2224.424560546875,304.1560974121094,0.6246644854545593,0.1415710002183914,0.1307973265647888,293.3295593261719,297.1499938964844,293.1499938964844,0.0145089849829673,-783.9979858398438,303.8643493652344,0.4111287295818329,0.050000000745058,0.0508150905370712,293.2208557128906,297.1499938964844,293.1499938964844,0.3584907650947571,-4920.24169921875,304.15948486328125,0.9051288366317748,0.4426158964633941,0.3113581836223602,293.2608947753906,297.1499938964844,293.1499938964844,0.4566216468811035,-8054.3505859375,304.1563720703125,0.9709451794624328,0.5363900065422058,0.509807825088501,293.19927978515625,297.1499938964844,293.1499938964844,0.0144294779747724,-3710.67236328125,303.8251037597656,0.4111287295818329,0.050000000745058,0.2410449087619781,291.0802001953125,291.1499938964844,260.1066589355469,258.67596435546875,279.19122314453125,293.2733459472656,291.0823669433594,1.0,0.3521309494972229,0.7343562245368958,0.7343562245368958,1.0,1.0,-1.4928135871887207,0.6340031623840332,0.8588104248046875,0.2833716869354248,0.0,0.0,0.7791396379470825,101.00206756591795,109.0,26.872039794921875,-17916.765625,445.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,308.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18881.873046875,19080.0,0.0,0.0,0.402829110622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046419978141785,1.0464308261871338,-1.0919471606030127e-05,0.0,0.0004088203422725,0.0,0.0,145.19850158691406,0.0,0.0,0.0,0.5981304049491882,4.0,0.0,1.0
468840,293.218017578125,297.1499938964844,293.1499938964844,0.1040400937199592,-2224.424560546875,304.1560974121094,0.6246644854545593,0.1415710002183914,0.1307973265647888,293.3295593261719,297.1499938964844,293.1499938964844,0.0145089849829673,-783.9979858398438,303.8643493652344,0.4111287295818329,0.050000000745058,0.0508150905370712,293.2208557128906,297.1499938964844,293.1499938964844,0.3584907650947571,-4920.24169921875,304.15948486328125,0.9051288366317748,0.4426158964633941,0.3113581836223602,293.2608947753906,297.1499938964844,293.1499938964844,0.4566216468811035,-8054.3505859375,304.1563720703125,0.9709451794624328,0.5363900065422058,0.509807825088501,293.19927978515625,297.1499938964844,293.1499938964844,0.0144294779747724,-3710.67236328125,303.8251037597656,0.4111287295818329,0.050000000745058,0.2410449087619781,291.0802001953125,291.1499938964844,260.1066589355469,258.67596435546875,279.19122314453125,293.2733459472656,291.0823669433594,1.0,0.3521309494972229,0.7343562245368958,0.7343562245368958,1.0,1.0,-1.4928135871887207,0.6340031623840332,0.8588104248046875,0.2833716869354248,0.0,0.0,0.7791396379470825,101.00206756591795,109.0,26.872039794921875,-17916.765625,445.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,308.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18881.873046875,19080.0,0.0,0.0,0.402829110622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046419978141785,1.0464308261871338,-1.0919471606030127e-05,0.0,0.0004088203422725,0.0,0.0,145.19850158691406,0.0,0.0,0.0,0.5981304049491882,4.0,0.0,1.0
