time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.21661376953125,297.1499938964844,293.1499938964844,0.1034507676959037,-2214.182373046875,304.1560363769531,0.622166633605957,0.1409832239151001,0.1303156614303589,293.3353576660156,297.1499938964844,293.1499938964844,0.0143884001299738,-781.2344360351562,303.8173217773437,0.4097314476966858,0.050000000745058,0.0508767589926719,293.2210693359375,297.1499938964844,293.1499938964844,0.3572043478488922,-4906.0341796875,304.1600952148437,0.9016942381858826,0.4416770935058594,0.3107532858848572,293.2610778808594,297.1499938964844,293.1499938964844,0.454750508069992,-8027.1806640625,304.1585998535156,0.9672755599021912,0.5349498391151428,0.508506715297699,293.2005310058594,297.1499938964844,293.1499938964844,0.0144088650122284,-3707.9873046875,303.8135070800781,0.4097314476966858,0.050000000745058,0.2413374334573745,291.0932312011719,291.1499938964844,260.125,258.6915588378906,279.1922912597656,293.2766418457031,291.0953369140625,1.0,0.3533436059951782,0.7365491986274719,0.7365491986274719,1.0,1.0,-1.4903723001480105,0.6333560943603516,0.8570161461830139,0.2832299172878265,0.0,0.0,0.7816126346588135,102.51920318603516,109.0,31.20111656188965,-17908.4140625,447.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,308.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18915.126953125,18000.0,0.0,0.0,0.4035931825637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053674817085266,1.0536857843399048,-1.1019512385246344e-05,0.0,0.0004095957847312,0.0,0.0,147.7438507080078,0.0,0.0,0.0,0.5864521265029907,4.0,0.0,1.0
468960,293.2151794433594,297.1499938964844,293.1499938964844,0.1030562296509742,-2207.60986328125,304.1556701660156,0.6197218894958496,0.1404229551553726,0.1298586279153823,293.3413391113281,297.1499938964844,293.1499938964844,0.0142938056960701,-779.6204833984375,303.76837158203125,0.4083774983882904,0.050000000745058,0.0509382523596286,293.22125244140625,297.1499938964844,293.1499938964844,0.356543630361557,-4899.21728515625,304.159423828125,0.8983616828918457,0.4407417774200439,0.3101479113101959,293.2611083984375,297.1499938964844,293.1499938964844,0.4536667764186859,-8012.11474609375,304.1589660644531,0.9635903835296632,0.5335351228713989,0.5072288513183594,293.2017822265625,297.1499938964844,293.1499938964844,0.0144162597134709,-3711.1103515625,303.8011169433594,0.4083774983882904,0.050000000745058,0.2416291385889053,291.08740234375,291.1499938964844,260.1433410644531,258.7071228027344,279.193359375,293.2801513671875,291.0848999023437,1.0,0.3545532822608948,0.7387970089912415,0.7387970089912415,1.0,1.0,-1.4879868030548096,0.6327363848686218,0.855250358581543,0.2831042408943176,0.0,0.0,0.7861297130584717,104.03313446044922,112.0,-1.2789870500564575,-17806.11328125,450.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,308.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.115234375,18000.0,0.0,0.0,0.4041979908943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0376639366149902,1.0376745462417605,-1.063684067048598e-05,0.0,0.0004102095554117,0.0,0.0,140.63723754882812,0.0,0.0,0.0,0.591296374797821,4.0,0.0,1.0
469020,293.2122497558594,297.1499938964844,293.1499938964844,0.1021211445331573,-2191.48681640625,304.1553649902344,0.6149245500564575,0.1393662244081497,0.1290079355239868,293.35357666015625,297.1499938964844,293.1499938964844,0.0140635501593351,-774.607421875,303.66748046875,0.4057792127132416,0.050000000745058,0.0510608404874801,293.2215270996094,297.1499938964844,293.1499938964844,0.3544699549674988,-4876.55322265625,304.1598205566406,0.8919000625610352,0.4388826191425323,0.3089483678340912,293.2608947753906,297.1499938964844,293.1499938964844,0.4505658447742462,-7967.8740234375,304.1612243652344,0.956196904182434,0.5307652950286865,0.5047404170036316,293.2043151855469,297.1499938964844,293.1499938964844,0.0143937254324555,-3709.79052734375,303.7763671875,0.4057792127132416,0.050000000745058,0.242210641503334,291.0956115722656,291.1499938964844,260.17999267578125,258.7381591796875,279.1955871582031,293.2878112792969,291.0978698730469,1.0,0.3569658696651459,0.7434638142585754,0.7434638142585754,1.0,1.0,-1.483383297920227,0.6315781474113464,0.8518051505088806,0.2829009890556335,0.0,0.0,0.7934780120849609,107.053955078125,115.0,19.837766647338867,-17816.16796875,455.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,308.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.615234375,18000.0,0.0,0.0,0.4052506983280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0495442152023315,1.0495549440383911,-1.0734838724602014e-05,0.0,0.0004112779570277,0.0,0.0,144.1251678466797,0.0,0.0,0.0,0.5962426066398621,4.0,0.0,1.0
469080,293.2122497558594,297.1499938964844,293.1499938964844,0.1021211445331573,-2191.48681640625,304.1553649902344,0.6149245500564575,0.1393662244081497,0.1290079355239868,293.35357666015625,297.1499938964844,293.1499938964844,0.0140635501593351,-774.607421875,303.66748046875,0.4057792127132416,0.050000000745058,0.0510608404874801,293.2215270996094,297.1499938964844,293.1499938964844,0.3544699549674988,-4876.55322265625,304.1598205566406,0.8919000625610352,0.4388826191425323,0.3089483678340912,293.2608947753906,297.1499938964844,293.1499938964844,0.4505658447742462,-7967.8740234375,304.1612243652344,0.956196904182434,0.5307652950286865,0.5047404170036316,293.2043151855469,297.1499938964844,293.1499938964844,0.0143937254324555,-3709.79052734375,303.7763671875,0.4057792127132416,0.050000000745058,0.242210641503334,291.0956115722656,291.1499938964844,260.17999267578125,258.7381591796875,279.1955871582031,293.2878112792969,291.0978698730469,1.0,0.3569658696651459,0.7434638142585754,0.7434638142585754,1.0,1.0,-1.483383297920227,0.6315781474113464,0.8518051505088806,0.2829009890556335,0.0,0.0,0.7934780120849609,107.053955078125,115.0,19.837766647338867,-17816.16796875,455.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,308.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.615234375,18000.0,0.0,0.0,0.4052506983280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0495442152023315,1.0495549440383911,-1.0734838724602014e-05,0.0,0.0004112779570277,0.0,0.0,144.1251678466797,0.0,0.0,0.0,0.5962426066398621,4.0,0.0,1.0
469140,293.2093505859375,297.1499938964844,293.1499938964844,0.1011102348566055,-2173.76220703125,304.1552429199219,0.6101269721984863,0.1383771300315857,0.1282218545675277,293.3658752441406,297.1499938964844,293.1499938964844,0.0138042056933045,-768.2522583007812,303.56329345703125,0.4032879471778869,0.050000000745058,0.0511834137141704,293.2218322753906,297.1499938964844,293.1499938964844,0.3518385887145996,-4847.43603515625,304.1609191894531,0.8856603503227234,0.4370072185993194,0.3077402710914612,293.2605895996094,297.1499938964844,293.1499938964844,0.4467627704143524,-7913.56103515625,304.1637878417969,0.9487581849098206,0.5280188918113708,0.5022825598716736,293.2068176269531,297.1499938964844,293.1499938964844,0.0143434600904583,-3703.08349609375,303.7513732910156,0.4032879471778869,0.050000000745058,0.2427920699119568,291.1237487792969,291.1499938964844,260.2166748046875,258.7690734863281,279.1974792480469,293.29510498046875,291.1260070800781,1.0,0.3593675792217254,0.748318612575531,0.748318612575531,1.0,1.0,-1.4788838624954224,0.6304636597633362,0.8484201431274414,0.2827219069004059,0.0,0.0,0.795085072517395,110.0767059326172,118.0,33.413902282714844,-17811.9296875,460.5925903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,308.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.107421875,18000.0,0.0,0.0,0.4062038064002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0565190315246582,1.056529879570007,-1.0834780368895736e-05,0.0,0.000412245222833,0.0,0.0,146.6038818359375,0.0,0.0,0.0,0.5994091033935547,4.0,0.0,1.0
469200,293.2093505859375,297.1499938964844,293.1499938964844,0.1011102348566055,-2173.76220703125,304.1552429199219,0.6101269721984863,0.1383771300315857,0.1282218545675277,293.3658752441406,297.1499938964844,293.1499938964844,0.0138042056933045,-768.2522583007812,303.56329345703125,0.4032879471778869,0.050000000745058,0.0511834137141704,293.2218322753906,297.1499938964844,293.1499938964844,0.3518385887145996,-4847.43603515625,304.1609191894531,0.8856603503227234,0.4370072185993194,0.3077402710914612,293.2605895996094,297.1499938964844,293.1499938964844,0.4467627704143524,-7913.56103515625,304.1637878417969,0.9487581849098206,0.5280188918113708,0.5022825598716736,293.2068176269531,297.1499938964844,293.1499938964844,0.0143434600904583,-3703.08349609375,303.7513732910156,0.4032879471778869,0.050000000745058,0.2427920699119568,291.1237487792969,291.1499938964844,260.2166748046875,258.7690734863281,279.1974792480469,293.29510498046875,291.1260070800781,1.0,0.3593675792217254,0.748318612575531,0.748318612575531,1.0,1.0,-1.4788838624954224,0.6304636597633362,0.8484201431274414,0.2827219069004059,0.0,0.0,0.795085072517395,110.0767059326172,118.0,33.413902282714844,-17811.9296875,460.5925903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,308.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.107421875,18000.0,0.0,0.0,0.4062038064002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0565190315246582,1.056529879570007,-1.0834780368895736e-05,0.0,0.000412245222833,0.0,0.0,146.6038818359375,0.0,0.0,0.0,0.5994091033935547,4.0,0.0,1.0
469260,293.2066345214844,297.1499938964844,293.1499938964844,0.1001708656549453,-2157.286376953125,304.1550598144531,0.6053663492202759,0.1374248266220092,0.1274769455194473,293.3780822753906,297.1499938964844,293.1499938964844,0.0135467359796166,-761.8477172851562,303.4555969238281,0.4008722901344299,0.050000000745058,0.0513059981167316,293.2221069335937,297.1499938964844,293.1499938964844,0.3492906987667084,-4819.3671875,304.1615295410156,0.8796419501304626,0.4351289570331573,0.3065276443958282,293.26007080078125,297.1499938964844,293.1499938964844,0.4430750608444214,-7861.3427734375,304.1653137207031,0.9413391351699828,0.5253216028213501,0.4998610913753509,293.2093811035156,297.1499938964844,293.1499938964844,0.0142949344590306,-3696.96044921875,303.725341796875,0.4008722901344299,0.050000000745058,0.2433735579252243,291.1488037109375,291.1499938964844,260.2533264160156,258.7998962402344,279.19891357421875,293.30078125,291.1506652832031,1.0,0.3617569804191589,0.753279983997345,0.753279983997345,1.0,1.0,-1.4744720458984375,0.6293664574623108,0.8451055884361267,0.2825436890125274,0.0,0.0,0.7935044765472412,113.10166931152344,121.0,33.40997314453125,-17789.111328125,465.7166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,308.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.4069325923919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0568240880966189,1.0568349361419678,-1.0854412721528206e-05,0.0,0.0004129848384764,0.0,0.0,146.85902404785156,0.0,0.0,0.0,0.5995842814445496,4.0,0.0,1.0
469320,293.2066345214844,297.1499938964844,293.1499938964844,0.1001708656549453,-2157.286376953125,304.1550598144531,0.6053663492202759,0.1374248266220092,0.1274769455194473,293.3780822753906,297.1499938964844,293.1499938964844,0.0135467359796166,-761.8477172851562,303.4555969238281,0.4008722901344299,0.050000000745058,0.0513059981167316,293.2221069335937,297.1499938964844,293.1499938964844,0.3492906987667084,-4819.3671875,304.1615295410156,0.8796419501304626,0.4351289570331573,0.3065276443958282,293.26007080078125,297.1499938964844,293.1499938964844,0.4430750608444214,-7861.3427734375,304.1653137207031,0.9413391351699828,0.5253216028213501,0.4998610913753509,293.2093811035156,297.1499938964844,293.1499938964844,0.0142949344590306,-3696.96044921875,303.725341796875,0.4008722901344299,0.050000000745058,0.2433735579252243,291.1488037109375,291.1499938964844,260.2533264160156,258.7998962402344,279.19891357421875,293.30078125,291.1506652832031,1.0,0.3617569804191589,0.753279983997345,0.753279983997345,1.0,1.0,-1.4744720458984375,0.6293664574623108,0.8451055884361267,0.2825436890125274,0.0,0.0,0.7935044765472412,113.10166931152344,121.0,33.40997314453125,-17789.111328125,465.7166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,308.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.4069325923919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0568240880966189,1.0568349361419678,-1.0854412721528206e-05,0.0,0.0004129848384764,0.0,0.0,146.85902404785156,0.0,0.0,0.0,0.5995842814445496,4.0,0.0,1.0
469380,293.2040405273437,297.1499938964844,293.1499938964844,0.0993094965815544,-2142.20751953125,304.1548156738281,0.6006976962089539,0.1365123093128204,0.126763641834259,293.3899841308594,297.1499938964844,293.1499938964844,0.0132946604862809,-755.5353393554688,303.34454345703125,0.3985051214694977,0.050000000745058,0.0514284819364547,293.22235107421875,297.1499938964844,293.1499938964844,0.3469063937664032,-4793.2294921875,304.1616516113281,0.8738512992858887,0.4332556128501892,0.3053173124790191,293.2593078613281,297.1499938964844,293.1499938964844,0.4396284818649292,-7812.91064453125,304.1659240722656,0.9340294003486632,0.5226864814758301,0.4974992573261261,293.2120056152344,297.1499938964844,293.1499938964844,0.0142510868608951,-3692.026123046875,303.6982116699219,0.3985051214694977,0.050000000745058,0.2439545840024948,291.16851806640625,291.1499938964844,260.2900085449219,258.83062744140625,279.2005615234375,293.306640625,291.1698913574219,1.0,0.3641343116760254,0.7584161758422852,0.7584161758422852,1.0,1.0,-1.4701718091964722,0.6283089518547058,0.8418628573417664,0.282384306192398,0.0,0.0,0.7896619439125061,116.12641143798828,124.0,27.806453704833984,-17753.767578125,470.8676452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,308.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.896484375,18000.0,0.0,0.0,0.4073370099067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051626205444336,1.051637053489685,-1.080104357242817e-05,0.0,0.0004133952897973,0.0,0.0,145.20928955078125,0.0,0.0,0.0,0.5972326993942261,4.0,0.0,1.0
469440,293.2040405273437,297.1499938964844,293.1499938964844,0.0993094965815544,-2142.20751953125,304.1548156738281,0.6006976962089539,0.1365123093128204,0.126763641834259,293.3899841308594,297.1499938964844,293.1499938964844,0.0132946604862809,-755.5353393554688,303.34454345703125,0.3985051214694977,0.050000000745058,0.0514284819364547,293.22235107421875,297.1499938964844,293.1499938964844,0.3469063937664032,-4793.2294921875,304.1616516113281,0.8738512992858887,0.4332556128501892,0.3053173124790191,293.2593078613281,297.1499938964844,293.1499938964844,0.4396284818649292,-7812.91064453125,304.1659240722656,0.9340294003486632,0.5226864814758301,0.4974992573261261,293.2120056152344,297.1499938964844,293.1499938964844,0.0142510868608951,-3692.026123046875,303.6982116699219,0.3985051214694977,0.050000000745058,0.2439545840024948,291.16851806640625,291.1499938964844,260.2900085449219,258.83062744140625,279.2005615234375,293.306640625,291.1698913574219,1.0,0.3641343116760254,0.7584161758422852,0.7584161758422852,1.0,1.0,-1.4701718091964722,0.6283089518547058,0.8418628573417664,0.282384306192398,0.0,0.0,0.7896619439125061,116.12641143798828,124.0,27.806453704833984,-17753.767578125,470.8676452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,308.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.896484375,18000.0,0.0,0.0,0.4073370099067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051626205444336,1.051637053489685,-1.080104357242817e-05,0.0,0.0004133952897973,0.0,0.0,145.20928955078125,0.0,0.0,0.0,0.5972326993942261,4.0,0.0,1.0
469500,293.2027893066406,297.1499938964844,293.1499938964844,0.0989122092723846,-2135.2666015625,304.1546630859375,0.598407506942749,0.1360749155282974,0.126423105597496,293.39581298828125,297.1499938964844,293.1499938964844,0.0131707107648253,-752.4171752929688,303.2878112792969,0.3973310589790344,0.050000000745058,0.0514896847307682,293.2224426269531,297.1499938964844,293.1499938964844,0.3457802236080169,-4780.92529296875,304.1615600585937,0.871040403842926,0.4323214888572693,0.3047138154506683,293.2588806152344,297.1499938964844,293.1499938964844,0.4379990696907043,-7790.119140625,304.1659851074219,0.9304351210594176,0.5213868021965027,0.4963364005088806,293.2133178710937,297.1499938964844,293.1499938964844,0.014231028035283,-3690.026123046875,303.6842346191406,0.3973310589790344,0.050000000745058,0.2442449033260345,291.17626953125,291.1499938964844,260.3083190917969,258.845947265625,279.2014465332031,293.30963134765625,291.1774597167969,1.0,0.3653185069561004,0.761055588722229,0.761055588722229,1.0,1.0,-1.468064546585083,0.6277958154678345,0.8402687311172485,0.2823123931884765,0.0,0.0,0.7871266007423401,117.63865661621094,124.0,24.3003158569336,-17732.962890625,473.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,308.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18088.17578125,18000.0,0.0,0.0,0.4073973000049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473992824554443,1.047410011291504,-1.0752430171123706e-05,0.0,0.0004134564660489,0.0,0.0,143.8264923095703,0.0,0.0,0.0,0.5953083634376526,4.0,0.0,1.0
469560,293.2015380859375,297.1499938964844,293.1499938964844,0.0985371991991996,-2128.724853515625,304.15447998046875,0.5961499810218811,0.1356507837772369,0.1260942965745926,293.40155029296875,297.1499938964844,293.1499938964844,0.0130481654778122,-749.322021484375,303.2303161621094,0.3961592316627502,0.050000000745058,0.0515508465468883,293.2225036621094,297.1499938964844,293.1499938964844,0.3446959853172302,-4769.1005859375,304.16143798828125,0.8682851195335388,0.4313892126083374,0.3041114807128906,293.2584228515625,297.1499938964844,293.1499938964844,0.4364286959171295,-7768.2041015625,304.1659545898437,0.9268928170204164,0.5200972557067871,0.4951834678649902,293.2146301269531,297.1499938964844,293.1499938964844,0.0142121193930506,-3688.315185546875,303.6700134277344,0.3961592316627502,0.050000000745058,0.2445350289344787,291.1827392578125,291.1499938964844,260.32666015625,258.8612670898437,279.202392578125,293.3126525878906,291.1837158203125,1.0,0.3664998710155487,0.7637456655502319,0.7637456655502319,1.0,1.0,-1.465984344482422,0.6272924542427063,0.8386918306350708,0.2822455167770386,0.0,0.0,0.7842897176742554,119.15042877197266,127.0,20.7592830657959,-17710.6640625,476.0459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03271484375,308.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18107.650390625,18000.0,0.0,0.0,0.4073562622070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042317032814026,1.042327642440796,-1.069234076567227e-05,0.0,0.0004134148184675,0.0,0.0,142.15872192382812,0.0,0.0,0.0,0.592991828918457,4.0,0.0,1.0
469620,293.1990966796875,297.1499938964844,293.1499938964844,0.0978510528802871,-2116.782958984375,304.1541442871094,0.5917381048202515,0.1348430514335632,0.1254727691411972,293.4127197265625,297.1499938964844,293.1499938964844,0.0128069696947932,-743.1820068359375,303.1131286621094,0.3938095271587372,0.050000000745058,0.051673050969839,293.2226257324219,297.1499938964844,293.1499938964844,0.3426423668861389,-4746.75,304.1610412597656,0.8629375100135803,0.4295299351215362,0.3029104471206665,293.2574462890625,297.1499938964844,293.1499938964844,0.4334504902362823,-7726.74658203125,304.16558837890625,0.9200010299682616,0.5175455212593079,0.4929041564464569,293.2172241210937,297.1499938964844,293.1499938964844,0.0141772776842117,-3685.655029296875,303.6408386230469,0.3938095271587372,0.050000000745058,0.2451146990060806,291.1922302246094,291.1499938964844,260.36334228515625,258.891845703125,279.20440673828125,293.31884765625,291.1928100585937,1.0,0.3688546121120453,0.7692867517471313,0.7692867517471313,1.0,1.0,-1.461902737617493,0.6263142228126526,0.8355884552001953,0.2821265459060669,0.0,0.0,0.7779853940010071,122.1725845336914,130.0,14.146068572998049,-17662.693359375,481.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.337890625,18000.0,0.0,0.0,0.4069634079933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0302034616470337,1.0302139520645142,-1.0546375051490031e-05,0.0,0.0004130161250941,0.0,0.0,138.2039337158203,0.0,0.0,0.0,0.5874704122543335,4.0,0.0,1.0
469680,293.1990966796875,297.1499938964844,293.1499938964844,0.0978510528802871,-2116.782958984375,304.1541442871094,0.5917381048202515,0.1348430514335632,0.1254727691411972,293.4127197265625,297.1499938964844,293.1499938964844,0.0128069696947932,-743.1820068359375,303.1131286621094,0.3938095271587372,0.050000000745058,0.051673050969839,293.2226257324219,297.1499938964844,293.1499938964844,0.3426423668861389,-4746.75,304.1610412597656,0.8629375100135803,0.4295299351215362,0.3029104471206665,293.2574462890625,297.1499938964844,293.1499938964844,0.4334504902362823,-7726.74658203125,304.16558837890625,0.9200010299682616,0.5175455212593079,0.4929041564464569,293.2172241210937,297.1499938964844,293.1499938964844,0.0141772776842117,-3685.655029296875,303.6408386230469,0.3938095271587372,0.050000000745058,0.2451146990060806,291.1922302246094,291.1499938964844,260.36334228515625,258.891845703125,279.20440673828125,293.31884765625,291.1928100585937,1.0,0.3688546121120453,0.7692867517471313,0.7692867517471313,1.0,1.0,-1.461902737617493,0.6263142228126526,0.8355884552001953,0.2821265459060669,0.0,0.0,0.7779853940010071,122.1725845336914,130.0,14.146068572998049,-17662.693359375,481.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.337890625,18000.0,0.0,0.0,0.4069634079933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0302034616470337,1.0302139520645142,-1.0546375051490031e-05,0.0,0.0004130161250941,0.0,0.0,138.2039337158203,0.0,0.0,0.0,0.5874704122543335,4.0,0.0,1.0
469740,293.1966857910156,297.1499938964844,293.1499938964844,0.0972445756196975,-2106.262451171875,304.1537780761719,0.5874683856964111,0.13408924639225,0.1248995512723922,293.4234313964844,297.1499938964844,293.1499938964844,0.0125702768564224,-737.0739135742188,302.9931640625,0.3914312422275543,0.050000000745058,0.0517951250076293,293.2226867675781,297.1499938964844,293.1499938964844,0.3407230973243713,-4725.90185546875,304.1605529785156,0.8577984571456909,0.4276773035526275,0.3017139434814453,293.2564697265625,297.1499938964844,293.1499938964844,0.4306650161743164,-7688.0546875,304.1650390625,0.9134311676025392,0.5150266885757446,0.4906564056873321,293.2197570800781,297.1499938964844,293.1499938964844,0.0141455829143524,-3683.838134765625,303.6108093261719,0.3914312422275543,0.050000000745058,0.2456937730312347,291.1977233886719,291.1499938964844,260.3999938964844,258.92242431640625,279.20660400390625,293.3251647949219,291.1980285644531,1.0,0.3711991906166076,0.7750560641288757,0.7750560641288757,1.0,1.0,-1.4579213857650757,0.6253713369369507,0.8325501084327698,0.2820263803005218,0.0,0.0,0.7712181210517883,125.19352722167967,133.0,8.461244583129883,-17611.322265625,486.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,309.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18153.150390625,18000.0,0.0,0.0,0.4061649441719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163636207580566,1.0163739919662476,-1.0378179467807058e-05,0.0,0.0004122057871427,0.0,0.0,133.75193786621094,0.0,0.0,0.0,0.581171452999115,4.0,0.0,1.0
469800,293.1966857910156,297.1499938964844,293.1499938964844,0.0972445756196975,-2106.262451171875,304.1537780761719,0.5874683856964111,0.13408924639225,0.1248995512723922,293.4234313964844,297.1499938964844,293.1499938964844,0.0125702768564224,-737.0739135742188,302.9931640625,0.3914312422275543,0.050000000745058,0.0517951250076293,293.2226867675781,297.1499938964844,293.1499938964844,0.3407230973243713,-4725.90185546875,304.1605529785156,0.8577984571456909,0.4276773035526275,0.3017139434814453,293.2564697265625,297.1499938964844,293.1499938964844,0.4306650161743164,-7688.0546875,304.1650390625,0.9134311676025392,0.5150266885757446,0.4906564056873321,293.2197570800781,297.1499938964844,293.1499938964844,0.0141455829143524,-3683.838134765625,303.6108093261719,0.3914312422275543,0.050000000745058,0.2456937730312347,291.1977233886719,291.1499938964844,260.3999938964844,258.92242431640625,279.20660400390625,293.3251647949219,291.1980285644531,1.0,0.3711991906166076,0.7750560641288757,0.7750560641288757,1.0,1.0,-1.4579213857650757,0.6253713369369507,0.8325501084327698,0.2820263803005218,0.0,0.0,0.7712181210517883,125.19352722167967,133.0,8.461244583129883,-17611.322265625,486.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,309.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18153.150390625,18000.0,0.0,0.0,0.4061649441719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163636207580566,1.0163739919662476,-1.0378179467807058e-05,0.0,0.0004122057871427,0.0,0.0,133.75193786621094,0.0,0.0,0.0,0.581171452999115,4.0,0.0,1.0
469860,293.1943054199219,297.1499938964844,293.1499938964844,0.0967117995023727,-2097.05322265625,304.1534118652344,0.5833458304405212,0.1333895623683929,0.1243746876716613,293.43365478515625,297.1499938964844,293.1499938964844,0.0123377321287989,-730.9699096679688,302.8705444335937,0.3890013992786407,0.050000000745058,0.0519170835614204,293.22271728515625,297.1499938964844,293.1499938964844,0.3389176726341247,-4706.31005859375,304.1600646972656,0.852857232093811,0.4258313179016113,0.3005218803882599,293.25543212890625,297.1499938964844,293.1499938964844,0.4280458986759186,-7651.70751953125,304.1643981933594,0.9072679877281188,0.5125378966331482,0.4884371757507324,293.2222595214844,297.1499938964844,293.1499938964844,0.0141162453219294,-3682.689453125,303.5799255371094,0.3890013992786407,0.050000000745058,0.2462722957134246,291.199951171875,291.1499938964844,260.4366760253906,258.95294189453125,279.2089538574219,293.3315734863281,291.20001220703125,1.0,0.3735339343547821,0.7810698747634888,0.7810698747634888,1.0,1.0,-1.454037070274353,0.6244615316390991,0.8295754790306091,0.2819440364837646,0.0,0.0,0.7643797397613525,128.21368408203125,136.0,3.74140214920044,-17557.5234375,491.70843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,309.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18159.888671875,18000.0,0.0,0.0,0.4049899280071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001732587814331,1.0017427206039429,-1.0200401447946206e-05,0.0,0.0004110132867936,0.0,0.0,129.1377410888672,0.0,0.0,0.0,0.5745279788970947,4.0,0.0,1.0
469920,293.1943054199219,297.1499938964844,293.1499938964844,0.0967117995023727,-2097.05322265625,304.1534118652344,0.5833458304405212,0.1333895623683929,0.1243746876716613,293.43365478515625,297.1499938964844,293.1499938964844,0.0123377321287989,-730.9699096679688,302.8705444335937,0.3890013992786407,0.050000000745058,0.0519170835614204,293.22271728515625,297.1499938964844,293.1499938964844,0.3389176726341247,-4706.31005859375,304.1600646972656,0.852857232093811,0.4258313179016113,0.3005218803882599,293.25543212890625,297.1499938964844,293.1499938964844,0.4280458986759186,-7651.70751953125,304.1643981933594,0.9072679877281188,0.5125378966331482,0.4884371757507324,293.2222595214844,297.1499938964844,293.1499938964844,0.0141162453219294,-3682.689453125,303.5799255371094,0.3890013992786407,0.050000000745058,0.2462722957134246,291.199951171875,291.1499938964844,260.4366760253906,258.95294189453125,279.2089538574219,293.3315734863281,291.20001220703125,1.0,0.3735339343547821,0.7810698747634888,0.7810698747634888,1.0,1.0,-1.454037070274353,0.6244615316390991,0.8295754790306091,0.2819440364837646,0.0,0.0,0.7643797397613525,128.21368408203125,136.0,3.74140214920044,-17557.5234375,491.70843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,309.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18159.888671875,18000.0,0.0,0.0,0.4049899280071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001732587814331,1.0017427206039429,-1.0200401447946206e-05,0.0,0.0004110132867936,0.0,0.0,129.1377410888672,0.0,0.0,0.0,0.5745279788970947,4.0,0.0,1.0
469980,293.1919250488281,297.1499938964844,293.1499938964844,0.0962487235665321,-2089.080322265625,304.1530456542969,0.5793776512145996,0.1327461004257202,0.1238995417952537,293.4433898925781,297.1499938964844,293.1499938964844,0.0121091399341821,-724.8485107421875,302.7456359863281,0.3865693807601928,0.050000000745058,0.0520389340817928,293.2226867675781,297.1499938964844,293.1499938964844,0.3372073769569397,-4687.75732421875,304.1595458984375,0.8481028079986572,0.4239926338195801,0.2993345856666565,293.25439453125,297.1499938964844,293.1499938964844,0.4255687296390533,-7617.330078125,304.1637268066406,0.9015939235687256,0.510077714920044,0.4862447679042816,293.22467041015625,297.1499938964844,293.1499938964844,0.0140884965658187,-3682.043212890625,303.5482788085937,0.3865693807601928,0.050000000745058,0.2468502968549728,291.19952392578125,291.1499938964844,260.47332763671875,258.9834899902344,279.2114562988281,293.33795166015625,291.1993713378906,1.0,0.3758592009544372,0.7873423099517822,0.7873423099517822,1.0,1.0,-1.4502495527267456,0.6235837340354919,0.8266658186912537,0.2818789482116699,0.0,0.0,0.7577832341194153,131.23306274414062,124.0,-0.0911862328648567,-17502.126953125,496.9722290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,309.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.216796875,18000.0,0.0,0.0,0.4034868776798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871005415916444,0.9871105551719666,-1.002330918709049e-05,0.0,0.0004094878677278,0.0,0.0,124.62339782714844,0.0,0.0,0.0,0.567902147769928,4.0,0.0,1.0
470040,293.1919250488281,297.1499938964844,293.1499938964844,0.0962487235665321,-2089.080322265625,304.1530456542969,0.5793776512145996,0.1327461004257202,0.1238995417952537,293.4433898925781,297.1499938964844,293.1499938964844,0.0121091399341821,-724.8485107421875,302.7456359863281,0.3865693807601928,0.050000000745058,0.0520389340817928,293.2226867675781,297.1499938964844,293.1499938964844,0.3372073769569397,-4687.75732421875,304.1595458984375,0.8481028079986572,0.4239926338195801,0.2993345856666565,293.25439453125,297.1499938964844,293.1499938964844,0.4255687296390533,-7617.330078125,304.1637268066406,0.9015939235687256,0.510077714920044,0.4862447679042816,293.22467041015625,297.1499938964844,293.1499938964844,0.0140884965658187,-3682.043212890625,303.5482788085937,0.3865693807601928,0.050000000745058,0.2468502968549728,291.19952392578125,291.1499938964844,260.47332763671875,258.9834899902344,279.2114562988281,293.33795166015625,291.1993713378906,1.0,0.3758592009544372,0.7873423099517822,0.7873423099517822,1.0,1.0,-1.4502495527267456,0.6235837340354919,0.8266658186912537,0.2818789482116699,0.0,0.0,0.7577832341194153,131.23306274414062,124.0,-0.0911862328648567,-17502.126953125,496.9722290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,309.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.216796875,18000.0,0.0,0.0,0.4034868776798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871005415916444,0.9871105551719666,-1.002330918709049e-05,0.0,0.0004094878677278,0.0,0.0,124.62339782714844,0.0,0.0,0.0,0.567902147769928,4.0,0.0,1.0
470100,293.1907043457031,297.1499938964844,293.1499938964844,0.0959762707352638,-2084.369873046875,304.1529846191406,0.5791937112808228,0.1324581652879715,0.123613953590393,293.447998046875,297.1499938964844,293.1499938964844,0.0119693856686353,-720.7369995117188,302.6825866699219,0.3868439495563507,0.050000000745058,0.052025020122528,293.2226257324219,297.1499938964844,293.1499938964844,0.3363038003444671,-4677.89453125,304.1594543457031,0.8479275107383728,0.4230847656726837,0.2986897826194763,293.2538146972656,297.1499938964844,293.1499938964844,0.4242926836013794,-7599.51318359375,304.1635437011719,0.901323139667511,0.508865475654602,0.4850860834121704,293.2257995605469,297.1499938964844,293.1499938964844,0.0140402810648083,-3676.55126953125,303.5323791503906,0.3868439495563507,0.050000000745058,0.2467842996120453,291.19879150390625,291.1499938964844,260.4916687011719,258.998779296875,279.2131652832031,293.34112548828125,291.19873046875,1.0,0.3749338984489441,0.7906262874603271,0.7906262874603271,1.0,1.0,-1.4476467370986938,0.6228170990943909,0.824829638004303,0.2816762328147888,0.0,0.0,0.7546051144599915,130.83563232421875,124.0,-0.6771150231361389,-17468.716796875,494.4797973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,309.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.189453125,18000.0,0.0,0.0,0.4026273190975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799723029136658,0.9799822568893432,-9.937478353094775e-06,0.0,0.0004086155386175,0.0,0.0,122.46183776855467,0.0,0.0,0.0,0.5646795034408569,4.0,0.0,1.0
470160,293.1893310546875,297.1499938964844,293.1499938964844,0.0956853255629539,-2079.321044921875,304.1529846191406,0.5801828503608704,0.1322129964828491,0.1233163177967071,293.45233154296875,297.1499938964844,293.1499938964844,0.0118140038102865,-715.9189453125,302.6195678710937,0.3880602121353149,0.050000000745058,0.05196388438344,293.2224426269531,297.1499938964844,293.1499938964844,0.3353446722030639,-4667.37255859375,304.15948486328125,0.8491402864456177,0.4221976697444916,0.2980217337608337,293.2532043457031,297.1499938964844,293.1499938964844,0.4229576289653778,-7580.7763671875,304.1635131835937,0.902637243270874,0.5076758861541748,0.4838984608650207,293.226806640625,297.1499938964844,293.1499938964844,0.0139695676043629,-3667.51171875,303.51666259765625,0.3880602121353149,0.050000000745058,0.2464942932128906,291.198974609375,291.1499938964844,260.510009765625,259.0140380859375,279.2149963378906,293.3441772460937,291.19903564453125,1.0,0.3730974495410919,0.794015645980835,0.794015645980835,1.0,1.0,-1.4446405172348022,0.6218678951263428,0.8227726817131042,0.2813659012317657,0.0,0.0,0.7513283491134644,129.23519897460938,112.0,0.1305339336395263,-17431.76953125,488.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,309.1551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.67578125,18000.0,0.0,0.0,0.401693731546402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728589057922364,0.972868800163269,-9.853007213678213e-06,0.0,0.000407668063417,0.0,0.0,120.33706665039062,0.0,0.0,0.0,0.5614646673202515,4.0,0.0,1.0
470220,293.18621826171875,297.1499938964844,293.1499938964844,0.0951215326786041,-2069.525146484375,304.1529235839844,0.584664523601532,0.1318460255861282,0.1227467209100723,293.46014404296875,297.1499938964844,293.1499938964844,0.0114802252501249,-705.0345458984375,302.4938049316406,0.3923104107379913,0.050000000745058,0.0517504438757896,293.22186279296875,297.1499938964844,293.1499938964844,0.3333703577518463,-4645.662109375,304.1596069335937,0.8545159697532654,0.4204845428466797,0.2966609299182892,293.251708984375,297.1499938964844,293.1499938964844,0.4202325642108917,-7542.4267578125,304.1635437011719,0.9087870717048644,0.5053640007972717,0.4814951717853546,293.2284240722656,297.1499938964844,293.1499938964844,0.0137885613366961,-3643.005126953125,303.4859619140625,0.3923104107379913,0.050000000745058,0.2454818189144134,291.20025634765625,291.1499938964844,260.5466613769531,259.0446472167969,279.2189025878906,293.34991455078125,291.2003479003906,1.0,0.3672868609428406,0.8010982871055603,0.8010982871055603,1.0,1.0,-1.4379668235778809,0.6196627020835876,0.8183041214942932,0.2805739045143127,0.0,0.0,0.7445409297943115,123.7147445678711,100.0,1.288126826286316,-17348.560546875,471.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147399902344,309.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.041015625,18000.0,0.0,0.0,0.3996108770370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958121120929718,0.9581308364868164,-9.681408300821204e-06,0.0,0.0004055542231071,0.0,0.0,116.0332260131836,0.0,0.0,0.0,0.5548388361930847,4.0,0.0,1.0
470280,293.18621826171875,297.1499938964844,293.1499938964844,0.0951215326786041,-2069.525146484375,304.1529235839844,0.584664523601532,0.1318460255861282,0.1227467209100723,293.46014404296875,297.1499938964844,293.1499938964844,0.0114802252501249,-705.0345458984375,302.4938049316406,0.3923104107379913,0.050000000745058,0.0517504438757896,293.22186279296875,297.1499938964844,293.1499938964844,0.3333703577518463,-4645.662109375,304.1596069335937,0.8545159697532654,0.4204845428466797,0.2966609299182892,293.251708984375,297.1499938964844,293.1499938964844,0.4202325642108917,-7542.4267578125,304.1635437011719,0.9087870717048644,0.5053640007972717,0.4814951717853546,293.2284240722656,297.1499938964844,293.1499938964844,0.0137885613366961,-3643.005126953125,303.4859619140625,0.3923104107379913,0.050000000745058,0.2454818189144134,291.20025634765625,291.1499938964844,260.5466613769531,259.0446472167969,279.2189025878906,293.34991455078125,291.2003479003906,1.0,0.3672868609428406,0.8010982871055603,0.8010982871055603,1.0,1.0,-1.4379668235778809,0.6196627020835876,0.8183041214942932,0.2805739045143127,0.0,0.0,0.7445409297943115,123.7147445678711,100.0,1.288126826286316,-17348.560546875,471.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147399902344,309.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.041015625,18000.0,0.0,0.0,0.3996108770370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958121120929718,0.9581308364868164,-9.681408300821204e-06,0.0,0.0004055542231071,0.0,0.0,116.0332260131836,0.0,0.0,0.0,0.5548388361930847,4.0,0.0,1.0
470340,293.1827697753906,297.1499938964844,293.1499938964844,0.0946167409420013,-2060.765625,304.1527709960937,0.5918508768081665,0.13162761926651,0.1222353354096412,293.4667358398437,297.1499938964844,293.1499938964844,0.0111338747665286,-693.1522216796875,302.3686828613281,0.3980437219142914,0.050000000745058,0.051452849060297,293.220947265625,297.1499938964844,293.1499938964844,0.3313977718353271,-4623.96240234375,304.1596984863281,0.8632704615592957,0.4188463985919952,0.2952915728092193,293.2499694824219,297.1499938964844,293.1499938964844,0.4175233244895935,-7504.27099609375,304.1635437011719,0.9193647503852844,0.5031371116638184,0.4790889918804168,293.2294616699219,297.1499938964844,293.1499938964844,0.0135759441182017,-3613.09228515625,303.45623779296875,0.3980437219142914,0.050000000745058,0.2440701574087143,291.2011413574219,291.1499938964844,260.5833435058594,259.0752868652344,279.22283935546875,293.3550109863281,291.201171875,1.0,0.3593930602073669,0.8085799217224121,0.8085799217224121,1.0,1.0,-1.4307688474655151,0.6172067523002625,0.8135620355606079,0.2796402871608734,0.0,0.0,0.7376521825790405,116.05494689941406,88.0,0.9937366247177124,-17256.19140625,448.7724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895080566406,309.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.8515625,18000.0,0.0,0.0,0.3972527980804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428934454917908,0.94290292263031,-9.506482456345113e-06,0.0,0.0004031611024402,0.0,0.0,111.70244598388672,0.0,0.0,0.0,0.5480266213417053,4.0,0.0,1.0
470400,293.1827697753906,297.1499938964844,293.1499938964844,0.0946167409420013,-2060.765625,304.1527709960937,0.5918508768081665,0.13162761926651,0.1222353354096412,293.4667358398437,297.1499938964844,293.1499938964844,0.0111338747665286,-693.1522216796875,302.3686828613281,0.3980437219142914,0.050000000745058,0.051452849060297,293.220947265625,297.1499938964844,293.1499938964844,0.3313977718353271,-4623.96240234375,304.1596984863281,0.8632704615592957,0.4188463985919952,0.2952915728092193,293.2499694824219,297.1499938964844,293.1499938964844,0.4175233244895935,-7504.27099609375,304.1635437011719,0.9193647503852844,0.5031371116638184,0.4790889918804168,293.2294616699219,297.1499938964844,293.1499938964844,0.0135759441182017,-3613.09228515625,303.45623779296875,0.3980437219142914,0.050000000745058,0.2440701574087143,291.2011413574219,291.1499938964844,260.5833435058594,259.0752868652344,279.22283935546875,293.3550109863281,291.201171875,1.0,0.3593930602073669,0.8085799217224121,0.8085799217224121,1.0,1.0,-1.4307688474655151,0.6172067523002625,0.8135620355606079,0.2796402871608734,0.0,0.0,0.7376521825790405,116.05494689941406,88.0,0.9937366247177124,-17256.19140625,448.7724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895080566406,309.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.8515625,18000.0,0.0,0.0,0.3972527980804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428934454917908,0.94290292263031,-9.506482456345113e-06,0.0,0.0004031611024402,0.0,0.0,111.70244598388672,0.0,0.0,0.0,0.5480266213417053,4.0,0.0,1.0
470460,293.1791076660156,297.1499938964844,293.1499938964844,0.0941886231303215,-2053.36083984375,304.1525573730469,0.6012422442436218,0.1315385550260543,0.1217947304248809,293.4720764160156,297.1499938964844,293.1499938964844,0.0107886642217636,-680.7996826171875,302.2445678710937,0.4049225747585296,0.050000000745058,0.0511029809713363,293.2198486328125,297.1499938964844,293.1499938964844,0.3294703662395477,-4602.775390625,304.15966796875,0.8751608729362488,0.4172733724117279,0.2939305603504181,293.2480773925781,297.1499938964844,293.1499938964844,0.414881020784378,-7467.0712890625,304.1634216308594,0.9339358806610109,0.5009869337081909,0.4767045974731445,293.2299499511719,297.1499938964844,293.1499938964844,0.0133483512327075,-3580.253662109375,303.4275207519531,0.4049225747585296,0.050000000745058,0.2424105405807495,291.2008972167969,291.1499938964844,260.6199951171875,259.10601806640625,279.22674560546875,293.3593139648437,291.2007751464844,1.0,0.3500459492206573,0.8164514899253845,0.8164514899253845,1.0,1.0,-1.4233314990997314,0.614624559879303,0.8087068796157837,0.278632640838623,0.0,0.0,0.7308714389801025,107.06820678710938,76.0,-0.3696707189083099,-17158.02734375,422.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,309.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.12109375,18000.0,0.0,0.0,0.3946484625339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9275888800621032,0.927598237991333,-9.332481567980722e-06,0.0,0.0004005180089734,0.0,0.0,107.46167755126952,0.0,0.0,0.0,0.5412086248397827,4.0,0.0,1.0
470520,293.1791076660156,297.1499938964844,293.1499938964844,0.0941886231303215,-2053.36083984375,304.1525573730469,0.6012422442436218,0.1315385550260543,0.1217947304248809,293.4720764160156,297.1499938964844,293.1499938964844,0.0107886642217636,-680.7996826171875,302.2445678710937,0.4049225747585296,0.050000000745058,0.0511029809713363,293.2198486328125,297.1499938964844,293.1499938964844,0.3294703662395477,-4602.775390625,304.15966796875,0.8751608729362488,0.4172733724117279,0.2939305603504181,293.2480773925781,297.1499938964844,293.1499938964844,0.414881020784378,-7467.0712890625,304.1634216308594,0.9339358806610109,0.5009869337081909,0.4767045974731445,293.2299499511719,297.1499938964844,293.1499938964844,0.0133483512327075,-3580.253662109375,303.4275207519531,0.4049225747585296,0.050000000745058,0.2424105405807495,291.2008972167969,291.1499938964844,260.6199951171875,259.10601806640625,279.22674560546875,293.3593139648437,291.2007751464844,1.0,0.3500459492206573,0.8164514899253845,0.8164514899253845,1.0,1.0,-1.4233314990997314,0.614624559879303,0.8087068796157837,0.278632640838623,0.0,0.0,0.7308714389801025,107.06820678710938,76.0,-0.3696707189083099,-17158.02734375,422.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,309.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.12109375,18000.0,0.0,0.0,0.3946484625339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9275888800621032,0.927598237991333,-9.332481567980722e-06,0.0,0.0004005180089734,0.0,0.0,107.46167755126952,0.0,0.0,0.0,0.5412086248397827,4.0,0.0,1.0
470580,293.17535400390625,297.1499938964844,293.1499938964844,0.0938437730073928,-2047.427978515625,304.1522827148437,0.612515926361084,0.1315634995698928,0.121429719030857,293.4761657714844,297.1499938964844,293.1499938964844,0.0104524828493595,-668.3101806640625,302.12176513671875,0.4133439362049103,0.050000000745058,0.0507218353450298,293.2185974121094,297.1499938964844,293.1499938964844,0.3276079893112182,-4582.322265625,304.1595458984375,0.8902462124824524,0.4157566130161285,0.2925868630409241,293.24609375,297.1499938964844,293.1499938964844,0.4123289585113525,-7431.1640625,304.1632080078125,0.9516851305961608,0.498905599117279,0.4743551015853882,293.23004150390625,297.1499938964844,293.1499938964844,0.0131158344447612,-3546.019287109375,303.39971923828125,0.4133439362049103,0.050000000745058,0.2406025528907776,291.1991882324219,291.1499938964844,260.6566772460937,259.1368103027344,279.2305908203125,293.36279296875,291.198974609375,1.0,0.3396310806274414,0.8247047066688538,0.8247047066688538,1.0,1.0,-1.4158318042755127,0.6119922995567322,0.8038395643234253,0.2775914669036865,0.0,0.0,0.7244123220443726,97.2892074584961,64.0,-2.1780548095703125,-17056.8984375,395.4500122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,309.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.21484375,18000.0,0.0,0.0,0.3918417096138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127033948898317,0.912712574005127,-9.164797120320143e-06,0.0,0.0003976695297751,0.0,0.0,103.4416275024414,0.0,0.0,0.0,0.5346035957336426,4.0,0.0,1.0
