time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.17535400390625,297.1499938964844,293.1499938964844,0.0938437730073928,-2047.427978515625,304.1522827148437,0.612515926361084,0.1315634995698928,0.121429719030857,293.4761657714844,297.1499938964844,293.1499938964844,0.0104524828493595,-668.3101806640625,302.12176513671875,0.4133439362049103,0.050000000745058,0.0507218353450298,293.2185974121094,297.1499938964844,293.1499938964844,0.3276079893112182,-4582.322265625,304.1595458984375,0.8902462124824524,0.4157566130161285,0.2925868630409241,293.24609375,297.1499938964844,293.1499938964844,0.4123289585113525,-7431.1640625,304.1632080078125,0.9516851305961608,0.498905599117279,0.4743551015853882,293.23004150390625,297.1499938964844,293.1499938964844,0.0131158344447612,-3546.019287109375,303.39971923828125,0.4133439362049103,0.050000000745058,0.2406025528907776,291.1991882324219,291.1499938964844,260.6566772460937,259.1368103027344,279.2305908203125,293.36279296875,291.198974609375,1.0,0.3396310806274414,0.8247047066688538,0.8247047066688538,1.0,1.0,-1.4158318042755127,0.6119922995567322,0.8038395643234253,0.2775914669036865,0.0,0.0,0.7244123220443726,97.2892074584961,64.0,-2.1780548095703125,-17056.8984375,395.4500122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,309.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.21484375,18000.0,0.0,0.0,0.3918417096138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127033948898317,0.912712574005127,-9.164797120320143e-06,0.0,0.0003976695297751,0.0,0.0,103.4416275024414,0.0,0.0,0.0,0.5346035957336426,4.0,0.0,1.0
470700,293.17340087890625,297.1499938964844,293.1499938964844,0.0937061160802841,-2045.0751953125,304.1521301269531,0.618625283241272,0.1316243559122085,0.1212794929742813,293.4776611328125,297.1499938964844,293.1499938964844,0.0102898431941866,-662.1035766601562,302.06121826171875,0.4184294641017914,0.050000000745058,0.0505236722528934,293.2179260253906,297.1499938964844,293.1499938964844,0.3267031013965606,-4572.390625,304.1594543457031,0.899072527885437,0.4150183200836181,0.2919233441352844,293.2450561523437,297.1499938964844,293.1499938964844,0.4110888540744781,-7413.720703125,304.1630554199219,0.9614105820655824,0.4978897869586944,0.4731960892677307,293.2299194335937,297.1499938964844,293.1499938964844,0.0129995150491595,-3528.65380859375,303.3861389160156,0.4184294641017914,0.050000000745058,0.2396625429391861,291.1978454589844,291.1499938964844,260.67498779296875,259.1522827148437,279.232421875,293.3641357421875,291.19757080078125,1.0,0.334095299243927,0.8289684653282166,0.8289684653282166,1.0,1.0,-1.4120972156524658,0.6106734275817871,0.8014238476753235,0.2770664691925049,0.0,0.0,0.7213583588600159,92.20809936523438,64.0,-3.091398239135742,-17005.974609375,381.3489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751953125,309.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4921875,18000.0,0.0,0.0,0.3903787732124328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055622220039368,0.9055712819099426,-9.08488073037006e-06,0.0,0.0003961848269682,0.0,0.0,101.54912567138672,0.0,0.0,0.0,0.5314440131187439,4.0,0.0,1.0
470760,293.1713256835937,297.1499938964844,293.1499938964844,0.0936046242713928,-2043.360107421875,304.15191650390625,0.6250931620597839,0.131735622882843,0.1211646571755409,293.478515625,297.1499938964844,293.1499938964844,0.0101324319839477,-655.9901733398438,302.0020446777344,0.4243204891681671,0.050000000745058,0.0503219701349735,293.2172241210937,297.1499938964844,293.1499938964844,0.3258178234100342,-4562.677734375,304.15936279296875,0.9090480208396912,0.4142951965332031,0.2912671566009521,293.2440185546875,297.1499938964844,293.1499938964844,0.4098746478557586,-7396.64599609375,304.16290283203125,0.9714872241020204,0.4968922138214111,0.4720498323440552,293.229736328125,297.1499938964844,293.1499938964844,0.0128837944939732,-3511.224609375,303.372802734375,0.4243204891681671,0.050000000745058,0.2387057542800903,291.1961669921875,291.1499938964844,260.6933288574219,259.1677551269531,279.2341613769531,293.364990234375,291.1958312988281,1.0,0.3283676505088806,0.8333077430725098,0.8333077430725098,1.0,1.0,-1.4084049463272097,0.609365701675415,0.7990391850471497,0.2765447795391083,0.0,0.0,0.7184491157531738,87.03832244873047,52.0,-4.005126953125,-16955.3046875,367.12738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77801513671875,309.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18146.72265625,18000.0,0.0,0.0,0.3888865113258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986912369728088,0.8987002968788147,-9.008295819512568e-06,0.0,0.0003946703800465,0.0,0.0,99.75001525878906,0.0,0.0,0.0,0.5284095406532288,4.0,0.0,1.0
470820,293.1669921875,297.1499938964844,293.1499938964844,0.0935143381357193,-2041.91064453125,304.15142822265625,0.6401090025901794,0.1320729702711105,0.12104532122612,293.4785461425781,297.1499938964844,293.1499938964844,0.0098322005942463,-644.0398559570312,301.8876647949219,0.4393385946750641,0.050000000745058,0.0499114841222763,293.2157592773437,297.1499938964844,293.1499938964844,0.3241074085235595,-4543.921875,304.1590881347656,0.934540867805481,0.4128888547420501,0.2899787425994873,293.24188232421875,297.1499938964844,293.1499938964844,0.407525360584259,-7363.61474609375,304.1625061035156,0.9919425249099731,0.4949463307857513,0.4697984457015991,293.2290954589844,297.1499938964844,293.1499938964844,0.0126555189490318,-3476.4013671875,303.34674072265625,0.4393385946750641,0.050000000745058,0.2367585897445678,291.1919250488281,291.1499938964844,260.7300109863281,259.19879150390625,279.2372436523437,293.3653259277344,291.19146728515625,1.0,0.3163927495479584,0.8421921133995056,0.8421921133995056,1.0,1.0,-1.4011820554733276,0.60679692029953,0.7943851351737976,0.2755183577537536,0.0,0.0,0.7131384611129761,76.52283477783203,40.0,-5.704358100891113,-16855.599609375,338.5547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8214111328125,309.2748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18132.166015625,18000.0,0.0,0.0,0.3858486115932464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859469890594482,0.8859558701515198,-8.86689122125972e-06,0.0,0.0003915872948709,0.0,0.0,96.4678955078125,0.0,0.0,0.0,0.5227953195571899,4.0,0.0,1.0
470880,293.1669921875,297.1499938964844,293.1499938964844,0.0935143381357193,-2041.91064453125,304.15142822265625,0.6401090025901794,0.1320729702711105,0.12104532122612,293.4785461425781,297.1499938964844,293.1499938964844,0.0098322005942463,-644.0398559570312,301.8876647949219,0.4393385946750641,0.050000000745058,0.0499114841222763,293.2157592773437,297.1499938964844,293.1499938964844,0.3241074085235595,-4543.921875,304.1590881347656,0.934540867805481,0.4128888547420501,0.2899787425994873,293.24188232421875,297.1499938964844,293.1499938964844,0.407525360584259,-7363.61474609375,304.1625061035156,0.9919425249099731,0.4949463307857513,0.4697984457015991,293.2290954589844,297.1499938964844,293.1499938964844,0.0126555189490318,-3476.4013671875,303.34674072265625,0.4393385946750641,0.050000000745058,0.2367585897445678,291.1919250488281,291.1499938964844,260.7300109863281,259.19879150390625,279.2372436523437,293.3653259277344,291.19146728515625,1.0,0.3163927495479584,0.8421921133995056,0.8421921133995056,1.0,1.0,-1.4011820554733276,0.60679692029953,0.7943851351737976,0.2755183577537536,0.0,0.0,0.7131384611129761,76.52283477783203,40.0,-5.704358100891113,-16855.599609375,338.5547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8214111328125,309.2748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18132.166015625,18000.0,0.0,0.0,0.3858486115932464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859469890594482,0.8859558701515198,-8.86689122125972e-06,0.0,0.0003915872948709,0.0,0.0,96.4678955078125,0.0,0.0,0.0,0.5227953195571899,4.0,0.0,1.0
470940,293.1625061035156,297.1499938964844,293.1499938964844,0.0934862047433853,-2041.3172607421875,304.1510009765625,0.6561486721038818,0.1325505673885345,0.1211087256669998,293.4767761230469,297.1499938964844,293.1499938964844,0.0095606734976172,-632.6447143554688,301.78045654296875,0.4562054872512817,0.050000000745058,0.0495667904615402,293.214111328125,297.1499938964844,293.1499938964844,0.322106659412384,-4521.5517578125,304.1594543457031,0.959364116191864,0.4115556478500366,0.2887860238552093,293.23004150390625,297.1499938964844,293.1499938964844,0.3881884813308716,-7072.9775390625,304.19256591796875,0.9990000128746032,0.4949450492858886,0.450562834739685,293.2279968261719,297.1499938964844,293.1499938964844,0.0124466903507709,-3442.74853515625,303.3229675292969,0.4562054872512817,0.050000000745058,0.2351235002279281,291.2006530761719,291.1499938964844,260.76666259765625,259.2300109863281,279.2557067871094,293.3651733398437,291.20526123046875,1.0,0.3031803965568542,0.8491588830947876,0.8491588830947876,1.0,1.0,-1.3743752241134644,0.5950117111206055,0.7793635725975037,0.2694122493267059,0.0,0.0,0.7063955068588257,67.3499755859375,43.0,27.245296478271484,-16614.98828125,304.81317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86651611328125,309.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18141.17578125,18000.0,0.0,0.0,0.3826347291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737019896507263,0.8737107515335083,-8.738085853110533e-06,0.0,0.0003883255994878,0.0,0.0,93.43059539794922,0.0,0.0,0.0,0.5173570513725281,4.0,0.0,1.0
471000,293.1625061035156,297.1499938964844,293.1499938964844,0.0934862047433853,-2041.3172607421875,304.1510009765625,0.6561486721038818,0.1325505673885345,0.1211087256669998,293.4767761230469,297.1499938964844,293.1499938964844,0.0095606734976172,-632.6447143554688,301.78045654296875,0.4562054872512817,0.050000000745058,0.0495667904615402,293.214111328125,297.1499938964844,293.1499938964844,0.322106659412384,-4521.5517578125,304.1594543457031,0.959364116191864,0.4115556478500366,0.2887860238552093,293.23004150390625,297.1499938964844,293.1499938964844,0.3881884813308716,-7072.9775390625,304.19256591796875,0.9990000128746032,0.4949450492858886,0.450562834739685,293.2279968261719,297.1499938964844,293.1499938964844,0.0124466903507709,-3442.74853515625,303.3229675292969,0.4562054872512817,0.050000000745058,0.2351235002279281,291.2006530761719,291.1499938964844,260.76666259765625,259.2300109863281,279.2557067871094,293.3651733398437,291.20526123046875,1.0,0.3031803965568542,0.8491588830947876,0.8491588830947876,1.0,1.0,-1.3743752241134644,0.5950117111206055,0.7793635725975037,0.2694122493267059,0.0,0.0,0.7063955068588257,67.3499755859375,43.0,27.245296478271484,-16614.98828125,304.81317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86651611328125,309.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18141.17578125,18000.0,0.0,0.0,0.3826347291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737019896507263,0.8737107515335083,-8.738085853110533e-06,0.0,0.0003883255994878,0.0,0.0,93.43059539794922,0.0,0.0,0.0,0.5173570513725281,4.0,0.0,1.0
471060,293.15826416015625,297.1499938964844,293.1499938964844,0.0933953747153282,-2039.0260009765625,304.1508178710937,0.6679471135139465,0.1330988556146621,0.1214398741722107,293.4742431640625,297.1499938964844,293.1499938964844,0.0093119489029049,-621.1950073242188,301.6849670410156,0.4679303169250488,0.050000000745058,0.0493669360876083,293.2130432128906,297.1499938964844,293.1499938964844,0.3190370500087738,-4486.4033203125,304.1613464355469,0.9739224910736084,0.4101546108722687,0.2876864075660705,293.1877136230469,297.1499938964844,293.1499938964844,0.3644327819347381,-6719.19189453125,304.21710205078125,0.9990000128746032,0.5014678835868835,0.4290019869804382,293.226806640625,297.1499938964844,293.1499938964844,0.0122554814442992,-3408.025634765625,303.3028869628906,0.4679303169250488,0.050000000745058,0.2341754883527755,291.2549743652344,291.1499938964844,260.8033447265625,259.2613830566406,279.2857666015625,293.35821533203125,291.2577209472656,1.0,0.2941157221794128,0.8486573696136475,0.8486573696136475,1.0,1.0,-1.3461836576461792,0.5820720791816711,0.7641115784645081,0.262119710445404,0.0,0.0,0.6884528398513794,61.8238410949707,46.0,51.49601745605469,-16287.9072265625,280.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9748229980469,309.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.86328125,18000.0,0.0,0.0,0.3784893751144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430299162864685,0.8430383801460266,-8.46530201670248e-06,0.0,0.0003841186116915,0.0,0.0,86.45350646972656,0.0,0.0,0.0,0.5042491555213928,4.0,0.0,1.0
471120,293.15826416015625,297.1499938964844,293.1499938964844,0.0933953747153282,-2039.0260009765625,304.1508178710937,0.6679471135139465,0.1330988556146621,0.1214398741722107,293.4742431640625,297.1499938964844,293.1499938964844,0.0093119489029049,-621.1950073242188,301.6849670410156,0.4679303169250488,0.050000000745058,0.0493669360876083,293.2130432128906,297.1499938964844,293.1499938964844,0.3190370500087738,-4486.4033203125,304.1613464355469,0.9739224910736084,0.4101546108722687,0.2876864075660705,293.1877136230469,297.1499938964844,293.1499938964844,0.3644327819347381,-6719.19189453125,304.21710205078125,0.9990000128746032,0.5014678835868835,0.4290019869804382,293.226806640625,297.1499938964844,293.1499938964844,0.0122554814442992,-3408.025634765625,303.3028869628906,0.4679303169250488,0.050000000745058,0.2341754883527755,291.2549743652344,291.1499938964844,260.8033447265625,259.2613830566406,279.2857666015625,293.35821533203125,291.2577209472656,1.0,0.2941157221794128,0.8486573696136475,0.8486573696136475,1.0,1.0,-1.3461836576461792,0.5820720791816711,0.7641115784645081,0.262119710445404,0.0,0.0,0.6884528398513794,61.8238410949707,46.0,51.49601745605469,-16287.9072265625,280.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9748229980469,309.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.86328125,18000.0,0.0,0.0,0.3784893751144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430299162864685,0.8430383801460266,-8.46530201670248e-06,0.0,0.0003841186116915,0.0,0.0,86.45350646972656,0.0,0.0,0.0,0.5042491555213928,4.0,0.0,1.0
471180,293.159423828125,297.1499938964844,293.1499938964844,0.0930751264095306,-2033.2764892578125,304.1510925292969,0.6751466393470764,0.1326667517423629,0.121180273592472,293.4712829589844,297.1499938964844,293.1499938964844,0.0091202436015009,-612.9832153320312,301.5837097167969,0.4746123254299164,0.050000000745058,0.0492443665862083,293.2121887207031,297.1499938964844,293.1499938964844,0.3171744346618652,-4465.8583984375,304.16064453125,0.9824679493904114,0.4087257981300354,0.2866048514842987,293.1411437988281,297.1499938964844,293.1499938964844,0.3494052290916443,-6499.4375,304.2193603515625,0.9990000128746032,0.5099570751190186,0.4152246117591858,293.2253112792969,297.1499938964844,293.1499938964844,0.0121469544246792,-3390.61572265625,303.2811889648437,0.4746123254299164,0.050000000745058,0.233594074845314,291.2662353515625,291.1499938964844,260.8399963378906,259.2929382324219,279.2984924316406,293.3302307128906,291.2660217285156,1.0,0.2881339192390442,0.8481559157371521,0.8481559157371521,1.0,1.0,-1.3271867036819458,0.5733479857444763,0.7538387775421143,0.2572551667690277,0.0,0.0,0.6718389391899109,58.4139404296875,64.0,18.45906639099121,-16002.439453125,264.5632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298828125,309.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18381.5859375,18000.0,0.0,0.0,0.3733379542827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045172691345215,0.8045253753662109,-8.087395144684706e-06,0.0,0.0003788905742112,0.0,0.0,77.8936538696289,0.0,0.0,0.0,0.4879782497882843,4.0,0.0,1.0
471240,293.159423828125,297.1499938964844,293.1499938964844,0.0930751264095306,-2033.2764892578125,304.1510925292969,0.6751466393470764,0.1326667517423629,0.121180273592472,293.4712829589844,297.1499938964844,293.1499938964844,0.0091202436015009,-612.9832153320312,301.5837097167969,0.4746123254299164,0.050000000745058,0.0492443665862083,293.2121887207031,297.1499938964844,293.1499938964844,0.3171744346618652,-4465.8583984375,304.16064453125,0.9824679493904114,0.4087257981300354,0.2866048514842987,293.1411437988281,297.1499938964844,293.1499938964844,0.3494052290916443,-6499.4375,304.2193603515625,0.9990000128746032,0.5099570751190186,0.4152246117591858,293.2253112792969,297.1499938964844,293.1499938964844,0.0121469544246792,-3390.61572265625,303.2811889648437,0.4746123254299164,0.050000000745058,0.233594074845314,291.2662353515625,291.1499938964844,260.8399963378906,259.2929382324219,279.2984924316406,293.3302307128906,291.2660217285156,1.0,0.2881339192390442,0.8481559157371521,0.8481559157371521,1.0,1.0,-1.3271867036819458,0.5733479857444763,0.7538387775421143,0.2572551667690277,0.0,0.0,0.6718389391899109,58.4139404296875,64.0,18.45906639099121,-16002.439453125,264.5632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298828125,309.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18381.5859375,18000.0,0.0,0.0,0.3733379542827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045172691345215,0.8045253753662109,-8.087395144684706e-06,0.0,0.0003788905742112,0.0,0.0,77.8936538696289,0.0,0.0,0.0,0.4879782497882843,4.0,0.0,1.0
471300,293.1604309082031,297.1499938964844,293.1499938964844,0.0928345099091529,-2029.1502685546875,304.1513366699219,0.6745715737342834,0.1323439329862594,0.120881475508213,293.4697265625,297.1499938964844,293.1499938964844,0.0090491091832518,-610.1994018554688,301.5315246582031,0.4746232330799103,0.050000000745058,0.049244187772274,293.2118835449219,297.1499938964844,293.1499938964844,0.3165986537933349,-4459.80517578125,304.15972900390625,0.9819865822792052,0.4079999923706054,0.2861061692237854,293.1224060058594,297.1499938964844,293.1499938964844,0.3487923741340637,-6495.90966796875,304.20770263671875,0.9990000128746032,0.5137590169906616,0.4152009785175323,293.2244873046875,297.1499938964844,293.1499938964844,0.0121290674433112,-3389.01171875,303.2699279785156,0.4746232330799103,0.050000000745058,0.2335932254791259,291.2613220214844,291.1499938964844,260.8583374023437,259.3088073730469,279.3033752441406,293.3226623535156,291.2589111328125,1.0,0.2884398102760315,0.8479052186012268,0.8479052186012268,1.0,1.0,-1.3261905908584597,0.5728890895843506,0.7533015012741089,0.2569369673728943,0.0,0.0,0.664850115776062,58.39173126220703,64.0,-4.402811527252197,-15925.341796875,264.1174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2098083496094,309.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18357.619140625,18000.0,0.0,0.0,0.3704975247383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869703769683838,0.7869783043861389,-7.912396540632471e-06,0.0,0.0003760078980121,0.0,0.0,74.14804077148438,0.0,0.0,0.0,0.4805748164653778,4.0,0.0,1.0
471360,293.1605834960937,297.1499938964844,293.1499938964844,0.0928211361169815,-2029.2515869140625,304.151123046875,0.6716170907020569,0.1321848332881927,0.1207005009055137,293.4681701660156,297.1499938964844,293.1499938964844,0.0089979209005832,-608.6552124023438,301.4763488769531,0.4724838733673095,0.050000000745058,0.0492844656109809,293.2116394042969,297.1499938964844,293.1499938964844,0.3164914548397064,-4459.3310546875,304.1581420898437,0.9783095717430116,0.4072654545307159,0.2856283485889435,293.11199951171875,297.1499938964844,293.1499938964844,0.3532021343708038,-6569.03271484375,304.1891174316406,0.9990000128746032,0.5161625146865845,0.4197754263877868,293.22381591796875,297.1499938964844,293.1499938964844,0.0121432095766067,-3394.28076171875,303.2574157714844,0.4724838733673095,0.050000000745058,0.2337842881679535,291.2408142089844,291.1499938964844,260.8766784667969,259.32470703125,279.30743408203125,293.31988525390625,291.23565673828125,1.0,0.2905273139476776,0.8477296233177185,0.8477296233177185,1.0,1.0,-1.3311638832092283,0.5751449465751648,0.7560189366340637,0.2581915855407715,0.0,0.0,0.6607703566551208,59.490970611572266,82.0,-36.83477783203125,-15900.357421875,268.5975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2759094238281,309.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18290.25390625,18000.0,0.0,0.0,0.3676473796367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729065418243408,0.7729142904281616,-7.763944267935585e-06,0.0,0.0003731153556145,0.0,0.0,71.16692352294922,0.0,0.0,0.0,0.4746721684932709,4.0,0.0,1.0
471420,293.1581115722656,297.1499938964844,293.1499938964844,0.0935392305254936,-2042.922119140625,304.1495056152344,0.6614333987236023,0.1324100345373153,0.1209060922265052,293.46502685546875,297.1499938964844,293.1499938964844,0.0089382464066147,-608.1228637695312,301.360107421875,0.4623253941535949,0.050000000745058,0.0494618453085422,293.2112731933594,297.1499938964844,293.1499938964844,0.3171568214893341,-4468.63818359375,304.1543273925781,0.963038980960846,0.405780166387558,0.2847314476966858,293.1191711425781,297.1499938964844,293.1499938964844,0.3735959231853485,-6888.3642578125,304.141845703125,0.9990000128746032,0.5157479643821716,0.4393611252307892,293.2232360839844,297.1499938964844,293.1499938964844,0.0122350947931408,-3418.28466796875,303.2283020019531,0.4623253941535949,0.050000000745058,0.2346256971359253,291.1702880859375,291.1499938964844,260.913330078125,259.3567199707031,279.3135070800781,293.325439453125,291.1630859375,1.0,0.2992654144763946,0.8473785519599915,0.8473785519599915,1.0,1.0,-1.3550596237182615,0.5860317945480347,0.7690277695655823,0.2642956674098968,0.0,0.0,0.6625064611434937,64.37041473388672,100.0,-87.14021301269531,-16022.134765625,289.6101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3251647949219,309.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.01171875,18000.0,0.0,0.0,0.3625079393386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642348408699036,0.7642424702644348,-7.628217645105906e-06,0.0,0.0003678994835354,0.0,0.0,69.05815887451172,0.0,0.0,0.0,0.470752865076065,4.0,0.0,1.0
471480,293.1581115722656,297.1499938964844,293.1499938964844,0.0935392305254936,-2042.922119140625,304.1495056152344,0.6614333987236023,0.1324100345373153,0.1209060922265052,293.46502685546875,297.1499938964844,293.1499938964844,0.0089382464066147,-608.1228637695312,301.360107421875,0.4623253941535949,0.050000000745058,0.0494618453085422,293.2112731933594,297.1499938964844,293.1499938964844,0.3171568214893341,-4468.63818359375,304.1543273925781,0.963038980960846,0.405780166387558,0.2847314476966858,293.1191711425781,297.1499938964844,293.1499938964844,0.3735959231853485,-6888.3642578125,304.141845703125,0.9990000128746032,0.5157479643821716,0.4393611252307892,293.2232360839844,297.1499938964844,293.1499938964844,0.0122350947931408,-3418.28466796875,303.2283020019531,0.4623253941535949,0.050000000745058,0.2346256971359253,291.1702880859375,291.1499938964844,260.913330078125,259.3567199707031,279.3135070800781,293.325439453125,291.1630859375,1.0,0.2992654144763946,0.8473785519599915,0.8473785519599915,1.0,1.0,-1.3550596237182615,0.5860317945480347,0.7690277695655823,0.2642956674098968,0.0,0.0,0.6625064611434937,64.37041473388672,100.0,-87.14021301269531,-16022.134765625,289.6101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3251647949219,309.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.01171875,18000.0,0.0,0.0,0.3625079393386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642348408699036,0.7642424702644348,-7.628217645105906e-06,0.0,0.0003678994835354,0.0,0.0,69.05815887451172,0.0,0.0,0.0,0.470752865076065,4.0,0.0,1.0
471540,293.1517333984375,297.1499938964844,293.1499938964844,0.0951490178704261,-2072.37744140625,304.14697265625,0.6485283374786377,0.1334870904684066,0.1219350472092628,293.46197509765625,297.1499938964844,293.1499938964844,0.0089144809171557,-609.5834350585938,301.240478515625,0.4465213418006897,0.050000000745058,0.0497532300651073,293.21112060546875,297.1499938964844,293.1499938964844,0.3183127343654632,-4483.37158203125,304.1509704589844,0.9387685656547546,0.404257982969284,0.2838959097862243,293.1637268066406,297.1499938964844,293.1499938964844,0.4062599241733551,-7383.71630859375,304.0901184082031,0.9990000128746032,0.5075711011886597,0.4697678685188293,293.224365234375,297.1499938964844,293.1499938964844,0.0123767396435141,-3452.29638671875,303.193359375,0.4465213418006897,0.050000000745058,0.2360078990459442,291.0860595703125,291.1499938964844,260.95001220703125,259.3889465332031,279.3190612792969,293.3461303710937,291.07861328125,1.0,0.3128497898578644,0.8470274806022644,0.8470274806022644,1.0,1.0,-1.3937952518463137,0.6037521362304688,0.7900431156158447,0.2742543518543243,0.0,0.0,0.676593542098999,72.39483642578125,103.0,-110.27991485595705,-16336.341796875,325.34979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2094421386719,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.015625,18000.0,0.0,0.0,0.3591356873512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826786637306213,0.7826864123344421,-7.740638466202654e-06,0.0,0.0003644770476967,0.0,0.0,72.3335952758789,0.0,0.0,0.0,0.478085458278656,4.0,0.0,1.0
471600,293.1517333984375,297.1499938964844,293.1499938964844,0.0951490178704261,-2072.37744140625,304.14697265625,0.6485283374786377,0.1334870904684066,0.1219350472092628,293.46197509765625,297.1499938964844,293.1499938964844,0.0089144809171557,-609.5834350585938,301.240478515625,0.4465213418006897,0.050000000745058,0.0497532300651073,293.21112060546875,297.1499938964844,293.1499938964844,0.3183127343654632,-4483.37158203125,304.1509704589844,0.9387685656547546,0.404257982969284,0.2838959097862243,293.1637268066406,297.1499938964844,293.1499938964844,0.4062599241733551,-7383.71630859375,304.0901184082031,0.9990000128746032,0.5075711011886597,0.4697678685188293,293.224365234375,297.1499938964844,293.1499938964844,0.0123767396435141,-3452.29638671875,303.193359375,0.4465213418006897,0.050000000745058,0.2360078990459442,291.0860595703125,291.1499938964844,260.95001220703125,259.3889465332031,279.3190612792969,293.3461303710937,291.07861328125,1.0,0.3128497898578644,0.8470274806022644,0.8470274806022644,1.0,1.0,-1.3937952518463137,0.6037521362304688,0.7900431156158447,0.2742543518543243,0.0,0.0,0.676593542098999,72.39483642578125,103.0,-110.27991485595705,-16336.341796875,325.34979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2094421386719,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.015625,18000.0,0.0,0.0,0.3591356873512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826786637306213,0.7826864123344421,-7.740638466202654e-06,0.0,0.0003644770476967,0.0,0.0,72.3335952758789,0.0,0.0,0.0,0.478085458278656,4.0,0.0,1.0
471660,293.1470947265625,297.1499938964844,293.1499938964844,0.0968272984027862,-2102.3232421875,304.1452941894531,0.6357225179672241,0.1344011723995208,0.123306393623352,293.4587097167969,297.1499938964844,293.1499938964844,0.0088925324380397,-610.3822021484375,301.12908935546875,0.4311550855636596,0.050000000745058,0.0501193515956401,293.2108154296875,297.1499938964844,293.1499938964844,0.3185640871524811,-4486.7958984375,304.1504211425781,0.9117156863212584,0.402771919965744,0.283125102519989,293.2191772460937,297.1499938964844,293.1499938964844,0.4121487736701965,-7463.109375,304.10333251953125,0.9827795028686525,0.4959132969379425,0.4727971255779266,293.2265014648437,297.1499938964844,293.1499938964844,0.0125056281685829,-3480.990478515625,303.1575012207031,0.4311550855636596,0.050000000745058,0.2377446293830871,291.0355834960937,291.1499938964844,260.9866638183594,259.4213562011719,279.33331298828125,293.3463439941406,291.0377502441406,1.0,0.3233003914356231,0.8460962772369385,0.8460962772369385,1.0,1.0,-1.4002306461334229,0.6065006852149963,0.7937300205230713,0.2762644290924072,0.0,0.0,0.6965523362159729,81.78852844238281,106.0,-46.46572113037109,-16495.076171875,350.7779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93487548828125,309.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17586.203125,18000.0,0.0,0.0,0.3581643402576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234930634498596,0.8235011696815491,-8.095115845208056e-06,0.0,0.0003634912718553,0.0,0.0,80.71269989013672,0.0,0.0,0.0,0.4949997365474701,4.0,0.0,1.0
471720,293.1470947265625,297.1499938964844,293.1499938964844,0.0968272984027862,-2102.3232421875,304.1452941894531,0.6357225179672241,0.1344011723995208,0.123306393623352,293.4587097167969,297.1499938964844,293.1499938964844,0.0088925324380397,-610.3822021484375,301.12908935546875,0.4311550855636596,0.050000000745058,0.0501193515956401,293.2108154296875,297.1499938964844,293.1499938964844,0.3185640871524811,-4486.7958984375,304.1504211425781,0.9117156863212584,0.402771919965744,0.283125102519989,293.2191772460937,297.1499938964844,293.1499938964844,0.4121487736701965,-7463.109375,304.10333251953125,0.9827795028686525,0.4959132969379425,0.4727971255779266,293.2265014648437,297.1499938964844,293.1499938964844,0.0125056281685829,-3480.990478515625,303.1575012207031,0.4311550855636596,0.050000000745058,0.2377446293830871,291.0355834960937,291.1499938964844,260.9866638183594,259.4213562011719,279.33331298828125,293.3463439941406,291.0377502441406,1.0,0.3233003914356231,0.8460962772369385,0.8460962772369385,1.0,1.0,-1.4002306461334229,0.6065006852149963,0.7937300205230713,0.2762644290924072,0.0,0.0,0.6965523362159729,81.78852844238281,106.0,-46.46572113037109,-16495.076171875,350.7779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93487548828125,309.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17586.203125,18000.0,0.0,0.0,0.3581643402576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234930634498596,0.8235011696815491,-8.095115845208056e-06,0.0,0.0003634912718553,0.0,0.0,80.71269989013672,0.0,0.0,0.0,0.4949997365474701,4.0,0.0,1.0
471780,293.1470947265625,297.1499938964844,293.1499938964844,0.0970897227525711,-2106.3095703125,304.1464233398437,0.6252816319465637,0.1344786882400512,0.1237915307283401,293.4556884765625,297.1499938964844,293.1499938964844,0.0088128568604588,-606.8770141601562,301.0367736816406,0.4206854999065399,0.050000000745058,0.0504432506859302,293.2110290527344,297.1499938964844,293.1499938964844,0.3166489005088806,-4464.33935546875,304.1534118652344,0.8927921652793884,0.4011875987052917,0.2822856903076172,293.2401428222656,297.1499938964844,293.1499938964844,0.4060315787792206,-7360.6630859375,304.128662109375,0.960904598236084,0.4898642003536224,0.4662971198558807,293.2289428710937,297.1499938964844,293.1499938964844,0.0125298285856843,-3485.760986328125,303.1263427734375,0.4206854999065399,0.050000000745058,0.2392810583114624,291.06549072265625,291.1499938964844,261.0233459472656,259.4537658691406,279.3553466796875,293.3471984863281,291.0671081542969,1.0,0.3310793936252594,0.8451650738716125,0.8451650738716125,1.0,1.0,-1.3947057723999023,0.603904664516449,0.7908011078834534,0.2747092843055725,0.0,0.0,0.7056755423545837,89.89424133300781,109.0,11.851635932922363,-16470.599609375,367.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,309.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.109375,18000.0,0.0,0.0,0.3585898876190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515375852584839,0.8515459895133972,-8.413369869231246e-06,0.0,0.0003639231726992,0.0,0.0,87.37110137939453,0.0,0.0,0.0,0.5072327852249146,4.0,0.0,1.0
471840,293.1470947265625,297.1499938964844,293.1499938964844,0.0970897227525711,-2106.3095703125,304.1464233398437,0.6252816319465637,0.1344786882400512,0.1237915307283401,293.4556884765625,297.1499938964844,293.1499938964844,0.0088128568604588,-606.8770141601562,301.0367736816406,0.4206854999065399,0.050000000745058,0.0504432506859302,293.2110290527344,297.1499938964844,293.1499938964844,0.3166489005088806,-4464.33935546875,304.1534118652344,0.8927921652793884,0.4011875987052917,0.2822856903076172,293.2401428222656,297.1499938964844,293.1499938964844,0.4060315787792206,-7360.6630859375,304.128662109375,0.960904598236084,0.4898642003536224,0.4662971198558807,293.2289428710937,297.1499938964844,293.1499938964844,0.0125298285856843,-3485.760986328125,303.1263427734375,0.4206854999065399,0.050000000745058,0.2392810583114624,291.06549072265625,291.1499938964844,261.0233459472656,259.4537658691406,279.3553466796875,293.3471984863281,291.0671081542969,1.0,0.3310793936252594,0.8451650738716125,0.8451650738716125,1.0,1.0,-1.3947057723999023,0.603904664516449,0.7908011078834534,0.2747092843055725,0.0,0.0,0.7056755423545837,89.89424133300781,109.0,11.851635932922363,-16470.599609375,367.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,309.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.109375,18000.0,0.0,0.0,0.3585898876190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515375852584839,0.8515459895133972,-8.413369869231246e-06,0.0,0.0003639231726992,0.0,0.0,87.37110137939453,0.0,0.0,0.0,0.5072327852249146,4.0,0.0,1.0
471900,293.147216796875,297.1499938964844,293.1499938964844,0.097171664237976,-2107.5576171875,304.1469421386719,0.6211946606636047,0.1344913095235824,0.1239289045333862,293.45416259765625,297.1499938964844,293.1499938964844,0.0087712397798895,-605.1336669921875,300.98944091796875,0.416971892118454,0.050000000745058,0.0505782216787338,293.211181640625,297.1499938964844,293.1499938964844,0.3158168792724609,-4454.75244140625,304.1543273925781,0.8856319189071655,0.4003838896751404,0.2818277180194855,293.2445678710937,297.1499938964844,293.1499938964844,0.4040558338165283,-7328.79443359375,304.1361083984375,0.9519816637039183,0.4878508150577545,0.4642926752567291,293.2301330566406,297.1499938964844,293.1499938964844,0.012537888251245,-3488.073974609375,303.1099853515625,0.416971892118454,0.050000000745058,0.2399213016033172,291.07342529296875,291.1499938964844,261.0416564941406,259.469970703125,279.3654479980469,293.346923828125,291.0746459960937,1.0,0.3343088626861572,0.8446994423866272,0.8446994423866272,1.0,1.0,-1.392844796180725,0.603000283241272,0.7898445725440979,0.2742297351360321,0.0,0.0,0.7099710702896118,93.28133392333984,109.0,16.46183204650879,-16447.009765625,374.4205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018310546875,308.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.56640625,18000.0,0.0,0.0,0.3591179847717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8620848655700684,0.8620933890342712,-8.531143066647928e-06,0.0,0.0003644590906333,0.0,0.0,89.93965148925781,0.0,0.0,0.0,0.5119109749794006,4.0,0.0,1.0
471960,293.147216796875,297.1499938964844,293.1499938964844,0.0972582623362541,-2108.913330078125,304.1473388671875,0.6176421046257019,0.1345233619213104,0.1240638121962547,293.4526062011719,297.1499938964844,293.1499938964844,0.0087278513237833,-603.2969360351562,300.9423217773437,0.4138896465301513,0.050000000745058,0.0506996177136898,293.2113037109375,297.1499938964844,293.1499938964844,0.3149963617324829,-4445.3515625,304.155029296875,0.8794476985931396,0.3995853364467621,0.2813609540462494,293.2470703125,297.1499938964844,293.1499938964844,0.4024165570735931,-7302.68212890625,304.1415710449219,0.944103181362152,0.4861633479595184,0.4626814723014831,293.2312927246094,297.1499938964844,293.1499938964844,0.0125413667410612,-3489.704833984375,303.09344482421875,0.4138896465301513,0.050000000745058,0.2404971718788147,291.08013916015625,291.1499938964844,261.0599975585937,259.4862060546875,279.3748779296875,293.3462219238281,291.0812683105469,1.0,0.3372032940387726,0.8443599343299866,0.8443599343299866,1.0,1.0,-1.3913490772247314,0.6022724509239197,0.7890766859054565,0.2738561630249023,0.0,0.0,0.7139537334442139,96.33106231689452,112.0,17.869565963745117,-16425.552734375,380.9104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754577636719,308.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.80078125,18000.0,0.0,0.0,0.3598067462444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8718855977058411,0.8718942403793335,-8.639142833999358e-06,0.0,0.0003651581064332,0.0,0.0,92.3539581298828,0.0,0.0,0.0,0.5162279009819031,4.0,0.0,1.0
472020,293.14697265625,297.1499938964844,293.1499938964844,0.0974630489945411,-2112.22216796875,304.1478576660156,0.6116374731063843,0.1346475332975387,0.1243591010570526,293.4491882324219,297.1499938964844,293.1499938964844,0.0086375726386904,-599.3958740234375,300.84942626953125,0.4089761674404144,0.050000000745058,0.0509117096662521,293.2113952636719,297.1499938964844,293.1499938964844,0.3133662939071655,-4426.78125,304.1560363769531,0.8691907525062561,0.3980112075805664,0.2804190516471863,293.2489929199219,297.1499938964844,293.1499938964844,0.3996039927005768,-7258.8515625,304.1489562988281,0.9307513236999512,0.4833066761493683,0.4600659906864166,293.2334289550781,297.1499938964844,293.1499938964844,0.0125368013978004,-3491.125244140625,303.0602111816406,0.4089761674404144,0.050000000745058,0.2415032386779785,291.0921630859375,291.1499938964844,261.0966796875,259.5186767578125,279.3929138183594,293.343994140625,291.0931396484375,1.0,0.3422093093395233,0.8436809182167053,0.8436809182167053,1.0,1.0,-1.3888952732086182,0.6010640263557434,0.7878312468528748,0.2732521295547485,0.0,0.0,0.7208490967750549,101.66227722167967,115.0,17.301136016845703,-16386.361328125,392.3013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,308.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17824.2109375,18000.0,0.0,0.0,0.3615444302558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889948725700378,0.8890036940574646,-8.830098522594199e-06,0.0,0.0003669216239359,0.0,0.0,96.6780014038086,0.0,0.0,0.0,0.5237807035446167,4.0,0.0,1.0
472080,293.14697265625,297.1499938964844,293.1499938964844,0.0974630489945411,-2112.22216796875,304.1478576660156,0.6116374731063843,0.1346475332975387,0.1243591010570526,293.4491882324219,297.1499938964844,293.1499938964844,0.0086375726386904,-599.3958740234375,300.84942626953125,0.4089761674404144,0.050000000745058,0.0509117096662521,293.2113952636719,297.1499938964844,293.1499938964844,0.3133662939071655,-4426.78125,304.1560363769531,0.8691907525062561,0.3980112075805664,0.2804190516471863,293.2489929199219,297.1499938964844,293.1499938964844,0.3996039927005768,-7258.8515625,304.1489562988281,0.9307513236999512,0.4833066761493683,0.4600659906864166,293.2334289550781,297.1499938964844,293.1499938964844,0.0125368013978004,-3491.125244140625,303.0602111816406,0.4089761674404144,0.050000000745058,0.2415032386779785,291.0921630859375,291.1499938964844,261.0966796875,259.5186767578125,279.3929138183594,293.343994140625,291.0931396484375,1.0,0.3422093093395233,0.8436809182167053,0.8436809182167053,1.0,1.0,-1.3888952732086182,0.6010640263557434,0.7878312468528748,0.2732521295547485,0.0,0.0,0.7208490967750549,101.66227722167967,115.0,17.301136016845703,-16386.361328125,392.3013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,308.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17824.2109375,18000.0,0.0,0.0,0.3615444302558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889948725700378,0.8890036940574646,-8.830098522594199e-06,0.0,0.0003669216239359,0.0,0.0,96.6780014038086,0.0,0.0,0.0,0.5237807035446167,4.0,0.0,1.0
472140,293.1464233398437,297.1499938964844,293.1499938964844,0.0976959913969039,-2116.049560546875,304.148193359375,0.6066673398017883,0.1348298192024231,0.1246841922402381,293.4452819824219,297.1499938964844,293.1499938964844,0.0085451900959014,-595.2918701171875,300.75909423828125,0.4051016569137573,0.050000000745058,0.05109453946352,293.2113342285156,297.1499938964844,293.1499938964844,0.3117320537567138,-4408.24267578125,304.15673828125,0.8608684539794922,0.3964679539203644,0.279477059841156,293.2490539550781,297.1499938964844,293.1499938964844,0.3970144093036651,-7219.5390625,304.153564453125,0.9197943210601808,0.4807834327220917,0.4578193426132202,293.2353210449219,297.1499938964844,293.1499938964844,0.0125202927738428,-3490.5302734375,303.02691650390625,0.4051016569137573,0.050000000745058,0.2423704862594604,291.1037292480469,291.1499938964844,261.1333312988281,259.5511474609375,279.4104309082031,293.3411560058594,291.10479736328125,1.0,0.3464496731758117,0.8430018424987793,0.8430018424987793,1.0,1.0,-1.3867182731628418,0.5999826192855835,0.7867356538772583,0.2727197408676147,0.0,0.0,0.7262511849403381,106.25724792480467,118.0,16.94416046142578,-16352.8095703125,402.0540161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,308.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.671875,18000.0,0.0,0.0,0.3635675311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028307795524596,0.902839720249176,-8.988437912194058e-06,0.0,0.0003689748409669,0.0,0.0,100.29155731201172,0.0,0.0,0.0,0.5299184322357178,4.0,0.0,1.0
472200,293.1464233398437,297.1499938964844,293.1499938964844,0.0976959913969039,-2116.049560546875,304.148193359375,0.6066673398017883,0.1348298192024231,0.1246841922402381,293.4452819824219,297.1499938964844,293.1499938964844,0.0085451900959014,-595.2918701171875,300.75909423828125,0.4051016569137573,0.050000000745058,0.05109453946352,293.2113342285156,297.1499938964844,293.1499938964844,0.3117320537567138,-4408.24267578125,304.15673828125,0.8608684539794922,0.3964679539203644,0.279477059841156,293.2490539550781,297.1499938964844,293.1499938964844,0.3970144093036651,-7219.5390625,304.153564453125,0.9197943210601808,0.4807834327220917,0.4578193426132202,293.2353210449219,297.1499938964844,293.1499938964844,0.0125202927738428,-3490.5302734375,303.02691650390625,0.4051016569137573,0.050000000745058,0.2423704862594604,291.1037292480469,291.1499938964844,261.1333312988281,259.5511474609375,279.4104309082031,293.3411560058594,291.10479736328125,1.0,0.3464496731758117,0.8430018424987793,0.8430018424987793,1.0,1.0,-1.3867182731628418,0.5999826192855835,0.7867356538772583,0.2727197408676147,0.0,0.0,0.7262511849403381,106.25724792480467,118.0,16.94416046142578,-16352.8095703125,402.0540161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,308.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.671875,18000.0,0.0,0.0,0.3635675311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028307795524596,0.902839720249176,-8.988437912194058e-06,0.0,0.0003689748409669,0.0,0.0,100.29155731201172,0.0,0.0,0.0,0.5299184322357178,4.0,0.0,1.0
472260,293.14556884765625,297.1499938964844,293.1499938964844,0.0979628711938858,-2120.470703125,304.1483459472656,0.6025494933128357,0.135094866156578,0.125054731965065,293.4400329589844,297.1499938964844,293.1499938964844,0.0084562953561544,-591.2285766601562,300.6742553710937,0.4018397927284241,0.050000000745058,0.051257312297821,293.2110900878906,297.1499938964844,293.1499938964844,0.3100774586200714,-4389.50244140625,304.1572570800781,0.8538370132446289,0.3949639201164245,0.2785452008247375,293.248291015625,297.1499938964844,293.1499938964844,0.3944615721702575,-7181.47314453125,304.1566162109375,0.9106613993644714,0.4784288108348846,0.4557372033596039,293.23699951171875,297.1499938964844,293.1499938964844,0.012494440190494,-3488.233154296875,302.9937438964844,0.4018397927284241,0.050000000745058,0.243142619729042,291.11627197265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4271850585937,293.3373107910156,291.1174011230469,1.0,0.350165992975235,0.8423790335655212,0.8423790335655212,1.0,1.0,-1.3846672773361206,0.598964512348175,0.7857027053833008,0.2722208201885223,0.0,0.0,0.7299244999885559,110.3465805053711,121.0,17.693130493164062,-16324.4052734375,410.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,308.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.498046875,18000.0,0.0,0.0,0.3656691908836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130388498306274,0.913047969341278,-9.1097817858099e-06,0.0,0.0003711077442858,0.0,0.0,103.04462432861328,0.0,0.0,0.0,0.5344729423522949,4.0,0.0,1.0
472320,293.14556884765625,297.1499938964844,293.1499938964844,0.0979628711938858,-2120.470703125,304.1483459472656,0.6025494933128357,0.135094866156578,0.125054731965065,293.4400329589844,297.1499938964844,293.1499938964844,0.0084562953561544,-591.2285766601562,300.6742553710937,0.4018397927284241,0.050000000745058,0.051257312297821,293.2110900878906,297.1499938964844,293.1499938964844,0.3100774586200714,-4389.50244140625,304.1572570800781,0.8538370132446289,0.3949639201164245,0.2785452008247375,293.248291015625,297.1499938964844,293.1499938964844,0.3944615721702575,-7181.47314453125,304.1566162109375,0.9106613993644714,0.4784288108348846,0.4557372033596039,293.23699951171875,297.1499938964844,293.1499938964844,0.012494440190494,-3488.233154296875,302.9937438964844,0.4018397927284241,0.050000000745058,0.243142619729042,291.11627197265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4271850585937,293.3373107910156,291.1174011230469,1.0,0.350165992975235,0.8423790335655212,0.8423790335655212,1.0,1.0,-1.3846672773361206,0.598964512348175,0.7857027053833008,0.2722208201885223,0.0,0.0,0.7299244999885559,110.3465805053711,121.0,17.693130493164062,-16324.4052734375,410.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,308.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.498046875,18000.0,0.0,0.0,0.3656691908836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130388498306274,0.913047969341278,-9.1097817858099e-06,0.0,0.0003711077442858,0.0,0.0,103.04462432861328,0.0,0.0,0.0,0.5344729423522949,4.0,0.0,1.0
