time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1445617675781,297.1499938964844,293.1499938964844,0.0982702672481536,-2125.591552734375,304.1483764648437,0.599058210849762,0.1354145407676696,0.1254761666059494,293.433349609375,297.1499938964844,293.1499938964844,0.008372189477086,-587.287109375,300.595703125,0.3989448547363281,0.050000000745058,0.0514063611626625,293.2107238769531,297.1499938964844,293.1499938964844,0.3084156811237335,-4370.6943359375,304.1575927734375,0.8476963043212891,0.3934939801692962,0.2776295244693756,293.2471008300781,297.1499938964844,293.1499938964844,0.3919152617454529,-7143.93896484375,304.1586303710937,0.903025448322296,0.476176768541336,0.4537515640258789,293.23846435546875,297.1499938964844,293.1499938964844,0.0124620888382196,-3484.708251953125,302.9607238769531,0.3989448547363281,0.050000000745058,0.2438496500253677,291.1296691894531,291.1499938964844,261.2066650390625,259.6162109375,279.4432678222656,293.3324584960937,291.1308898925781,1.0,0.353525161743164,0.8417562246322632,0.8417562246322632,1.0,1.0,-1.3827179670333862,0.5979950428009033,0.7847229838371277,0.2717428207397461,0.0,0.0,0.7317430377006531,114.08995056152344,109.0,18.691146850585938,-16299.447265625,418.4549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.015625,18000.0,0.0,0.0,0.3676748275756836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192615151405334,0.9192706942558287,-9.188634066958912e-06,0.0,0.0003731432079803,0.0,0.0,104.78472900390624,0.0,0.0,0.0,0.5372722148895264,4.0,0.0,1.0
472440,293.1445617675781,297.1499938964844,293.1499938964844,0.0982702672481536,-2125.591552734375,304.1483764648437,0.599058210849762,0.1354145407676696,0.1254761666059494,293.433349609375,297.1499938964844,293.1499938964844,0.008372189477086,-587.287109375,300.595703125,0.3989448547363281,0.050000000745058,0.0514063611626625,293.2107238769531,297.1499938964844,293.1499938964844,0.3084156811237335,-4370.6943359375,304.1575927734375,0.8476963043212891,0.3934939801692962,0.2776295244693756,293.2471008300781,297.1499938964844,293.1499938964844,0.3919152617454529,-7143.93896484375,304.1586303710937,0.903025448322296,0.476176768541336,0.4537515640258789,293.23846435546875,297.1499938964844,293.1499938964844,0.0124620888382196,-3484.708251953125,302.9607238769531,0.3989448547363281,0.050000000745058,0.2438496500253677,291.1296691894531,291.1499938964844,261.2066650390625,259.6162109375,279.4432678222656,293.3324584960937,291.1308898925781,1.0,0.353525161743164,0.8417562246322632,0.8417562246322632,1.0,1.0,-1.3827179670333862,0.5979950428009033,0.7847229838371277,0.2717428207397461,0.0,0.0,0.7317430377006531,114.08995056152344,109.0,18.691146850585938,-16299.447265625,418.4549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.015625,18000.0,0.0,0.0,0.3676748275756836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192615151405334,0.9192706942558287,-9.188634066958912e-06,0.0,0.0003731432079803,0.0,0.0,104.78472900390624,0.0,0.0,0.0,0.5372722148895264,4.0,0.0,1.0
472500,293.1440124511719,297.1499938964844,293.1499938964844,0.0983606576919555,-2127.031005859375,304.14849853515625,0.5993382930755615,0.1355887353420257,0.1256251633167266,293.4296875,297.1499938964844,293.1499938964844,0.0083166612312197,-584.5375366210938,300.5583801269531,0.3989553451538086,0.050000000745058,0.0514058284461498,293.21044921875,297.1499938964844,293.1499938964844,0.307508647441864,-4360.39404296875,304.1578674316406,0.8472208380699158,0.392775148153305,0.2771245837211609,293.24639892578125,297.1499938964844,293.1499938964844,0.3905640542507171,-7124.08447265625,304.1595153808594,0.9023355841636658,0.4750835597515106,0.4527130424976349,293.23907470703125,297.1499938964844,293.1499938964844,0.0124164447188377,-3477.759521484375,302.9444274902344,0.3989553451538086,0.050000000745058,0.2438471168279647,291.1369323730469,291.1499938964844,261.2250061035156,259.63250732421875,279.4516296386719,293.3298645019531,291.1383361816406,1.0,0.3529920578002929,0.8414447903633118,0.8414447903633118,1.0,1.0,-1.3810412883758545,0.5971867442131042,0.783854603767395,0.2713282704353332,0.0,0.0,0.7318953275680542,114.04950714111328,109.0,20.09334373474121,-16282.33203125,417.4886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7770690917969,308.5504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.65234375,18000.0,0.0,0.0,0.3685927987098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208012223243712,0.9208104610443116,-9.210957614413928e-06,0.0,0.0003740748215932,0.0,0.0,105.2413330078125,0.0,0.0,0.0,0.5379744172096252,4.0,0.0,1.0
472560,293.14337158203125,297.1499938964844,293.1499938964844,0.0984134823083877,-2127.79833984375,304.148681640625,0.6009140610694885,0.135788008570671,0.1257468461990356,293.42584228515625,297.1499938964844,293.1499938964844,0.0082523487508296,-581.2536010742188,300.5225830078125,0.3998883962631225,0.050000000745058,0.0513574890792369,293.2101135253906,297.1499938964844,293.1499938964844,0.3065350353717804,-4349.30810546875,304.158203125,0.84836345911026,0.3920785188674927,0.2765973210334778,293.24560546875,297.1499938964844,293.1499938964844,0.3891363441944122,-7103.1181640625,304.1603698730469,0.9035066962242126,0.4740194678306579,0.4516520798206329,293.23956298828125,297.1499938964844,293.1499938964844,0.0123516367748379,-3467.2958984375,302.9285583496094,0.3998883962631225,0.050000000745058,0.2436178177595138,291.1455383300781,291.1499938964844,261.24334716796875,259.6488037109375,279.46014404296875,293.32720947265625,291.14715576171875,1.0,0.3514670133590698,0.841135561466217,0.841135561466217,1.0,1.0,-1.3789478540420532,0.5961902141571045,0.7827576398849487,0.2707986831665039,0.0,0.0,0.7313360571861267,112.79136657714844,97.0,22.51652336120605,-16261.6533203125,413.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769775390625,308.5499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40625,18000.0,0.0,0.0,0.3694204688072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9210641384124756,0.9210733771324158,-9.219948879035655e-06,0.0,0.0003749148163478,0.0,0.0,105.36265563964844,0.0,0.0,0.0,0.53810715675354,4.0,0.0,1.0
472620,293.14190673828125,297.1499938964844,293.1499938964844,0.0984786450862884,-2128.61328125,304.1490173339844,0.6067897081375122,0.1362544447183609,0.1259636878967285,293.41778564453125,297.1499938964844,293.1499938964844,0.0081092314794659,-573.7527465820312,300.45477294921875,0.4036518037319183,0.050000000745058,0.0511661283671855,293.2091369628906,297.1499938964844,293.1499938964844,0.3045068383216858,-4326.19970703125,304.1588439941406,0.854148805141449,0.3907497823238373,0.2755181789398193,293.2437438964844,297.1499938964844,293.1499938964844,0.3861871063709259,-7059.9111328125,304.1618347167969,0.910088062286377,0.4719732403755188,0.4495141208171844,293.2401123046875,297.1499938964844,293.1499938964844,0.0121875517070293,-3439.873046875,302.8979797363281,0.4036518037319183,0.050000000745058,0.2427100837230682,291.16461181640625,291.1499938964844,261.2799987792969,259.681396484375,279.4774780273437,293.3216247558594,291.16632080078125,1.0,0.3460602760314941,0.8405170440673828,0.8405170440673828,1.0,1.0,-1.3740273714065552,0.593864917755127,0.7801623940467834,0.2695411145687103,0.0,0.0,0.7281213402748108,107.86518096923828,85.0,25.66993522644043,-16209.306640625,399.3996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890319824219,308.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.193359375,18000.0,0.0,0.0,0.3707236349582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170500636100768,0.9170592427253724,-9.189343472826296e-06,0.0,0.0003762373526114,0.0,0.0,104.40325164794922,0.0,0.0,0.0,0.5363775491714478,4.0,0.0,1.0
472680,293.14190673828125,297.1499938964844,293.1499938964844,0.0984786450862884,-2128.61328125,304.1490173339844,0.6067897081375122,0.1362544447183609,0.1259636878967285,293.41778564453125,297.1499938964844,293.1499938964844,0.0081092314794659,-573.7527465820312,300.45477294921875,0.4036518037319183,0.050000000745058,0.0511661283671855,293.2091369628906,297.1499938964844,293.1499938964844,0.3045068383216858,-4326.19970703125,304.1588439941406,0.854148805141449,0.3907497823238373,0.2755181789398193,293.2437438964844,297.1499938964844,293.1499938964844,0.3861871063709259,-7059.9111328125,304.1618347167969,0.910088062286377,0.4719732403755188,0.4495141208171844,293.2401123046875,297.1499938964844,293.1499938964844,0.0121875517070293,-3439.873046875,302.8979797363281,0.4036518037319183,0.050000000745058,0.2427100837230682,291.16461181640625,291.1499938964844,261.2799987792969,259.681396484375,279.4774780273437,293.3216247558594,291.16632080078125,1.0,0.3460602760314941,0.8405170440673828,0.8405170440673828,1.0,1.0,-1.3740273714065552,0.593864917755127,0.7801623940467834,0.2695411145687103,0.0,0.0,0.7281213402748108,107.86518096923828,85.0,25.66993522644043,-16209.306640625,399.3996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890319824219,308.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.193359375,18000.0,0.0,0.0,0.3707236349582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170500636100768,0.9170592427253724,-9.189343472826296e-06,0.0,0.0003762373526114,0.0,0.0,104.40325164794922,0.0,0.0,0.0,0.5363775491714478,4.0,0.0,1.0
472740,293.1402587890625,297.1499938964844,293.1499938964844,0.0985323935747146,-2129.250244140625,304.1492614746094,0.6154193878173828,0.1367934644222259,0.1261669993400573,293.40936279296875,297.1499938964844,293.1499938964844,0.007956544868648,-565.57421875,300.3908386230469,0.4095354974269867,0.050000000745058,0.0508865751326084,293.2079162597656,297.1499938964844,293.1499938964844,0.3024751245975494,-4303.0830078125,304.1592712402344,0.8639987707138062,0.3894983530044555,0.2744296491146087,293.2416381835937,297.1499938964844,293.1499938964844,0.3832411468029022,-7016.919921875,304.16278076171875,0.9219810962677002,0.4700261652469635,0.4473840892314911,293.2401123046875,297.1499938964844,293.1499938964844,0.0119966343045234,-3407.184814453125,302.8687744140625,0.4095354974269867,0.050000000745058,0.2413840144872665,291.18328857421875,291.1499938964844,261.3166809082031,259.7140197753906,279.4949035644531,293.3158264160156,291.18487548828125,1.0,0.3383367955684662,0.8398985266685486,0.8398985266685486,1.0,1.0,-1.368480563163757,0.5912586450576782,0.7772219777107239,0.2681091427803039,0.0,0.0,0.7224156856536865,100.6954574584961,73.0,25.533552169799805,-16143.7158203125,379.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,308.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18113.36328125,18000.0,0.0,0.0,0.3714438676834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071475267410278,0.9071565866470336,-9.093481821764726e-06,0.0,0.0003769682953134,0.0,0.0,101.89232635498048,0.0,0.0,0.0,0.5320547223091125,4.0,0.0,1.0
472800,293.1402587890625,297.1499938964844,293.1499938964844,0.0985323935747146,-2129.250244140625,304.1492614746094,0.6154193878173828,0.1367934644222259,0.1261669993400573,293.40936279296875,297.1499938964844,293.1499938964844,0.007956544868648,-565.57421875,300.3908386230469,0.4095354974269867,0.050000000745058,0.0508865751326084,293.2079162597656,297.1499938964844,293.1499938964844,0.3024751245975494,-4303.0830078125,304.1592712402344,0.8639987707138062,0.3894983530044555,0.2744296491146087,293.2416381835937,297.1499938964844,293.1499938964844,0.3832411468029022,-7016.919921875,304.16278076171875,0.9219810962677002,0.4700261652469635,0.4473840892314911,293.2401123046875,297.1499938964844,293.1499938964844,0.0119966343045234,-3407.184814453125,302.8687744140625,0.4095354974269867,0.050000000745058,0.2413840144872665,291.18328857421875,291.1499938964844,261.3166809082031,259.7140197753906,279.4949035644531,293.3158264160156,291.18487548828125,1.0,0.3383367955684662,0.8398985266685486,0.8398985266685486,1.0,1.0,-1.368480563163757,0.5912586450576782,0.7772219777107239,0.2681091427803039,0.0,0.0,0.7224156856536865,100.6954574584961,73.0,25.533552169799805,-16143.7158203125,379.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,308.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18113.36328125,18000.0,0.0,0.0,0.3714438676834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071475267410278,0.9071565866470336,-9.093481821764726e-06,0.0,0.0003769682953134,0.0,0.0,101.89232635498048,0.0,0.0,0.0,0.5320547223091125,4.0,0.0,1.0
472860,293.1385498046875,297.1499938964844,293.1499938964844,0.098603531718254,-2130.238037109375,304.1493835449219,0.62586909532547,0.1373846232891082,0.1263691037893295,293.4007568359375,297.1499938964844,293.1499938964844,0.0078018689528107,-557.17041015625,300.3298645019531,0.4176827371120453,0.050000000745058,0.0505516976118087,293.20654296875,297.1499938964844,293.1499938964844,0.3005188107490539,-4280.884765625,304.1594543457031,0.8777309656143188,0.388311892747879,0.2733475565910339,293.2393798828125,297.1499938964844,293.1499938964844,0.3803982436656952,-6975.60205078125,304.1632385253906,0.9386574029922484,0.4681651592254638,0.4452826082706451,293.2396545410156,297.1499938964844,293.1499938964844,0.0117943221703171,-3372.016845703125,302.8406677246094,0.4176827371120453,0.050000000745058,0.2397954910993576,291.199462890625,291.1499938964844,261.35333251953125,259.7466735839844,279.51226806640625,293.30987548828125,291.2007141113281,1.0,0.3289677500724792,0.8393245935440063,0.8393245935440063,1.0,1.0,-1.362592697143555,0.588506281375885,0.7740864753723145,0.2665790319442749,0.0,0.0,0.7147051095962524,92.11913299560548,61.0,22.434539794921875,-16066.4892578125,357.1430053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,308.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18165.240234375,18000.0,0.0,0.0,0.3714861869812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921077847480774,0.8921167254447937,-8.940890438680071e-06,0.0,0.0003770112525671,0.0,0.0,98.09213256835938,0.0,0.0,0.0,0.5254865288734436,4.0,0.0,1.0
472920,293.1385498046875,297.1499938964844,293.1499938964844,0.098603531718254,-2130.238037109375,304.1493835449219,0.62586909532547,0.1373846232891082,0.1263691037893295,293.4007568359375,297.1499938964844,293.1499938964844,0.0078018689528107,-557.17041015625,300.3298645019531,0.4176827371120453,0.050000000745058,0.0505516976118087,293.20654296875,297.1499938964844,293.1499938964844,0.3005188107490539,-4280.884765625,304.1594543457031,0.8777309656143188,0.388311892747879,0.2733475565910339,293.2393798828125,297.1499938964844,293.1499938964844,0.3803982436656952,-6975.60205078125,304.1632385253906,0.9386574029922484,0.4681651592254638,0.4452826082706451,293.2396545410156,297.1499938964844,293.1499938964844,0.0117943221703171,-3372.016845703125,302.8406677246094,0.4176827371120453,0.050000000745058,0.2397954910993576,291.199462890625,291.1499938964844,261.35333251953125,259.7466735839844,279.51226806640625,293.30987548828125,291.2007141113281,1.0,0.3289677500724792,0.8393245935440063,0.8393245935440063,1.0,1.0,-1.362592697143555,0.588506281375885,0.7740864753723145,0.2665790319442749,0.0,0.0,0.7147051095962524,92.11913299560548,61.0,22.434539794921875,-16066.4892578125,357.1430053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,308.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18165.240234375,18000.0,0.0,0.0,0.3714861869812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921077847480774,0.8921167254447937,-8.940890438680071e-06,0.0,0.0003770112525671,0.0,0.0,98.09213256835938,0.0,0.0,0.0,0.5254865288734436,4.0,0.0,1.0
472980,293.136962890625,297.1499938964844,293.1499938964844,0.0987022370100021,-2131.769775390625,304.1494140625,0.6386571526527405,0.1379968672990799,0.126567855477333,293.3920593261719,297.1499938964844,293.1499938964844,0.0076496354304254,-548.8213500976562,300.27099609375,0.4289160668849945,0.050000000745058,0.0501828230917453,293.2050476074219,297.1499938964844,293.1499938964844,0.2986890375614166,-4260.19873046875,304.1593322753906,0.8955789804458618,0.3871792256832123,0.2722796201705932,293.23699951171875,297.1499938964844,293.1499938964844,0.3777244091033935,-6936.90625,304.16326904296875,0.9590296745300292,0.4663784801959991,0.4432195723056793,293.23883056640625,297.1499938964844,293.1499938964844,0.0115900561213493,-3336.147216796875,302.8133850097656,0.4289160668849945,0.050000000745058,0.2380456924438476,291.21160888671875,291.1499938964844,261.3900146484375,259.7793884277344,279.5290832519531,293.3030090332031,291.21246337890625,1.0,0.3183616399765014,0.8387506604194641,0.8387506604194641,1.0,1.0,-1.3565295934677124,0.5856806635856628,0.7708489298820496,0.2649895548820495,0.0,0.0,0.7056273818016052,82.67911529541016,49.0,17.159198760986328,-15979.6328125,332.4923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,308.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.73046875,18000.0,0.0,0.0,0.370803028345108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731593489646912,0.8731680512428284,-8.746249477553647e-06,0.0,0.000376317941118,0.0,0.0,93.4071044921875,0.0,0.0,0.0,0.5172396898269653,4.0,0.0,1.0
473040,293.136962890625,297.1499938964844,293.1499938964844,0.0987022370100021,-2131.769775390625,304.1494140625,0.6386571526527405,0.1379968672990799,0.126567855477333,293.3920593261719,297.1499938964844,293.1499938964844,0.0076496354304254,-548.8213500976562,300.27099609375,0.4289160668849945,0.050000000745058,0.0501828230917453,293.2050476074219,297.1499938964844,293.1499938964844,0.2986890375614166,-4260.19873046875,304.1593322753906,0.8955789804458618,0.3871792256832123,0.2722796201705932,293.23699951171875,297.1499938964844,293.1499938964844,0.3777244091033935,-6936.90625,304.16326904296875,0.9590296745300292,0.4663784801959991,0.4432195723056793,293.23883056640625,297.1499938964844,293.1499938964844,0.0115900561213493,-3336.147216796875,302.8133850097656,0.4289160668849945,0.050000000745058,0.2380456924438476,291.21160888671875,291.1499938964844,261.3900146484375,259.7793884277344,279.5290832519531,293.3030090332031,291.21246337890625,1.0,0.3183616399765014,0.8387506604194641,0.8387506604194641,1.0,1.0,-1.3565295934677124,0.5856806635856628,0.7708489298820496,0.2649895548820495,0.0,0.0,0.7056273818016052,82.67911529541016,49.0,17.159198760986328,-15979.6328125,332.4923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,308.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.73046875,18000.0,0.0,0.0,0.370803028345108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731593489646912,0.8731680512428284,-8.746249477553647e-06,0.0,0.000376317941118,0.0,0.0,93.4071044921875,0.0,0.0,0.0,0.5172396898269653,4.0,0.0,1.0
473100,293.1362609863281,297.1499938964844,293.1499938964844,0.0987553894519805,-2132.62744140625,304.1494140625,0.646312952041626,0.1382995247840881,0.1266569048166275,293.3877258300781,297.1499938964844,293.1499938964844,0.007575259078294,-544.7215576171875,300.2421264648437,0.4361022412776947,0.050000000745058,0.0499901436269283,293.2043151855469,297.1499938964844,293.1499938964844,0.2978301644325256,-4250.51953125,304.1592102050781,0.9062650799751282,0.3866300582885742,0.271752119064331,293.23583984375,297.1499938964844,293.1499938964844,0.3764622509479522,-6918.69873046875,304.16314697265625,0.970101535320282,0.4655098915100097,0.4422039091587066,293.23828125,297.1499938964844,293.1499938964844,0.011488975957036,-3318.2958984375,302.7999572753906,0.4361022412776947,0.050000000745058,0.2371317148208618,291.21588134765625,291.1499938964844,261.4083251953125,259.7957458496094,279.5373840332031,293.29949951171875,291.216552734375,1.0,0.3126759827136993,0.8384637236595154,0.8384637236595154,1.0,1.0,-1.353455662727356,0.5842511653900146,0.7692044973373413,0.2641783356666565,0.0,0.0,0.7007941007614136,77.7497787475586,49.0,14.12781047821045,-15933.2177734375,319.7455444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421203613281,308.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18215.1171875,18000.0,0.0,0.0,0.3701870441436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626995086669922,0.8627081513404846,-8.638794497528579e-06,0.0,0.0003756927908398,0.0,0.0,90.87883758544922,0.0,0.0,0.0,0.5127047300338745,4.0,0.0,1.0
473160,293.1355895996094,297.1499938964844,293.1499938964844,0.0988147631287574,-2133.609130859375,304.1494140625,0.6550754308700562,0.1386058926582336,0.1267436891794204,293.3834228515625,297.1499938964844,293.1499938964844,0.0075021921657025,-540.6807250976562,300.2135925292969,0.4446100890636444,0.050000000745058,0.0497937686741352,293.2035522460937,297.1499938964844,293.1499938964844,0.2970066666603088,-4241.2548828125,304.1590270996094,0.9192219972610474,0.3860907256603241,0.2712290287017822,293.2346496582031,297.1499938964844,293.1499938964844,0.3752476274967193,-6901.2060546875,304.1629638671875,0.9814335107803344,0.4646558761596679,0.4411987662315368,293.2377014160156,297.1499938964844,293.1499938964844,0.0113890608772635,-3300.582763671875,302.7866516113281,0.4446100890636444,0.050000000745058,0.2362001985311508,291.2191162109375,291.1499938964844,261.4266662597656,259.8121032714844,279.5457458496094,293.2961120605469,291.2195739746094,1.0,0.3067678213119507,0.8381931781768799,0.8381931781768799,1.0,1.0,-1.3503713607788086,0.5828200578689575,0.7675513625144958,0.2633620202541351,0.0,0.0,0.6958590745925903,72.72673034667969,37.0,11.074518203735352,-15885.22265625,306.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,308.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.638671875,18000.0,0.0,0.0,0.3693962693214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518403172492981,0.851848840713501,-8.52766061143484e-06,0.0,0.0003748902527149,0.0,0.0,88.30061340332031,0.0,0.0,0.0,0.508010745048523,4.0,0.0,1.0
473220,293.13427734375,297.1499938964844,293.1499938964844,0.0989760234951973,-2136.347412109375,304.1493530273437,0.675542414188385,0.1392397582530975,0.1269440203905105,293.3749694824219,297.1499938964844,293.1499938964844,0.0073644109070301,-533.0203857421875,300.1576843261719,0.4651619493961334,0.050000000745058,0.0494148060679435,293.2019958496094,297.1499938964844,293.1499938964844,0.2954632341861725,-4223.923828125,304.1585998535156,0.949178159236908,0.3850502073764801,0.2702142596244812,293.231201171875,297.1499938964844,293.1499938964844,0.3682863116264343,-6795.72509765625,304.1714172363281,0.9990000128746032,0.4632002115249634,0.4342536926269531,293.236328125,297.1499938964844,293.1499938964844,0.0112010287120938,-3267.041748046875,302.7606506347656,0.4651619493961334,0.050000000745058,0.2344025671482086,291.2230529785156,291.1499938964844,261.4633483886719,259.8448791503906,279.565673828125,293.2890625,291.2237854003906,1.0,0.2941873371601105,0.8376520276069641,0.8376520276069641,1.0,1.0,-1.3385027647018433,0.5773165822029114,0.7611861824989319,0.260398805141449,0.0,0.0,0.6858497858047485,62.94150161743164,25.0,9.687012672424316,-15745.8232421875,279.4128723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,308.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18230.44921875,18000.0,0.0,0.0,0.3672950863838196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295400142669678,0.8295482993125916,-8.301511115860194e-06,0.0,0.0003727578150574,0.0,0.0,83.15856170654297,0.0,0.0,0.0,0.4984191656112671,4.0,0.0,1.0
473280,293.13427734375,297.1499938964844,293.1499938964844,0.0989760234951973,-2136.347412109375,304.1493530273437,0.675542414188385,0.1392397582530975,0.1269440203905105,293.3749694824219,297.1499938964844,293.1499938964844,0.0073644109070301,-533.0203857421875,300.1576843261719,0.4651619493961334,0.050000000745058,0.0494148060679435,293.2019958496094,297.1499938964844,293.1499938964844,0.2954632341861725,-4223.923828125,304.1585998535156,0.949178159236908,0.3850502073764801,0.2702142596244812,293.231201171875,297.1499938964844,293.1499938964844,0.3682863116264343,-6795.72509765625,304.1714172363281,0.9990000128746032,0.4632002115249634,0.4342536926269531,293.236328125,297.1499938964844,293.1499938964844,0.0112010287120938,-3267.041748046875,302.7606506347656,0.4651619493961334,0.050000000745058,0.2344025671482086,291.2230529785156,291.1499938964844,261.4633483886719,259.8448791503906,279.565673828125,293.2890625,291.2237854003906,1.0,0.2941873371601105,0.8376520276069641,0.8376520276069641,1.0,1.0,-1.3385027647018433,0.5773165822029114,0.7611861824989319,0.260398805141449,0.0,0.0,0.6858497858047485,62.94150161743164,25.0,9.687012672424316,-15745.8232421875,279.4128723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,308.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18230.44921875,18000.0,0.0,0.0,0.3672950863838196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295400142669678,0.8295482993125916,-8.301511115860194e-06,0.0,0.0003727578150574,0.0,0.0,83.15856170654297,0.0,0.0,0.0,0.4984191656112671,4.0,0.0,1.0
473340,293.13433837890625,297.1499938964844,293.1499938964844,0.0987250283360481,-2131.162841796875,304.1500244140625,0.6952841281890869,0.1396331340074539,0.127122476696968,293.36669921875,297.1499938964844,293.1499938964844,0.0072296690195798,-524.5548095703125,300.11895751953125,0.4809167087078094,0.050000000745058,0.0491223633289337,293.2004699707031,297.1499938964844,293.1499938964844,0.292790412902832,-4192.63623046875,304.1602478027344,0.9743421077728271,0.3840389847755432,0.2693023383617401,293.194580078125,297.1499938964844,293.1499938964844,0.3341249823570251,-6273.41357421875,304.22100830078125,0.9990000128746032,0.4684710204601288,0.4010372459888458,293.2344970703125,297.1499938964844,293.1499938964844,0.0110072400420904,-3227.46142578125,302.74151611328125,0.4809167087078094,0.050000000745058,0.2330153435468673,291.2743225097656,291.1499938964844,261.5,259.8776550292969,279.59429931640625,293.2670288085937,291.28082275390625,1.0,0.2796036303043365,0.8371108770370483,0.8371108770370483,1.0,1.0,-1.2956923246383667,0.5578082203865051,0.7378841042518616,0.2493657916784286,0.0,0.0,0.666587233543396,54.85330581665039,28.0,67.83912658691406,-15361.7783203125,244.3573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795288085937,308.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18378.35546875,18000.0,0.0,0.0,0.3639194965362549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973353266716003,0.7973433136940002,-8.016803803911898e-06,0.0,0.0003693320322781,0.0,0.0,76.3548583984375,0.0,0.0,0.0,0.4847217500209808,4.0,0.0,1.0
473400,293.13433837890625,297.1499938964844,293.1499938964844,0.0987250283360481,-2131.162841796875,304.1500244140625,0.6952841281890869,0.1396331340074539,0.127122476696968,293.36669921875,297.1499938964844,293.1499938964844,0.0072296690195798,-524.5548095703125,300.11895751953125,0.4809167087078094,0.050000000745058,0.0491223633289337,293.2004699707031,297.1499938964844,293.1499938964844,0.292790412902832,-4192.63623046875,304.1602478027344,0.9743421077728271,0.3840389847755432,0.2693023383617401,293.194580078125,297.1499938964844,293.1499938964844,0.3341249823570251,-6273.41357421875,304.22100830078125,0.9990000128746032,0.4684710204601288,0.4010372459888458,293.2344970703125,297.1499938964844,293.1499938964844,0.0110072400420904,-3227.46142578125,302.74151611328125,0.4809167087078094,0.050000000745058,0.2330153435468673,291.2743225097656,291.1499938964844,261.5,259.8776550292969,279.59429931640625,293.2670288085937,291.28082275390625,1.0,0.2796036303043365,0.8371108770370483,0.8371108770370483,1.0,1.0,-1.2956923246383667,0.5578082203865051,0.7378841042518616,0.2493657916784286,0.0,0.0,0.666587233543396,54.85330581665039,28.0,67.83912658691406,-15361.7783203125,244.3573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5795288085937,308.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18378.35546875,18000.0,0.0,0.0,0.3639194965362549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973353266716003,0.7973433136940002,-8.016803803911898e-06,0.0,0.0003693320322781,0.0,0.0,76.3548583984375,0.0,0.0,0.0,0.4847217500209808,4.0,0.0,1.0
473460,293.1375732421875,297.1499938964844,293.1499938964844,0.0980817675590515,-2119.273681640625,304.15106201171875,0.7103691697120667,0.1393745392560959,0.1268273591995239,293.359375,297.1499938964844,293.1499938964844,0.0071125398389995,-517.2122192382812,300.0800170898437,0.4914546310901642,0.050000000745058,0.0489210821688175,293.1995544433594,297.1499938964844,293.1499938964844,0.2903116047382355,-4163.8935546875,304.160888671875,0.9912992715835572,0.3829483389854431,0.26840940117836,293.1304626464844,297.1499938964844,293.1499938964844,0.3080293238162994,-5876.30810546875,304.239990234375,0.9990000128746032,0.4803182184696197,0.3764694929122925,293.2322692871094,297.1499938964844,293.1499938964844,0.0108558554202318,-3196.17431640625,302.72393798828125,0.4914546310901642,0.050000000745058,0.2320605516433715,291.3227233886719,291.1499938964844,261.5366516113281,259.9104919433594,279.6136169433594,293.24151611328125,291.324462890625,1.0,0.2693492472171783,0.8368054628372192,0.8368054628372192,1.0,1.0,-1.2633793354034424,0.5431956052780151,0.7201837301254272,0.2409738302230835,0.0,0.0,0.6397057175636292,49.25313186645508,46.0,52.11567687988281,-14949.556640625,220.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8822326660156,309.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18548.708984375,18000.0,0.0,0.0,0.3585937321186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422707676887512,0.7422782778739929,-7.540517344750697e-06,0.0,0.0003639270726125,0.0,0.0,65.59111022949219,0.0,0.0,0.0,0.4622308611869812,4.0,0.0,1.0
473520,293.1375732421875,297.1499938964844,293.1499938964844,0.0980817675590515,-2119.273681640625,304.15106201171875,0.7103691697120667,0.1393745392560959,0.1268273591995239,293.359375,297.1499938964844,293.1499938964844,0.0071125398389995,-517.2122192382812,300.0800170898437,0.4914546310901642,0.050000000745058,0.0489210821688175,293.1995544433594,297.1499938964844,293.1499938964844,0.2903116047382355,-4163.8935546875,304.160888671875,0.9912992715835572,0.3829483389854431,0.26840940117836,293.1304626464844,297.1499938964844,293.1499938964844,0.3080293238162994,-5876.30810546875,304.239990234375,0.9990000128746032,0.4803182184696197,0.3764694929122925,293.2322692871094,297.1499938964844,293.1499938964844,0.0108558554202318,-3196.17431640625,302.72393798828125,0.4914546310901642,0.050000000745058,0.2320605516433715,291.3227233886719,291.1499938964844,261.5366516113281,259.9104919433594,279.6136169433594,293.24151611328125,291.324462890625,1.0,0.2693492472171783,0.8368054628372192,0.8368054628372192,1.0,1.0,-1.2633793354034424,0.5431956052780151,0.7201837301254272,0.2409738302230835,0.0,0.0,0.6397057175636292,49.25313186645508,46.0,52.11567687988281,-14949.556640625,220.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8822326660156,309.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18548.708984375,18000.0,0.0,0.0,0.3585937321186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422707676887512,0.7422782778739929,-7.540517344750697e-06,0.0,0.0003639270726125,0.0,0.0,65.59111022949219,0.0,0.0,0.0,0.4622308611869812,4.0,0.0,1.0
473580,293.1382751464844,297.1499938964844,293.1499938964844,0.0981681495904922,-2121.090087890625,304.1505126953125,0.7126767635345459,0.1395394653081894,0.1267928928136825,293.3529663085937,297.1499938964844,293.1499938964844,0.0070512383244931,-514.2047119140625,300.0216369628906,0.4930768013000488,0.050000000745058,0.0488919094204902,293.19903564453125,297.1499938964844,293.1499938964844,0.2895248830318451,-4155.84765625,304.1584777832031,0.9930662512779236,0.3818018734455108,0.2676017582416534,293.07977294921875,297.1499938964844,293.1499938964844,0.3033278286457062,-5815.0625,304.2168273925781,0.9990000128746032,0.4911582171916961,0.3727689981460571,293.2294311523437,297.1499938964844,293.1499938964844,0.0108208134770393,-3192.355224609375,302.70184326171875,0.4930768013000488,0.050000000745058,0.2319221645593643,291.3095092773437,291.1499938964844,261.5733337402344,259.943359375,279.6256408691406,293.2295837402344,291.3044128417969,1.0,0.2683591544628143,0.8365000486373901,0.8365000486373901,1.0,1.0,-1.257710576057434,0.5406742691993713,0.7170363664627075,0.2393179237842559,0.0,0.0,0.618471622467041,48.42242050170898,64.0,-20.37651634216309,-14716.3271484375,216.5125427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2177124023437,309.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18476.27734375,18000.0,0.0,0.0,0.3516314327716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896457672119141,0.6896528005599976,-7.06654691384756e-06,0.0,0.0003568612155504,0.0,0.0,56.09008026123047,0.0,0.0,0.0,0.4410560727119446,4.0,0.0,1.0
473640,293.1382751464844,297.1499938964844,293.1499938964844,0.0981681495904922,-2121.090087890625,304.1505126953125,0.7126767635345459,0.1395394653081894,0.1267928928136825,293.3529663085937,297.1499938964844,293.1499938964844,0.0070512383244931,-514.2047119140625,300.0216369628906,0.4930768013000488,0.050000000745058,0.0488919094204902,293.19903564453125,297.1499938964844,293.1499938964844,0.2895248830318451,-4155.84765625,304.1584777832031,0.9930662512779236,0.3818018734455108,0.2676017582416534,293.07977294921875,297.1499938964844,293.1499938964844,0.3033278286457062,-5815.0625,304.2168273925781,0.9990000128746032,0.4911582171916961,0.3727689981460571,293.2294311523437,297.1499938964844,293.1499938964844,0.0108208134770393,-3192.355224609375,302.70184326171875,0.4930768013000488,0.050000000745058,0.2319221645593643,291.3095092773437,291.1499938964844,261.5733337402344,259.943359375,279.6256408691406,293.2295837402344,291.3044128417969,1.0,0.2683591544628143,0.8365000486373901,0.8365000486373901,1.0,1.0,-1.257710576057434,0.5406742691993713,0.7170363664627075,0.2393179237842559,0.0,0.0,0.618471622467041,48.42242050170898,64.0,-20.37651634216309,-14716.3271484375,216.5125427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2177124023437,309.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18476.27734375,18000.0,0.0,0.0,0.3516314327716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896457672119141,0.6896528005599976,-7.06654691384756e-06,0.0,0.0003568612155504,0.0,0.0,56.09008026123047,0.0,0.0,0.0,0.4410560727119446,4.0,0.0,1.0
473700,293.1379699707031,297.1499938964844,293.1499938964844,0.0986139774322509,-2129.366455078125,304.14959716796875,0.7098445892333984,0.1397480219602584,0.1269971430301666,293.3500366210937,297.1499938964844,293.1499938964844,0.0070402324199676,-514.2763061523438,299.984375,0.4908820390701294,0.050000000745058,0.0489316098392009,293.1988525390625,297.1499938964844,293.1499938964844,0.2897980511188507,-4159.8857421875,304.15643310546875,0.9892184138298036,0.3812165260314941,0.2672267556190491,293.068115234375,297.1499938964844,293.1499938964844,0.308264285326004,-5898.46044921875,304.1956481933594,0.9990000128746032,0.4943481683731079,0.377786248922348,293.2280578613281,297.1499938964844,293.1499938964844,0.0108424462378025,-3200.095947265625,302.6881103515625,0.4908820390701294,0.050000000745058,0.2321104854345321,291.2779235839844,291.1499938964844,261.5916748046875,259.9598083496094,279.6293640136719,293.22821044921875,291.270751953125,1.0,0.2706809043884277,0.8363473415374756,0.8363473415374756,1.0,1.0,-1.2637972831726074,0.5434351563453674,0.72036212682724,0.2407812625169754,0.0,0.0,0.6130510568618774,49.51813507080078,64.0,-58.118408203125,-14694.0947265625,221.01828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36279296875,309.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18359.6640625,18000.0,0.0,0.0,0.347895473241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672021210193634,0.672028124332428,-6.894442321936367e-06,0.0,0.0003530696849338,0.0,0.0,53.02238464355469,0.0,0.0,0.0,0.4339236617088318,4.0,0.0,1.0
473760,293.1378173828125,297.1499938964844,293.1499938964844,0.0991669297218322,-2139.59765625,304.148681640625,0.70461106300354,0.139933094382286,0.1272435635328292,293.3472900390625,297.1499938964844,293.1499938964844,0.0070379837416112,-515.005859375,299.9442138671875,0.4870920777320862,0.050000000745058,0.0490026324987411,293.19873046875,297.1499938964844,293.1499938964844,0.2903099954128265,-4166.73486328125,304.1543273925781,0.9824910163879396,0.3806222677230835,0.2668693363666534,293.0664367675781,297.1499938964844,293.1499938964844,0.3172082006931305,-6043.52197265625,304.17108154296875,0.9990000128746032,0.4957191944122314,0.386601060628891,293.2269897460937,297.1499938964844,293.1499938964844,0.0108803026378154,-3211.7099609375,302.6728515625,0.4870920777320862,0.050000000745058,0.232447400689125,291.23785400390625,291.1499938964844,261.6099853515625,259.97625732421875,279.6307983398437,293.2274169921875,291.2296447753906,1.0,0.2746112942695617,0.8361822962760925,0.8361822962760925,1.0,1.0,-1.274730563163757,0.5483876466751099,0.7263429760932922,0.2434831261634826,0.0,0.0,0.6111730337142944,51.48202896118164,82.0,-86.77643585205078,-14736.306640625,229.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,309.1566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18225.87890625,18000.0,0.0,0.0,0.3442352712154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618366837501526,0.6618434190750122,-6.78169362799963e-06,0.0,0.0003493550466373,0.0,0.0,51.2158088684082,0.0,0.0,0.0,0.4296777546405792,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.1003613397479057,-2161.63671875,304.1471252441406,0.6888010501861572,0.1402128040790558,0.1277386993169784,293.34246826171875,297.1499938964844,293.1499938964844,0.0070517072454094,-517.7213134765625,299.85968017578125,0.4753019511699676,0.050000000745058,0.0492314174771308,293.1986999511719,297.1499938964844,293.1499938964844,0.2916597127914428,-4184.06689453125,304.1506652832031,0.9606513381004332,0.3793923854827881,0.2661933302879333,293.0924072265625,297.1499938964844,293.1499938964844,0.3452892303466797,-6485.69970703125,304.1171569824219,0.9990000128746032,0.4926547706127167,0.4137216806411743,293.2263488769531,297.1499938964844,293.1499938964844,0.010986597277224,-3241.908203125,302.637451171875,0.4753019511699676,0.050000000745058,0.2335326373577118,291.14776611328125,291.1499938964844,261.64666748046875,260.0092163085937,279.63201904296875,293.2348937988281,291.1393127441406,1.0,0.2865408062934875,0.8358520865440369,0.8358520865440369,1.0,1.0,-1.3086388111114502,0.5637732148170471,0.7448655366897583,0.2519867122173309,0.0,0.0,0.617419958114624,57.8006477355957,100.0,-116.3615951538086,-14986.23828125,255.8742828369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,309.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.775390625,18000.0,0.0,0.0,0.337896853685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629635095596313,0.6629701852798462,-6.730580025759991e-06,0.0,0.0003429223434068,0.0,0.0,51.03179550170898,0.0,0.0,0.0,0.4295689761638641,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.1003613397479057,-2161.63671875,304.1471252441406,0.6888010501861572,0.1402128040790558,0.1277386993169784,293.34246826171875,297.1499938964844,293.1499938964844,0.0070517072454094,-517.7213134765625,299.85968017578125,0.4753019511699676,0.050000000745058,0.0492314174771308,293.1986999511719,297.1499938964844,293.1499938964844,0.2916597127914428,-4184.06689453125,304.1506652832031,0.9606513381004332,0.3793923854827881,0.2661933302879333,293.0924072265625,297.1499938964844,293.1499938964844,0.3452892303466797,-6485.69970703125,304.1171569824219,0.9990000128746032,0.4926547706127167,0.4137216806411743,293.2263488769531,297.1499938964844,293.1499938964844,0.010986597277224,-3241.908203125,302.637451171875,0.4753019511699676,0.050000000745058,0.2335326373577118,291.14776611328125,291.1499938964844,261.64666748046875,260.0092163085937,279.63201904296875,293.2348937988281,291.1393127441406,1.0,0.2865408062934875,0.8358520865440369,0.8358520865440369,1.0,1.0,-1.3086388111114502,0.5637732148170471,0.7448655366897583,0.2519867122173309,0.0,0.0,0.617419958114624,57.8006477355957,100.0,-116.3615951538086,-14986.23828125,255.8742828369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,309.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.775390625,18000.0,0.0,0.0,0.337896853685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629635095596313,0.6629701852798462,-6.730580025759991e-06,0.0,0.0003429223434068,0.0,0.0,51.03179550170898,0.0,0.0,0.0,0.4295689761638641,4.0,0.0,1.0
473940,293.1369934082031,297.1499938964844,293.1499938964844,0.1017030403017997,-2186.123291015625,304.1458435058594,0.6695156097412109,0.1407078951597213,0.1283751428127288,293.3387756347656,297.1499938964844,293.1499938964844,0.0070814494974911,-521.4156494140625,299.7730407714844,0.4562551379203796,0.050000000745058,0.04956616461277,293.1990661621094,297.1499938964844,293.1499938964844,0.2930817604064941,-4201.88037109375,304.1481018066406,0.9297711849212646,0.3780872821807861,0.2655466794967651,293.155029296875,297.1499938964844,293.1499938964844,0.3842664957046509,-7081.3544921875,304.063232421875,0.9990000128746032,0.4814930558204651,0.4504707753658294,293.2281494140625,297.1499938964844,293.1499938964844,0.0111166853457689,-3277.12255859375,302.5951538085937,0.4562551379203796,0.050000000745058,0.2351205348968505,291.0578918457031,291.1499938964844,261.6833190917969,260.04217529296875,279.6307983398437,293.25146484375,291.0501708984375,1.0,0.3027368783950805,0.835521936416626,0.835521936416626,1.0,1.0,-1.3550423383712769,0.5849167704582214,0.7701255679130554,0.2637462317943573,0.0,0.0,0.6357496976852417,67.02234649658203,103.0,-121.34073638916016,-15405.7607421875,295.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4066772460937,309.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.9921875,18000.0,0.0,0.0,0.3339829444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904193162918091,0.690426230430603,-6.899734671605984e-06,0.0,0.000338950252626,0.0,0.0,55.13581848144531,0.0,0.0,0.0,0.4399624168872833,4.0,0.0,1.0
474000,293.1369934082031,297.1499938964844,293.1499938964844,0.1017030403017997,-2186.123291015625,304.1458435058594,0.6695156097412109,0.1407078951597213,0.1283751428127288,293.3387756347656,297.1499938964844,293.1499938964844,0.0070814494974911,-521.4156494140625,299.7730407714844,0.4562551379203796,0.050000000745058,0.04956616461277,293.1990661621094,297.1499938964844,293.1499938964844,0.2930817604064941,-4201.88037109375,304.1481018066406,0.9297711849212646,0.3780872821807861,0.2655466794967651,293.155029296875,297.1499938964844,293.1499938964844,0.3842664957046509,-7081.3544921875,304.063232421875,0.9990000128746032,0.4814930558204651,0.4504707753658294,293.2281494140625,297.1499938964844,293.1499938964844,0.0111166853457689,-3277.12255859375,302.5951538085937,0.4562551379203796,0.050000000745058,0.2351205348968505,291.0578918457031,291.1499938964844,261.6833190917969,260.04217529296875,279.6307983398437,293.25146484375,291.0501708984375,1.0,0.3027368783950805,0.835521936416626,0.835521936416626,1.0,1.0,-1.3550423383712769,0.5849167704582214,0.7701255679130554,0.2637462317943573,0.0,0.0,0.6357496976852417,67.02234649658203,103.0,-121.34073638916016,-15405.7607421875,295.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4066772460937,309.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.9921875,18000.0,0.0,0.0,0.3339829444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904193162918091,0.690426230430603,-6.899734671605984e-06,0.0,0.000338950252626,0.0,0.0,55.13581848144531,0.0,0.0,0.0,0.4399624168872833,4.0,0.0,1.0
474060,293.1343994140625,297.1499938964844,293.1499938964844,0.1031026095151901,-2210.493408203125,304.1449890136719,0.6508535742759705,0.1415732502937317,0.1296258419752121,293.3357849121094,297.1499938964844,293.1499938964844,0.0071064103394746,-523.6260986328125,299.7066650390625,0.4357014298439026,0.050000000745058,0.0500001646578311,293.1993713378906,297.1499938964844,293.1499938964844,0.2928948700428009,-4199.62451171875,304.1492919921875,0.8977484107017517,0.3767817616462707,0.2649662792682647,293.21728515625,297.1499938964844,293.1499938964844,0.3858252465724945,-7074.10205078125,304.0910339355469,0.9729751348495485,0.4686338305473327,0.4471672475337982,293.2311096191406,297.1499938964844,293.1499938964844,0.011218873783946,-3301.132080078125,302.5563049316406,0.4357014298439026,0.050000000745058,0.2371792495250702,291.0320129394531,291.1499938964844,261.7200012207031,260.0752258300781,279.6537780761719,293.2642822265625,291.03668212890625,1.0,0.3148683309555053,0.834536075592041,0.834536075592041,1.0,1.0,-1.3574066162109375,0.5859165191650391,0.7714900970458984,0.2642610967159271,0.0,0.0,0.655176043510437,78.05181884765625,106.0,-18.477413177490234,-15571.548828125,321.6078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17599.89453125,18000.0,0.0,0.0,0.3329292833805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734892725944519,0.7348999977111816,-7.259761787281603e-06,0.0,0.0003378809196874,0.0,0.0,62.777957916259766,0.0,0.0,0.0,0.4575400650501251,4.0,0.0,1.0
