time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1343994140625,297.1499938964844,293.1499938964844,0.1031026095151901,-2210.493408203125,304.1449890136719,0.6508535742759705,0.1415732502937317,0.1296258419752121,293.3357849121094,297.1499938964844,293.1499938964844,0.0071064103394746,-523.6260986328125,299.7066650390625,0.4357014298439026,0.050000000745058,0.0500001646578311,293.1993713378906,297.1499938964844,293.1499938964844,0.2928948700428009,-4199.62451171875,304.1492919921875,0.8977484107017517,0.3767817616462707,0.2649662792682647,293.21728515625,297.1499938964844,293.1499938964844,0.3858252465724945,-7074.10205078125,304.0910339355469,0.9729751348495485,0.4686338305473327,0.4471672475337982,293.2311096191406,297.1499938964844,293.1499938964844,0.011218873783946,-3301.132080078125,302.5563049316406,0.4357014298439026,0.050000000745058,0.2371792495250702,291.0320129394531,291.1499938964844,261.7200012207031,260.0752258300781,279.6537780761719,293.2642822265625,291.03668212890625,1.0,0.3148683309555053,0.834536075592041,0.834536075592041,1.0,1.0,-1.3574066162109375,0.5859165191650391,0.7714900970458984,0.2642610967159271,0.0,0.0,0.655176043510437,78.05181884765625,106.0,-18.477413177490234,-15571.548828125,321.6078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17599.89453125,18000.0,0.0,0.0,0.3329292833805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734892725944519,0.7348999977111816,-7.259761787281603e-06,0.0,0.0003378809196874,0.0,0.0,62.777957916259766,0.0,0.0,0.0,0.4575400650501251,4.0,0.0,1.0
474180,293.1367492675781,297.1499938964844,293.1499938964844,0.103296585381031,-2213.14794921875,304.1463623046875,0.6374163627624512,0.1414970457553863,0.1300774663686752,293.33404541015625,297.1499938964844,293.1499938964844,0.0070897480472922,-522.4588623046875,299.6585388183594,0.4227427244186401,0.050000000745058,0.0503737926483154,293.2002868652344,297.1499938964844,293.1499938964844,0.291156530380249,-4178.73974609375,304.15234375,0.8763958215713501,0.3753487467765808,0.2642632126808166,293.2394714355469,297.1499938964844,293.1499938964844,0.3772344291210174,-6950.07470703125,304.12371826171875,0.9452663660049438,0.4623827338218689,0.4404754042625427,293.2342529296875,297.1499938964844,293.1499938964844,0.0112467249855399,-3306.551513671875,302.5235900878906,0.4227427244186401,0.050000000745058,0.2389515787363052,291.0668334960937,291.1499938964844,261.75665283203125,260.1082763671875,279.6765441894531,293.265380859375,291.0682678222656,1.0,0.3238029181957245,0.833550214767456,0.833550214767456,1.0,1.0,-1.3491411209106443,0.5820378065109253,0.7671032547950745,0.2621132135391235,0.0,0.0,0.6634582877159119,87.37857055664062,109.0,19.61229515075684,-15504.8779296875,339.9398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7246398925781,308.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17768.984375,18000.0,0.0,0.0,0.3334316909313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586179375648499,0.7586254477500916,-7.513173386541894e-06,0.0,0.0003383907896932,0.0,0.0,67.52377319335938,0.0,0.0,0.0,0.467720478773117,4.0,0.0,1.0
474240,293.1367492675781,297.1499938964844,293.1499938964844,0.103296585381031,-2213.14794921875,304.1463623046875,0.6374163627624512,0.1414970457553863,0.1300774663686752,293.33404541015625,297.1499938964844,293.1499938964844,0.0070897480472922,-522.4588623046875,299.6585388183594,0.4227427244186401,0.050000000745058,0.0503737926483154,293.2002868652344,297.1499938964844,293.1499938964844,0.291156530380249,-4178.73974609375,304.15234375,0.8763958215713501,0.3753487467765808,0.2642632126808166,293.2394714355469,297.1499938964844,293.1499938964844,0.3772344291210174,-6950.07470703125,304.12371826171875,0.9452663660049438,0.4623827338218689,0.4404754042625427,293.2342529296875,297.1499938964844,293.1499938964844,0.0112467249855399,-3306.551513671875,302.5235900878906,0.4227427244186401,0.050000000745058,0.2389515787363052,291.0668334960937,291.1499938964844,261.75665283203125,260.1082763671875,279.6765441894531,293.265380859375,291.0682678222656,1.0,0.3238029181957245,0.833550214767456,0.833550214767456,1.0,1.0,-1.3491411209106443,0.5820378065109253,0.7671032547950745,0.2621132135391235,0.0,0.0,0.6634582877159119,87.37857055664062,109.0,19.61229515075684,-15504.8779296875,339.9398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7246398925781,308.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17768.984375,18000.0,0.0,0.0,0.3334316909313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586179375648499,0.7586254477500916,-7.513173386541894e-06,0.0,0.0003383907896932,0.0,0.0,67.52377319335938,0.0,0.0,0.0,0.467720478773117,4.0,0.0,1.0
474300,293.13818359375,297.1499938964844,293.1499938964844,0.1032947674393653,-2212.925537109375,304.1470031738281,0.6325023174285889,0.1413804441690445,0.1301233619451522,293.3335266113281,297.1499938964844,293.1499938964844,0.0070783658884465,-521.8533935546875,299.6303405761719,0.4184252917766571,0.050000000745058,0.050524353981018,293.20074462890625,297.1499938964844,293.1499938964844,0.2904577553272247,-4170.51416015625,304.1531982421875,0.8686355352401733,0.3746192157268524,0.263868123292923,293.2442932128906,297.1499938964844,293.1499938964844,0.3752992749214172,-6918.14306640625,304.1319885253906,0.9346347451210022,0.460303395986557,0.4384137988090515,293.2357177734375,297.1499938964844,293.1499938964844,0.0112560531124472,-3309.2255859375,302.5057678222656,0.4184252917766571,0.050000000745058,0.2396657913923263,291.0740051269531,291.1499938964844,261.7749938964844,260.12481689453125,279.6865539550781,293.2660827636719,291.0751953125,1.0,0.3275003433227539,0.8330572843551636,0.8330572843551636,1.0,1.0,-1.3472846746444702,0.5811643004417419,0.766120433807373,0.261543333530426,0.0,0.0,0.6678018569946289,91.15921020507812,109.0,20.261016845703125,-15478.8291015625,347.7571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56494140625,308.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.884765625,18000.0,0.0,0.0,0.3340419828891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687036395072937,0.768711268901825,-7.611441560584353e-06,0.0,0.0003390101483091,0.0,0.0,69.53638458251953,0.0,0.0,0.0,0.4719983339309692,4.0,0.0,1.0
474360,293.1394958496094,297.1499938964844,293.1499938964844,0.1032773256301879,-2212.45703125,304.1475830078125,0.6283403635025024,0.1412726938724517,0.1301502585411071,293.33319091796875,297.1499938964844,293.1499938964844,0.0070641073398292,-521.0819091796875,299.6015930175781,0.4148993492126465,0.050000000745058,0.0506592579185962,293.201171875,297.1499938964844,293.1499938964844,0.2897530496120453,-4162.26123046875,304.15386962890625,0.8620543479919434,0.3738926649093628,0.2634618878364563,293.2470703125,297.1499938964844,293.1499938964844,0.373686820268631,-6891.84619140625,304.1381530761719,0.9255571365356444,0.4585622549057007,0.4367582499980926,293.2371520996094,297.1499938964844,293.1499938964844,0.0112603306770324,-3310.985107421875,302.4878845214844,0.4148993492126465,0.050000000745058,0.2403057068586349,291.0805053710937,291.1499938964844,261.7933349609375,260.1413879394531,279.6959533691406,293.26666259765625,291.08160400390625,1.0,0.3307871222496032,0.8327643871307373,0.8327643871307373,1.0,1.0,-1.3457719087600708,0.5804632902145386,0.7653085589408875,0.2610796689987182,0.0,0.0,0.6717812418937683,94.54895782470705,112.0,19.63265419006348,-15455.3505859375,354.81817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,308.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.681640625,18000.0,0.0,0.0,0.334844559431076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778215765953064,0.7782235145568848,-7.704141353315208e-06,0.0,0.0003398246481083,0.0,0.0,71.46675109863281,0.0,0.0,0.0,0.4760147035121918,4.0,0.0,1.0
474420,293.14166259765625,297.1499938964844,293.1499938964844,0.1032519191503524,-2211.748779296875,304.1484375,0.6215677857398987,0.1410988718271255,0.1302036941051483,293.3328552246094,297.1499938964844,293.1499938964844,0.0070291520096361,-519.1707153320312,299.54266357421875,0.4094004929065704,0.050000000745058,0.0508928745985031,293.2018737792969,297.1499938964844,293.1499938964844,0.288350373506546,-4145.939453125,304.1549072265625,0.8513986468315125,0.3724528849124908,0.2626310586929321,293.2494201660156,297.1499938964844,293.1499938964844,0.3709428608417511,-6848.05224609375,304.1465759277344,0.91110360622406,0.4556196928024292,0.4340744912624359,293.2397155761719,297.1499938964844,293.1499938964844,0.0112577388063073,-3312.518798828125,302.4518737792969,0.4094004929065704,0.050000000745058,0.2414138913154602,291.0917053222656,291.1499938964844,261.8299865722656,260.1745300292969,279.7142944335937,293.267578125,291.0926818847656,1.0,0.336395114660263,0.83217853307724,0.83217853307724,1.0,1.0,-1.343227505683899,0.5792821645736694,0.7639452815055847,0.2602819800376892,0.0,0.0,0.67878258228302,100.42033386230467,115.0,16.898508071899414,-15412.634765625,367.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,308.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17832.54296875,18000.0,0.0,0.0,0.3368822038173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950628995895386,0.7950707674026489,-7.871394700487144e-06,0.0,0.0003418926207814,0.0,0.0,74.98480224609375,0.0,0.0,0.0,0.4831725358963012,4.0,0.0,1.0
474480,293.14166259765625,297.1499938964844,293.1499938964844,0.1032519191503524,-2211.748779296875,304.1484375,0.6215677857398987,0.1410988718271255,0.1302036941051483,293.3328552246094,297.1499938964844,293.1499938964844,0.0070291520096361,-519.1707153320312,299.54266357421875,0.4094004929065704,0.050000000745058,0.0508928745985031,293.2018737792969,297.1499938964844,293.1499938964844,0.288350373506546,-4145.939453125,304.1549072265625,0.8513986468315125,0.3724528849124908,0.2626310586929321,293.2494201660156,297.1499938964844,293.1499938964844,0.3709428608417511,-6848.05224609375,304.1465759277344,0.91110360622406,0.4556196928024292,0.4340744912624359,293.2397155761719,297.1499938964844,293.1499938964844,0.0112577388063073,-3312.518798828125,302.4518737792969,0.4094004929065704,0.050000000745058,0.2414138913154602,291.0917053222656,291.1499938964844,261.8299865722656,260.1745300292969,279.7142944335937,293.267578125,291.0926818847656,1.0,0.336395114660263,0.83217853307724,0.83217853307724,1.0,1.0,-1.343227505683899,0.5792821645736694,0.7639452815055847,0.2602819800376892,0.0,0.0,0.67878258228302,100.42033386230467,115.0,16.898508071899414,-15412.634765625,367.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,308.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17832.54296875,18000.0,0.0,0.0,0.3368822038173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950628995895386,0.7950707674026489,-7.871394700487144e-06,0.0,0.0003418926207814,0.0,0.0,74.98480224609375,0.0,0.0,0.0,0.4831725358963012,4.0,0.0,1.0
474540,293.14337158203125,297.1499938964844,293.1499938964844,0.1032289639115333,-2211.1220703125,304.14898681640625,0.6160925030708313,0.1409630179405212,0.1302629560232162,293.3329467773437,297.1499938964844,293.1499938964844,0.0069868974387645,-516.8052368164062,299.4826965332031,0.4051821529865265,0.050000000745058,0.0510909967124462,293.2024230957031,297.1499938964844,293.1499938964844,0.2869204878807068,-4129.37109375,304.1556701660156,0.8429932594299316,0.3710293173789978,0.2617857456207275,293.249755859375,297.1499938964844,293.1499938964844,0.3684173822402954,-6808.833984375,304.15185546875,0.9004411101341248,0.4530284702777862,0.4317763149738312,293.241943359375,297.1499938964844,293.1499938964844,0.0112427594140172,-3311.678466796875,302.4158935546875,0.4051821529865265,0.050000000745058,0.2423536926507949,291.1026611328125,291.1499938964844,261.8666687011719,260.2077331542969,279.7325439453125,293.2684936523437,291.10369873046875,1.0,0.3410506546497345,0.8315927386283875,0.8315927386283875,1.0,1.0,-1.3408911228179932,0.5781946778297424,0.7626964449882507,0.2595421075820923,0.0,0.0,0.6843745708465576,105.39653778076172,103.0,16.297704696655273,-15376.806640625,377.2848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.703125,18000.0,0.0,0.0,0.3392735123634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090419769287109,0.8090499639511108,-8.01415808382444e-06,0.0,0.0003443194727879,0.0,0.0,78.00921630859375,0.0,0.0,0.0,0.4891530871391296,4.0,0.0,1.0
474600,293.14337158203125,297.1499938964844,293.1499938964844,0.1032289639115333,-2211.1220703125,304.14898681640625,0.6160925030708313,0.1409630179405212,0.1302629560232162,293.3329467773437,297.1499938964844,293.1499938964844,0.0069868974387645,-516.8052368164062,299.4826965332031,0.4051821529865265,0.050000000745058,0.0510909967124462,293.2024230957031,297.1499938964844,293.1499938964844,0.2869204878807068,-4129.37109375,304.1556701660156,0.8429932594299316,0.3710293173789978,0.2617857456207275,293.249755859375,297.1499938964844,293.1499938964844,0.3684173822402954,-6808.833984375,304.15185546875,0.9004411101341248,0.4530284702777862,0.4317763149738312,293.241943359375,297.1499938964844,293.1499938964844,0.0112427594140172,-3311.678466796875,302.4158935546875,0.4051821529865265,0.050000000745058,0.2423536926507949,291.1026611328125,291.1499938964844,261.8666687011719,260.2077331542969,279.7325439453125,293.2684936523437,291.10369873046875,1.0,0.3410506546497345,0.8315927386283875,0.8315927386283875,1.0,1.0,-1.3408911228179932,0.5781946778297424,0.7626964449882507,0.2595421075820923,0.0,0.0,0.6843745708465576,105.39653778076172,103.0,16.297704696655273,-15376.806640625,377.2848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.703125,18000.0,0.0,0.0,0.3392735123634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090419769287109,0.8090499639511108,-8.01415808382444e-06,0.0,0.0003443194727879,0.0,0.0,78.00921630859375,0.0,0.0,0.0,0.4891530871391296,4.0,0.0,1.0
474660,293.1445617675781,297.1499938964844,293.1499938964844,0.1030245423316955,-2207.3203125,304.149658203125,0.6162387728691101,0.1408900767564773,0.1301669031381607,293.33331298828125,297.1499938964844,293.1499938964844,0.0069089047610759,-512.1495361328125,299.4233093261719,0.4054012298583984,0.050000000745058,0.0510803759098053,293.2026672363281,297.1499938964844,293.1499938964844,0.2852263450622558,-4109.67919921875,304.1565856933594,0.8423827886581421,0.3696498572826385,0.2608080804347992,293.2491455078125,297.1499938964844,293.1499938964844,0.3656693994998932,-6766.916015625,304.1557922363281,0.8992321491241455,0.4506246149539947,0.4294664561748504,293.2437744140625,297.1499938964844,293.1499938964844,0.0111560309305787,-3296.5703125,302.3808898925781,0.4054012298583984,0.050000000745058,0.2423033118247985,291.116943359375,291.1499938964844,261.9033203125,260.240966796875,279.7518310546875,293.2694702148437,291.1185607910156,1.0,0.3398298025131225,0.8310295343399048,0.8310295343399048,1.0,1.0,-1.3367574214935305,0.5762861967086792,0.7604712843894958,0.2583571672439575,0.0,0.0,0.6878997683525085,105.05848693847656,91.0,20.813949584960938,-15332.8310546875,374.51214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174133300781,308.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.908203125,18000.0,0.0,0.0,0.3417550325393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81926429271698,0.8192724585533142,-8.12455346022034e-06,0.0,0.0003468379145488,0.0,0.0,80.31009674072266,0.0,0.0,0.0,0.4935611486434936,4.0,0.0,1.0
474720,293.1445617675781,297.1499938964844,293.1499938964844,0.1030245423316955,-2207.3203125,304.149658203125,0.6162387728691101,0.1408900767564773,0.1301669031381607,293.33331298828125,297.1499938964844,293.1499938964844,0.0069089047610759,-512.1495361328125,299.4233093261719,0.4054012298583984,0.050000000745058,0.0510803759098053,293.2026672363281,297.1499938964844,293.1499938964844,0.2852263450622558,-4109.67919921875,304.1565856933594,0.8423827886581421,0.3696498572826385,0.2608080804347992,293.2491455078125,297.1499938964844,293.1499938964844,0.3656693994998932,-6766.916015625,304.1557922363281,0.8992321491241455,0.4506246149539947,0.4294664561748504,293.2437744140625,297.1499938964844,293.1499938964844,0.0111560309305787,-3296.5703125,302.3808898925781,0.4054012298583984,0.050000000745058,0.2423033118247985,291.116943359375,291.1499938964844,261.9033203125,260.240966796875,279.7518310546875,293.2694702148437,291.1185607910156,1.0,0.3398298025131225,0.8310295343399048,0.8310295343399048,1.0,1.0,-1.3367574214935305,0.5762861967086792,0.7604712843894958,0.2583571672439575,0.0,0.0,0.6878997683525085,105.05848693847656,91.0,20.813949584960938,-15332.8310546875,374.51214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174133300781,308.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.908203125,18000.0,0.0,0.0,0.3417550325393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81926429271698,0.8192724585533142,-8.12455346022034e-06,0.0,0.0003468379145488,0.0,0.0,80.31009674072266,0.0,0.0,0.0,0.4935611486434936,4.0,0.0,1.0
474780,293.1451110839844,297.1499938964844,293.1499938964844,0.1027232408523559,-2201.80712890625,304.1502685546875,0.6205797791481018,0.1409119069576263,0.1300137042999267,293.333740234375,297.1499938964844,293.1499938964844,0.0068055056035518,-505.7871398925781,299.3655090332031,0.4088590145111084,0.050000000745058,0.0509175173938274,293.2025146484375,297.1499938964844,293.1499938964844,0.2833288609981537,-4087.59228515625,304.1575622558594,0.8474406003952026,0.3683457970619201,0.2597691416740417,293.24786376953125,297.1499938964844,293.1499938964844,0.3627006709575653,-6722.10693359375,304.1587829589844,0.9046450257301332,0.4483696818351745,0.4271530210971832,293.2450256347656,297.1499938964844,293.1499938964844,0.011018349789083,-3270.839599609375,302.3476867675781,0.4088590145111084,0.050000000745058,0.2415307760238647,291.13604736328125,291.1499938964844,261.94000244140625,260.2742614746094,279.7713317871094,293.2696533203125,291.13787841796875,1.0,0.3349106311798095,0.8304663896560669,0.8304663896560669,1.0,1.0,-1.3314268589019775,0.5738343596458435,0.7575925588607788,0.2568646371364593,0.0,0.0,0.6885071992874146,100.84657287597656,79.0,25.68872261047364,-15277.41796875,362.4004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7393493652344,308.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.556640625,18000.0,0.0,0.0,0.3440416753292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236913084983826,0.8236994743347168,-8.182437341019977e-06,0.0,0.0003491585666779,0.0,0.0,81.39387512207031,0.0,0.0,0.0,0.4955279529094696,4.0,0.0,1.0
474840,293.1451110839844,297.1499938964844,293.1499938964844,0.1027232408523559,-2201.80712890625,304.1502685546875,0.6205797791481018,0.1409119069576263,0.1300137042999267,293.333740234375,297.1499938964844,293.1499938964844,0.0068055056035518,-505.7871398925781,299.3655090332031,0.4088590145111084,0.050000000745058,0.0509175173938274,293.2025146484375,297.1499938964844,293.1499938964844,0.2833288609981537,-4087.59228515625,304.1575622558594,0.8474406003952026,0.3683457970619201,0.2597691416740417,293.24786376953125,297.1499938964844,293.1499938964844,0.3627006709575653,-6722.10693359375,304.1587829589844,0.9046450257301332,0.4483696818351745,0.4271530210971832,293.2450256347656,297.1499938964844,293.1499938964844,0.011018349789083,-3270.839599609375,302.3476867675781,0.4088590145111084,0.050000000745058,0.2415307760238647,291.13604736328125,291.1499938964844,261.94000244140625,260.2742614746094,279.7713317871094,293.2696533203125,291.13787841796875,1.0,0.3349106311798095,0.8304663896560669,0.8304663896560669,1.0,1.0,-1.3314268589019775,0.5738343596458435,0.7575925588607788,0.2568646371364593,0.0,0.0,0.6885071992874146,100.84657287597656,79.0,25.68872261047364,-15277.41796875,362.4004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7393493652344,308.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.556640625,18000.0,0.0,0.0,0.3440416753292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236913084983826,0.8236994743347168,-8.182437341019977e-06,0.0,0.0003491585666779,0.0,0.0,81.39387512207031,0.0,0.0,0.0,0.4955279529094696,4.0,0.0,1.0
474900,293.1452941894531,297.1499938964844,293.1499938964844,0.1025507077574729,-2198.67333984375,304.1505432128906,0.6238836646080017,0.1409388780593872,0.1299203336238861,293.3339538574219,297.1499938964844,293.1499938964844,0.0067481389269232,-502.2164611816406,299.3368530273437,0.411563366651535,0.050000000745058,0.0507976785302162,293.20233154296875,297.1499938964844,293.1499938964844,0.2823489308357239,-4076.196044921875,304.157958984375,0.8516556024551392,0.3677180111408233,0.2592389285564422,293.2470703125,297.1499938964844,293.1499938964844,0.3611854910850525,-6699.37744140625,304.1599426269531,0.9094732403755188,0.4472877085208893,0.4260032474994659,293.24542236328125,297.1499938964844,293.1499938964844,0.010938249528408,-3255.54345703125,302.3316345214844,0.411563366651535,0.050000000745058,0.2409623116254806,291.1462097167969,291.1499938964844,261.9583435058594,260.2909240722656,279.78094482421875,293.2691955566406,291.1480712890625,1.0,0.331430971622467,0.8301847577095032,0.8301847577095032,1.0,1.0,-1.3284720182418823,0.5724766850471497,0.7559953927993774,0.2560466229915619,0.0,0.0,0.6877444982528687,97.7635498046875,79.0,27.07929992675781,-15245.77734375,354.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72381591796875,308.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.3450359404087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823530912399292,0.8235390782356262,-8.18813350633718e-06,0.0,0.0003501675964798,0.0,0.0,81.41264343261719,0.0,0.0,0.0,0.4955001175403595,4.0,0.0,1.0
474960,293.1454162597656,297.1499938964844,293.1499938964844,0.1023680716753006,-2195.368896484375,304.1507568359375,0.6278527975082397,0.1409780383110046,0.1298179775476455,293.33416748046875,297.1499938964844,293.1499938964844,0.0066882246173918,-498.464599609375,299.3082275390625,0.4149118661880493,0.050000000745058,0.0506589226424694,293.2020568847656,297.1499938964844,293.1499938964844,0.2813606560230255,-4064.7109375,304.1583251953125,0.8569225072860718,0.3671053946018219,0.2587054967880249,293.2461853027344,297.1499938964844,293.1499938964844,0.3596643805503845,-6676.630859375,304.160888671875,0.9157527685165404,0.4462320804595947,0.4248605966567993,293.24566650390625,297.1499938964844,293.1499938964844,0.0108532505109906,-3239.134033203125,302.31591796875,0.4149118661880493,0.050000000745058,0.2403041124343872,291.1564636230469,291.1499938964844,261.9766540527344,260.3075866699219,279.7906188964844,293.2687683105469,291.1583251953125,1.0,0.3274168074131012,0.8299233317375183,0.8299233317375183,1.0,1.0,-1.3253806829452517,0.5710585117340088,0.7543221712112427,0.2551972270011902,0.0,0.0,0.6862846612930298,94.19950103759766,67.0,27.857084274291992,-15211.640625,344.5541687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232666015625,308.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.15625,18000.0,0.0,0.0,0.3458961844444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217931389808655,0.8218013048171997,-8.178079042409081e-06,0.0,0.0003510406531859,0.0,0.0,81.08059692382812,0.0,0.0,0.0,0.4947972595691681,4.0,0.0,1.0
475020,293.1453857421875,297.1499938964844,293.1499938964844,0.1020037159323692,-2188.79931640625,304.151123046875,0.6378685235977173,0.1410973966121673,0.1296096742153167,293.3345947265625,297.1499938964844,293.1499938964844,0.0065637500956654,-490.6161193847656,299.2508239746094,0.4237886667251587,0.050000000745058,0.0503397919237613,293.201416015625,297.1499938964844,293.1499938964844,0.2793970108032226,-4041.92236328125,304.1588134765625,0.8706308007240295,0.3659210503101349,0.2576375603675842,293.2442321777344,297.1499938964844,293.1499938964844,0.3566495478153229,-6631.7265625,304.1622619628906,0.932462751865387,0.4441900551319122,0.4226020276546478,293.245849609375,297.1499938964844,293.1499938964844,0.0106746349483728,-3204.21484375,302.2853088378906,0.4237886667251587,0.050000000745058,0.2387903034687042,291.17633056640625,291.1499938964844,262.0133361816406,260.3409729003906,279.8101501464844,293.2679138183594,291.1780700683594,1.0,0.3180947601795196,0.8294004797935486,0.8294004797935486,1.0,1.0,-1.3189374208450315,0.5681037306785583,0.7508336901664734,0.2534391283988952,0.0,0.0,0.6814287900924683,86.01410675048828,55.0,27.33613967895508,-15135.92578125,323.2320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763671875,308.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.16015625,18000.0,0.0,0.0,0.3471334874629974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137540817260742,0.8137621879577637,-8.112258910841774e-06,0.0,0.0003522963379509,0.0,0.0,79.41323852539062,0.0,0.0,0.0,0.4914469122886657,4.0,0.0,1.0
475080,293.1453857421875,297.1499938964844,293.1499938964844,0.1020037159323692,-2188.79931640625,304.151123046875,0.6378685235977173,0.1410973966121673,0.1296096742153167,293.3345947265625,297.1499938964844,293.1499938964844,0.0065637500956654,-490.6161193847656,299.2508239746094,0.4237886667251587,0.050000000745058,0.0503397919237613,293.201416015625,297.1499938964844,293.1499938964844,0.2793970108032226,-4041.92236328125,304.1588134765625,0.8706308007240295,0.3659210503101349,0.2576375603675842,293.2442321777344,297.1499938964844,293.1499938964844,0.3566495478153229,-6631.7265625,304.1622619628906,0.932462751865387,0.4441900551319122,0.4226020276546478,293.245849609375,297.1499938964844,293.1499938964844,0.0106746349483728,-3204.21484375,302.2853088378906,0.4237886667251587,0.050000000745058,0.2387903034687042,291.17633056640625,291.1499938964844,262.0133361816406,260.3409729003906,279.8101501464844,293.2679138183594,291.1780700683594,1.0,0.3180947601795196,0.8294004797935486,0.8294004797935486,1.0,1.0,-1.3189374208450315,0.5681037306785583,0.7508336901664734,0.2534391283988952,0.0,0.0,0.6814287900924683,86.01410675048828,55.0,27.33613967895508,-15135.92578125,323.2320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763671875,308.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.16015625,18000.0,0.0,0.0,0.3471334874629974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137540817260742,0.8137621879577637,-8.112258910841774e-06,0.0,0.0003522963379509,0.0,0.0,79.41323852539062,0.0,0.0,0.0,0.4914469122886657,4.0,0.0,1.0
475140,293.1451416015625,297.1499938964844,293.1499938964844,0.1016665026545524,-2182.74853515625,304.1513061523437,0.6512300968170166,0.1412622928619384,0.1294095963239669,293.33502197265625,297.1499938964844,293.1499938964844,0.0064366799779236,-482.5552673339844,299.1924743652344,0.4364034235477447,0.050000000745058,0.0499829910695552,293.2005920410156,297.1499938964844,293.1499938964844,0.2774996161460876,-4019.95849609375,304.1590270996094,0.8889228701591492,0.3647800087928772,0.2565745413303375,293.2421264648437,297.1499938964844,293.1499938964844,0.3537361025810241,-6588.53369140625,304.1630249023437,0.9538394212722778,0.4422284364700317,0.4203845262527466,293.24560546875,297.1499938964844,293.1499938964844,0.0104917231947183,-3168.02099609375,302.2554626464844,0.4364034235477447,0.050000000745058,0.2370977848768234,291.1937255859375,291.1499938964844,262.04998779296875,260.3743896484375,279.8298645019531,293.2671203613281,291.1951904296875,1.0,0.30739626288414,0.8288775682449341,0.8288775682449341,1.0,1.0,-1.312299370765686,0.5650596618652344,0.7472397089004517,0.2516425549983978,0.0,0.0,0.6743989586830139,76.87251281738281,43.0,24.22273635864257,-15050.7451171875,299.8900756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852294921875,308.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18142.939453125,18000.0,0.0,0.0,0.3476263880729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003187775611877,0.8003267645835876,-7.99250938143814e-06,0.0,0.0003527966036926,0.0,0.0,76.60291290283203,0.0,0.0,0.0,0.4858162403106689,4.0,0.0,1.0
475200,293.1451416015625,297.1499938964844,293.1499938964844,0.1016665026545524,-2182.74853515625,304.1513061523437,0.6512300968170166,0.1412622928619384,0.1294095963239669,293.33502197265625,297.1499938964844,293.1499938964844,0.0064366799779236,-482.5552673339844,299.1924743652344,0.4364034235477447,0.050000000745058,0.0499829910695552,293.2005920410156,297.1499938964844,293.1499938964844,0.2774996161460876,-4019.95849609375,304.1590270996094,0.8889228701591492,0.3647800087928772,0.2565745413303375,293.2421264648437,297.1499938964844,293.1499938964844,0.3537361025810241,-6588.53369140625,304.1630249023437,0.9538394212722778,0.4422284364700317,0.4203845262527466,293.24560546875,297.1499938964844,293.1499938964844,0.0104917231947183,-3168.02099609375,302.2554626464844,0.4364034235477447,0.050000000745058,0.2370977848768234,291.1937255859375,291.1499938964844,262.04998779296875,260.3743896484375,279.8298645019531,293.2671203613281,291.1951904296875,1.0,0.30739626288414,0.8288775682449341,0.8288775682449341,1.0,1.0,-1.312299370765686,0.5650596618652344,0.7472397089004517,0.2516425549983978,0.0,0.0,0.6743989586830139,76.87251281738281,43.0,24.22273635864257,-15050.7451171875,299.8900756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852294921875,308.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18142.939453125,18000.0,0.0,0.0,0.3476263880729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003187775611877,0.8003267645835876,-7.99250938143814e-06,0.0,0.0003527966036926,0.0,0.0,76.60291290283203,0.0,0.0,0.0,0.4858162403106689,4.0,0.0,1.0
475260,293.139892578125,297.1499938964844,293.1499938964844,0.1020824387669563,-2189.9091796875,304.150146484375,0.6707707047462463,0.1424605846405029,0.1299384832382202,293.3294372558594,297.1499938964844,293.1499938964844,0.0063285049982368,-475.65283203125,299.1481018066406,0.454646497964859,0.050000000745058,0.0495955981314182,293.1949768066406,297.1499938964844,293.1499938964844,0.2764723896980285,-4008.43408203125,304.1576843261719,0.9143853187561036,0.3646498322486877,0.256063312292099,293.235107421875,297.1499938964844,293.1499938964844,0.351796805858612,-6560.50244140625,304.161865234375,0.9791163802146912,0.4413313269615173,0.4189571738243103,293.23895263671875,297.1499938964844,293.1499938964844,0.0103430794551968,-3137.56005859375,302.242431640625,0.454646497964859,0.050000000745058,0.2352601736783981,291.2042541503906,291.1499938964844,262.0821838378906,260.4040222167969,279.8439025878906,293.2616577148437,291.20458984375,1.0,0.2956705689430237,0.8283916711807251,0.8283916711807251,1.0,1.0,-1.307935118675232,0.5630500912666321,0.7448850870132446,0.250440239906311,0.0,0.0,0.6663196086883545,66.99304962158203,31.0,13.756627082824709,-14976.0791015625,276.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18174.22265625,18000.0,0.0,0.0,0.3473373055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831173539161682,0.7831252217292786,-7.83418545324821e-06,0.0,0.0003525032079778,0.0,0.0,73.05772399902344,0.0,0.0,0.0,0.4786324799060821,4.0,0.0,1.0
475320,293.139892578125,297.1499938964844,293.1499938964844,0.1020824387669563,-2189.9091796875,304.150146484375,0.6707707047462463,0.1424605846405029,0.1299384832382202,293.3294372558594,297.1499938964844,293.1499938964844,0.0063285049982368,-475.65283203125,299.1481018066406,0.454646497964859,0.050000000745058,0.0495955981314182,293.1949768066406,297.1499938964844,293.1499938964844,0.2764723896980285,-4008.43408203125,304.1576843261719,0.9143853187561036,0.3646498322486877,0.256063312292099,293.235107421875,297.1499938964844,293.1499938964844,0.351796805858612,-6560.50244140625,304.161865234375,0.9791163802146912,0.4413313269615173,0.4189571738243103,293.23895263671875,297.1499938964844,293.1499938964844,0.0103430794551968,-3137.56005859375,302.242431640625,0.454646497964859,0.050000000745058,0.2352601736783981,291.2042541503906,291.1499938964844,262.0821838378906,260.4040222167969,279.8439025878906,293.2616577148437,291.20458984375,1.0,0.2956705689430237,0.8283916711807251,0.8283916711807251,1.0,1.0,-1.307935118675232,0.5630500912666321,0.7448850870132446,0.250440239906311,0.0,0.0,0.6663196086883545,66.99304962158203,31.0,13.756627082824709,-14976.0791015625,276.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18174.22265625,18000.0,0.0,0.0,0.3473373055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831173539161682,0.7831252217292786,-7.83418545324821e-06,0.0,0.0003525032079778,0.0,0.0,73.05772399902344,0.0,0.0,0.0,0.4786324799060821,4.0,0.0,1.0
475380,293.1376953125,297.1499938964844,293.1499938964844,0.1023744195699691,-2194.915771484375,304.1496276855469,0.6943978071212769,0.1431625932455063,0.1302815526723861,293.3257141113281,297.1499938964844,293.1499938964844,0.0062207239679992,-468.8251953125,299.09814453125,0.4758671224117279,0.050000000745058,0.0492205992341041,293.19256591796875,297.1499938964844,293.1499938964844,0.2754079401493072,-3996.371826171875,304.15692138671875,0.9474309086799622,0.3640019297599792,0.2553949952125549,293.2302551269531,297.1499938964844,293.1499938964844,0.3453308343887329,-6461.4130859375,304.1698913574219,0.9990000128746032,0.4401476383209228,0.4124794602394104,293.23388671875,297.1499938964844,293.1499938964844,0.0101968953385949,-3108.05224609375,302.226318359375,0.4758671224117279,0.050000000745058,0.2334813177585601,291.2084350585937,291.1499938964844,262.1058044433594,260.42626953125,279.8595275878906,293.2585754394531,291.2093505859375,1.0,0.2829032242298126,0.8279057741165161,0.8279057741165161,1.0,1.0,-1.2971681356430054,0.558070182800293,0.7390979528427124,0.2478144764900207,0.0,0.0,0.6582813262939453,57.333194732666016,25.0,11.393864631652832,-14862.5966796875,250.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,308.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18176.830078125,18000.0,0.0,0.0,0.3463121950626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655668258666992,0.7655744552612305,-7.669723345316015e-06,0.0,0.0003514628333505,0.0,0.0,69.5232162475586,0.0,0.0,0.0,0.4712965488433838,4.0,0.0,1.0
475440,293.1376953125,297.1499938964844,293.1499938964844,0.1023744195699691,-2194.915771484375,304.1496276855469,0.6943978071212769,0.1431625932455063,0.1302815526723861,293.3257141113281,297.1499938964844,293.1499938964844,0.0062207239679992,-468.8251953125,299.09814453125,0.4758671224117279,0.050000000745058,0.0492205992341041,293.19256591796875,297.1499938964844,293.1499938964844,0.2754079401493072,-3996.371826171875,304.15692138671875,0.9474309086799622,0.3640019297599792,0.2553949952125549,293.2302551269531,297.1499938964844,293.1499938964844,0.3453308343887329,-6461.4130859375,304.1698913574219,0.9990000128746032,0.4401476383209228,0.4124794602394104,293.23388671875,297.1499938964844,293.1499938964844,0.0101968953385949,-3108.05224609375,302.226318359375,0.4758671224117279,0.050000000745058,0.2334813177585601,291.2084350585937,291.1499938964844,262.1058044433594,260.42626953125,279.8595275878906,293.2585754394531,291.2093505859375,1.0,0.2829032242298126,0.8279057741165161,0.8279057741165161,1.0,1.0,-1.2971681356430054,0.558070182800293,0.7390979528427124,0.2478144764900207,0.0,0.0,0.6582813262939453,57.333194732666016,25.0,11.393864631652832,-14862.5966796875,250.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,308.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18176.830078125,18000.0,0.0,0.0,0.3463121950626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655668258666992,0.7655744552612305,-7.669723345316015e-06,0.0,0.0003514628333505,0.0,0.0,69.5232162475586,0.0,0.0,0.0,0.4712965488433838,4.0,0.0,1.0
475500,293.1371765136719,297.1499938964844,293.1499938964844,0.1023638620972633,-2194.439697265625,304.14971923828125,0.7036504745483398,0.1434255987405777,0.130434975028038,293.32427978515625,297.1499938964844,293.1499938964844,0.0061722709797322,-465.4634704589844,299.0784606933594,0.4822965264320373,0.050000000745058,0.0490955039858818,293.1918334960937,297.1499938964844,293.1499938964844,0.2744564414024353,-3985.0810546875,304.15740966796875,0.9594417214393616,0.36360964179039,0.2550482749938965,293.2178039550781,297.1499938964844,293.1499938964844,0.3305952250957489,-6233.5615234375,304.1929931640625,0.9990000128746032,0.4415666460990906,0.3978334367275238,293.2317199707031,297.1499938964844,293.1499938964844,0.0101310992613434,-3093.19970703125,302.2202453613281,0.4822965264320373,0.050000000745058,0.2328879386186599,291.2258605957031,291.1499938964844,262.11456298828125,260.4347839355469,279.8709716796875,293.2535705566406,291.2314758300781,1.0,0.2766557037830353,0.8276628255844116,0.8276628255844116,1.0,1.0,-1.2785228490829468,0.5496347546577454,0.7288880944252014,0.242965742945671,0.0,0.0,0.6516327261924744,53.87412643432617,25.0,42.061767578125,-14716.6787109375,235.7834625244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,308.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18211.427734375,18000.0,0.0,0.0,0.3453781604766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550945281982422,0.7551020979881287,-7.5808443398273084e-06,0.0,0.0003505149506963,0.0,0.0,67.52703094482422,0.0,0.0,0.0,0.4669032394886017,4.0,0.0,1.0
475560,293.13726806640625,297.1499938964844,293.1499938964844,0.1021785289049148,-2190.768310546875,304.1501159667969,0.7128283977508545,0.1435708552598953,0.1305080503225326,293.3232727050781,297.1499938964844,293.1499938964844,0.0061188261024653,-461.58831787109375,299.0635070800781,0.4884417355060577,0.050000000745058,0.0489770472049713,293.19140625,297.1499938964844,293.1499938964844,0.2731769979000091,-3969.76171875,304.15838623046875,0.9709319472312928,0.3631624579429626,0.2546685934066772,293.19598388671875,297.1499938964844,293.1499938964844,0.3156550228595733,-6002.4326171875,304.2122802734375,0.9990000128746032,0.4449823498725891,0.3834467530250549,293.2298278808594,297.1499938964844,293.1499938964844,0.0100574968382716,-3075.6923828125,302.2159423828125,0.4884417355060577,0.050000000745058,0.2323260307312011,291.25714111328125,291.1499938964844,262.1213684082031,260.4416198730469,279.87969970703125,293.2458801269531,291.2629089355469,1.0,0.2704509198665619,0.8274721503257751,0.8274721503257751,1.0,1.0,-1.260068655014038,0.5412890315055847,0.7187795639038086,0.2382437586784362,0.0,0.0,0.6413571834564209,50.59176254272461,28.0,62.23044967651367,-14543.1162109375,221.9920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,308.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18314.265625,18000.0,0.0,0.0,0.3440217077732086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7381678223609924,0.7381752729415894,-7.450612883985741e-06,0.0,0.0003491383104119,0.0,0.0,64.464111328125,0.0,0.0,0.0,0.4600362777709961,4.0,0.0,1.0
475620,293.1396179199219,297.1499938964844,293.1499938964844,0.1017154827713966,-2182.213623046875,304.1508483886719,0.7253549695014954,0.1434212625026703,0.1303402185440063,293.3222351074219,297.1499938964844,293.1499938964844,0.0060272086411714,-455.2336730957031,299.0223693847656,0.4976750314235687,0.050000000745058,0.0488129220902919,293.191162109375,297.1499938964844,293.1499938964844,0.2711713910102844,-3946.149658203125,304.15887451171875,0.986480176448822,0.3621646761894226,0.2538763284683227,293.1396484375,297.1499938964844,293.1499938964844,0.293759673833847,-5665.64794921875,304.227294921875,0.9990000128746032,0.4552232325077057,0.3625684976577759,293.2264099121094,297.1499938964844,293.1499938964844,0.0099510652944445,-3051.318115234375,302.20379638671875,0.4976750314235687,0.050000000745058,0.2315474897623062,291.2962341308594,291.1499938964844,262.1294250488281,260.4505310058594,279.888916015625,293.2296447753906,291.29754638671875,1.0,0.2617490887641907,0.8270907402038574,0.8270907402038574,1.0,1.0,-1.2327170372009275,0.5289611220359802,0.7037558555603027,0.2312198132276535,0.0,0.0,0.6186968088150024,46.02341842651367,46.0,42.98542404174805,-14203.0615234375,202.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,308.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18441.1484375,18000.0,0.0,0.0,0.3399178683757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920737624168396,0.6920808553695679,-7.078974249452585e-06,0.0,0.0003449734067544,0.0,0.0,56.44985961914063,0.0,0.0,0.0,0.4417936205863952,4.0,0.0,1.0
475680,293.1396179199219,297.1499938964844,293.1499938964844,0.1017154827713966,-2182.213623046875,304.1508483886719,0.7253549695014954,0.1434212625026703,0.1303402185440063,293.3222351074219,297.1499938964844,293.1499938964844,0.0060272086411714,-455.2336730957031,299.0223693847656,0.4976750314235687,0.050000000745058,0.0488129220902919,293.191162109375,297.1499938964844,293.1499938964844,0.2711713910102844,-3946.149658203125,304.15887451171875,0.986480176448822,0.3621646761894226,0.2538763284683227,293.1396484375,297.1499938964844,293.1499938964844,0.293759673833847,-5665.64794921875,304.227294921875,0.9990000128746032,0.4552232325077057,0.3625684976577759,293.2264099121094,297.1499938964844,293.1499938964844,0.0099510652944445,-3051.318115234375,302.20379638671875,0.4976750314235687,0.050000000745058,0.2315474897623062,291.2962341308594,291.1499938964844,262.1294250488281,260.4505310058594,279.888916015625,293.2296447753906,291.29754638671875,1.0,0.2617490887641907,0.8270907402038574,0.8270907402038574,1.0,1.0,-1.2327170372009275,0.5289611220359802,0.7037558555603027,0.2312198132276535,0.0,0.0,0.6186968088150024,46.02341842651367,46.0,42.98542404174805,-14203.0615234375,202.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,308.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18441.1484375,18000.0,0.0,0.0,0.3399178683757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920737624168396,0.6920808553695679,-7.078974249452585e-06,0.0,0.0003449734067544,0.0,0.0,56.44985961914063,0.0,0.0,0.0,0.4417936205863952,4.0,0.0,1.0
475740,293.1407775878906,297.1499938964844,293.1499938964844,0.1017780154943466,-2183.610595703125,304.150390625,0.7256836295127869,0.1434402912855148,0.1302630752325058,293.3222045898437,297.1499938964844,293.1499938964844,0.0059720478020608,-452.1195983886719,298.9574279785156,0.4980194866657257,0.050000000745058,0.0488072782754898,293.19140625,297.1499938964844,293.1499938964844,0.2705140709877014,-3939.3125,304.15692138671875,0.9862350225448608,0.3610706925392151,0.253128707408905,293.0966796875,297.1499938964844,293.1499938964844,0.2921533286571502,-5650.818359375,304.2032775878906,0.9990000128746032,0.4642627537250519,0.3618239164352417,293.22314453125,297.1499938964844,293.1499938964844,0.0099316984415054,-3049.921630859375,302.1840515136719,0.4980194866657257,0.050000000745058,0.231520727276802,291.281494140625,291.1499938964844,262.1304626464844,260.4533996582031,279.8878479003906,293.22332763671875,291.27642822265625,1.0,0.262004017829895,0.8267093300819397,0.8267093300819397,1.0,1.0,-1.2307802438735962,0.528085470199585,0.7026947736740112,0.2306158244609832,0.0,0.0,0.6013738512992859,45.848934173583984,64.0,-23.25052261352539,-14040.2333984375,201.80709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92138671875,308.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18370.529296875,18000.0,0.0,0.0,0.3343259394168854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64973384141922,0.6497405767440796,-6.718013537465595e-06,0.0,0.0003392983053345,0.0,0.0,49.52952194213867,0.0,0.0,0.0,0.4251877069473266,4.0,0.0,1.0
475800,293.1407775878906,297.1499938964844,293.1499938964844,0.1017780154943466,-2183.610595703125,304.150390625,0.7256836295127869,0.1434402912855148,0.1302630752325058,293.3222045898437,297.1499938964844,293.1499938964844,0.0059720478020608,-452.1195983886719,298.9574279785156,0.4980194866657257,0.050000000745058,0.0488072782754898,293.19140625,297.1499938964844,293.1499938964844,0.2705140709877014,-3939.3125,304.15692138671875,0.9862350225448608,0.3610706925392151,0.253128707408905,293.0966796875,297.1499938964844,293.1499938964844,0.2921533286571502,-5650.818359375,304.2032775878906,0.9990000128746032,0.4642627537250519,0.3618239164352417,293.22314453125,297.1499938964844,293.1499938964844,0.0099316984415054,-3049.921630859375,302.1840515136719,0.4980194866657257,0.050000000745058,0.231520727276802,291.281494140625,291.1499938964844,262.1304626464844,260.4533996582031,279.8878479003906,293.22332763671875,291.27642822265625,1.0,0.262004017829895,0.8267093300819397,0.8267093300819397,1.0,1.0,-1.2307802438735962,0.528085470199585,0.7026947736740112,0.2306158244609832,0.0,0.0,0.6013738512992859,45.848934173583984,64.0,-23.25052261352539,-14040.2333984375,201.80709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92138671875,308.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18370.529296875,18000.0,0.0,0.0,0.3343259394168854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64973384141922,0.6497405767440796,-6.718013537465595e-06,0.0,0.0003392983053345,0.0,0.0,49.52952194213867,0.0,0.0,0.0,0.4251877069473266,4.0,0.0,1.0
