time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1415710449219,297.1499938964844,293.1499938964844,0.10254967212677,-2198.023193359375,304.14898681640625,0.716002345085144,0.1435183137655258,0.1304710805416107,293.32275390625,297.1499938964844,293.1499938964844,0.0059510199353098,-452.07708740234375,298.8684387207031,0.4907097816467285,0.050000000745058,0.0489348992705345,293.19195556640625,297.1499938964844,293.1499938964844,0.271198034286499,-3948.929443359375,304.1534729003906,0.9724851846694946,0.3599127233028412,0.2524283826351166,293.09100341796875,297.1499938964844,293.1499938964844,0.3084993064403534,-5917.81494140625,304.1579284667969,0.9990000128746032,0.4668499827384949,0.3781841695308685,293.2207946777344,297.1499938964844,293.1499938964844,0.0099875228479504,-3069.0771484375,302.1545104980469,0.4907097816467285,0.050000000745058,0.2321260869503021,291.21221923828125,291.1499938964844,262.1250915527344,260.45074462890625,279.87652587890625,293.223388671875,291.2042541503906,1.0,0.2692751288414001,0.8264827728271484,0.8264827728271484,1.0,1.0,-1.2506989240646362,0.5370213985443115,0.7136775255203247,0.2356533110141754,0.0,0.0,0.5973572731018066,49.37768173217773,82.0,-84.46068572998047,-14121.896484375,216.09259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527099609375,308.8013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.482421875,18000.0,0.0,0.0,0.3284204006195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303415894508362,0.6303480863571167,-6.516604571515927e-06,0.0,0.0003333049535285,0.0,0.0,46.33201599121094,0.0,0.0,0.0,0.4173120558261871,4.0,0.0,1.0
475920,293.1415710449219,297.1499938964844,293.1499938964844,0.10254967212677,-2198.023193359375,304.14898681640625,0.716002345085144,0.1435183137655258,0.1304710805416107,293.32275390625,297.1499938964844,293.1499938964844,0.0059510199353098,-452.07708740234375,298.8684387207031,0.4907097816467285,0.050000000745058,0.0489348992705345,293.19195556640625,297.1499938964844,293.1499938964844,0.271198034286499,-3948.929443359375,304.1534729003906,0.9724851846694946,0.3599127233028412,0.2524283826351166,293.09100341796875,297.1499938964844,293.1499938964844,0.3084993064403534,-5917.81494140625,304.1579284667969,0.9990000128746032,0.4668499827384949,0.3781841695308685,293.2207946777344,297.1499938964844,293.1499938964844,0.0099875228479504,-3069.0771484375,302.1545104980469,0.4907097816467285,0.050000000745058,0.2321260869503021,291.21221923828125,291.1499938964844,262.1250915527344,260.45074462890625,279.87652587890625,293.223388671875,291.2042541503906,1.0,0.2692751288414001,0.8264827728271484,0.8264827728271484,1.0,1.0,-1.2506989240646362,0.5370213985443115,0.7136775255203247,0.2356533110141754,0.0,0.0,0.5973572731018066,49.37768173217773,82.0,-84.46068572998047,-14121.896484375,216.09259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527099609375,308.8013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.482421875,18000.0,0.0,0.0,0.3284204006195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303415894508362,0.6303480863571167,-6.516604571515927e-06,0.0,0.0003333049535285,0.0,0.0,46.33201599121094,0.0,0.0,0.0,0.4173120558261871,4.0,0.0,1.0
475980,293.142578125,297.1499938964844,293.1499938964844,0.1034866645932197,-2215.420166015625,304.14776611328125,0.6982802748680115,0.1435246020555496,0.1307114511728286,293.3238525390625,297.1499938964844,293.1499938964844,0.0059490879066288,-453.5387878417969,298.7704467773437,0.4781394898891449,0.050000000745058,0.0491768047213554,293.1927795410156,297.1499938964844,293.1499938964844,0.2723267376422882,-3963.711669921875,304.15045166015625,0.9467514157295228,0.3586826026439667,0.2517650127410888,293.12469482421875,297.1499938964844,293.1499938964844,0.3385471701622009,-6391.17333984375,304.1051330566406,0.9990000128746032,0.4615911543369293,0.4073990881443023,293.22039794921875,297.1499938964844,293.1499938964844,0.0100806634873151,-3097.713134765625,302.11767578125,0.4781394898891449,0.050000000745058,0.2332735955715179,291.12677001953125,291.1499938964844,262.1138000488281,260.4429931640625,279.8605041503906,293.23486328125,291.1185913085937,1.0,0.2820507884025574,0.8262562155723572,0.8262562155723572,1.0,1.0,-1.2869207859039309,0.5533307790756226,0.7335900068283081,0.2449088096618652,0.0,0.0,0.6060968041419983,56.05854415893555,85.0,-111.12118530273438,-14421.4462890625,243.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2117004394531,308.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.173828125,18000.0,0.0,0.0,0.323635071516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374762058258057,0.6374827027320862,-6.517639121739194e-06,0.0,0.0003284484555479,0.0,0.0,47.0718879699707,0.0,0.0,0.0,0.4195264875888824,4.0,0.0,1.0
476040,293.142578125,297.1499938964844,293.1499938964844,0.1034866645932197,-2215.420166015625,304.14776611328125,0.6982802748680115,0.1435246020555496,0.1307114511728286,293.3238525390625,297.1499938964844,293.1499938964844,0.0059490879066288,-453.5387878417969,298.7704467773437,0.4781394898891449,0.050000000745058,0.0491768047213554,293.1927795410156,297.1499938964844,293.1499938964844,0.2723267376422882,-3963.711669921875,304.15045166015625,0.9467514157295228,0.3586826026439667,0.2517650127410888,293.12469482421875,297.1499938964844,293.1499938964844,0.3385471701622009,-6391.17333984375,304.1051330566406,0.9990000128746032,0.4615911543369293,0.4073990881443023,293.22039794921875,297.1499938964844,293.1499938964844,0.0100806634873151,-3097.713134765625,302.11767578125,0.4781394898891449,0.050000000745058,0.2332735955715179,291.12677001953125,291.1499938964844,262.1138000488281,260.4429931640625,279.8605041503906,293.23486328125,291.1185913085937,1.0,0.2820507884025574,0.8262562155723572,0.8262562155723572,1.0,1.0,-1.2869207859039309,0.5533307790756226,0.7335900068283081,0.2449088096618652,0.0,0.0,0.6060968041419983,56.05854415893555,85.0,-111.12118530273438,-14421.4462890625,243.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2117004394531,308.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.173828125,18000.0,0.0,0.0,0.323635071516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374762058258057,0.6374827027320862,-6.517639121739194e-06,0.0,0.0003284484555479,0.0,0.0,47.0718879699707,0.0,0.0,0.0,0.4195264875888824,4.0,0.0,1.0
476100,293.1420593261719,297.1499938964844,293.1499938964844,0.1040082871913909,-2224.9765625,304.147216796875,0.6904720664024353,0.1437230706214904,0.1309010237455368,293.3245544433594,297.1499938964844,293.1499938964844,0.0059472159482538,-454.1740112304688,298.7211608886719,0.471856415271759,0.050000000745058,0.0492963567376136,293.1932373046875,297.1499938964844,293.1499938964844,0.2728326916694641,-3970.2578125,304.14947509765625,0.9343925714492798,0.3580503463745117,0.2514151036739349,293.1542053222656,297.1499938964844,293.1499938964844,0.3532752990722656,-6617.4873046875,304.086669921875,0.9990000128746032,0.4561260342597961,0.4210910499095917,293.22100830078125,297.1499938964844,293.1499938964844,0.0101225655525922,-3110.96630859375,302.0972900390625,0.471856415271759,0.050000000745058,0.2338406890630722,291.0854797363281,291.1499938964844,262.1060791015625,260.4373474121094,279.8539733886719,293.2439880371094,291.0789794921875,1.0,0.2877076268196106,0.8261429667472839,0.8261429667472839,1.0,1.0,-1.303992509841919,0.5610167384147644,0.7429757714271545,0.2493623346090316,0.0,0.0,0.6145721077919006,59.3559455871582,85.0,-107.11727142333984,-14599.4287109375,257.51873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1618347167969,308.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17794.458984375,18000.0,0.0,0.0,0.3220518231391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502482891082764,0.6502549052238464,-6.591796591237653e-06,0.0,0.0003268416621722,0.0,0.0,48.840599060058594,0.0,0.0,0.0,0.424222469329834,4.0,0.0,1.0
476160,293.14068603515625,297.1499938964844,293.1499938964844,0.1046133935451507,-2235.772216796875,304.1466369628906,0.6830374002456665,0.1440885961055755,0.131285548210144,293.3253479003906,297.1499938964844,293.1499938964844,0.0059432606212794,-454.4615478515625,298.6766052246094,0.4645615816116333,0.050000000745058,0.0494251661002635,293.19366455078125,297.1499938964844,293.1499938964844,0.273040622472763,-3973.032470703125,304.1492004394531,0.9218621253967284,0.3574171960353851,0.2510681748390198,293.18701171875,297.1499938964844,293.1499938964844,0.3628782331943512,-6760.8701171875,304.08123779296875,0.9967515468597412,0.4496298730373382,0.429454356431961,293.221923828125,297.1499938964844,293.1499938964844,0.0101570840924978,-3121.56005859375,302.0778503417969,0.4645615816116333,0.050000000745058,0.2344517111778259,291.05682373046875,291.1499938964844,262.0971069335937,260.4305725097656,279.8517150878906,293.2546081542969,291.052978515625,1.0,0.2929151654243469,0.8257177472114563,0.8257177472114563,1.0,1.0,-1.3149371147155762,0.5658559799194336,0.7490810751914978,0.2523948848247528,0.0,0.0,0.6237238049507141,62.79871368408203,88.0,-86.52322387695312,-14746.67578125,269.5289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0640869140625,308.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17711.3515625,18000.0,0.0,0.0,0.3210968375205993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667101263999939,0.6671079993247986,-6.707818556606071e-06,0.0,0.0003258724464103,0.0,0.0,51.34604263305664,0.0,0.0,0.0,0.430598646402359,4.0,0.0,1.0
476220,293.1410522460937,297.1499938964844,293.1499938964844,0.1051313802599906,-2244.28125,304.14697265625,0.6663467288017273,0.1442617177963256,0.1319495737552642,293.3272399902344,297.1499938964844,293.1499938964844,0.0059223109856247,-453.0281677246094,298.6163330078125,0.4467259645462036,0.050000000745058,0.0497496239840984,293.1946716308594,297.1499938964844,293.1499938964844,0.2718104720115661,-3958.033203125,304.1515808105469,0.8961417078971863,0.3561104238033294,0.2504182457923889,293.2249450683594,297.1499938964844,293.1499938964844,0.3545953333377838,-6622.8466796875,304.117431640625,0.9694788455963136,0.4409191310405731,0.4201007485389709,293.2239685058594,297.1499938964844,293.1499938964844,0.0101915011182427,-3129.2666015625,302.04937744140625,0.4467259645462036,0.050000000745058,0.2359907925128936,291.071533203125,291.1499938964844,262.0755920410156,260.4139709472656,279.8521728515625,293.2583312988281,291.07470703125,1.0,0.3011858463287353,0.8248673677444458,0.8248673677444458,1.0,1.0,-1.3060086965560913,0.5617120862007141,0.7442966103553772,0.2500827014446258,0.0,0.0,0.634170413017273,70.87447357177734,91.0,5.725371360778809,-14786.8955078125,283.9018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087463378906,308.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17761.12109375,18000.0,0.0,0.0,0.3204952180385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963380575180054,0.6963449716567993,-6.961138751648832e-06,0.0,0.0003252618771512,0.0,0.0,56.20367813110352,0.0,0.0,0.0,0.4421203136444092,4.0,0.0,1.0
476280,293.1410522460937,297.1499938964844,293.1499938964844,0.1051313802599906,-2244.28125,304.14697265625,0.6663467288017273,0.1442617177963256,0.1319495737552642,293.3272399902344,297.1499938964844,293.1499938964844,0.0059223109856247,-453.0281677246094,298.6163330078125,0.4467259645462036,0.050000000745058,0.0497496239840984,293.1946716308594,297.1499938964844,293.1499938964844,0.2718104720115661,-3958.033203125,304.1515808105469,0.8961417078971863,0.3561104238033294,0.2504182457923889,293.2249450683594,297.1499938964844,293.1499938964844,0.3545953333377838,-6622.8466796875,304.117431640625,0.9694788455963136,0.4409191310405731,0.4201007485389709,293.2239685058594,297.1499938964844,293.1499938964844,0.0101915011182427,-3129.2666015625,302.04937744140625,0.4467259645462036,0.050000000745058,0.2359907925128936,291.071533203125,291.1499938964844,262.0755920410156,260.4139709472656,279.8521728515625,293.2583312988281,291.07470703125,1.0,0.3011858463287353,0.8248673677444458,0.8248673677444458,1.0,1.0,-1.3060086965560913,0.5617120862007141,0.7442966103553772,0.2500827014446258,0.0,0.0,0.634170413017273,70.87447357177734,91.0,5.725371360778809,-14786.8955078125,283.9018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087463378906,308.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17761.12109375,18000.0,0.0,0.0,0.3204952180385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963380575180054,0.6963449716567993,-6.961138751648832e-06,0.0,0.0003252618771512,0.0,0.0,56.20367813110352,0.0,0.0,0.0,0.4421203136444092,4.0,0.0,1.0
476340,293.1437072753906,297.1499938964844,293.1499938964844,0.1050183027982711,-2241.947509765625,304.1481628417969,0.6545180678367615,0.1439526379108429,0.1319632530212402,293.32989501953125,297.1499938964844,293.1499938964844,0.0058844769373536,-450.48828125,298.5549621582031,0.435478001832962,0.050000000745058,0.0500062257051467,293.196044921875,297.1499938964844,293.1499938964844,0.2703916430473327,-3941.04638671875,304.15338134765625,0.8792887330055237,0.3547016680240631,0.2496394664049148,293.2379150390625,297.1499938964844,293.1499938964844,0.3500868082046509,-6548.48681640625,304.13543701171875,0.9480790495872498,0.4363627135753631,0.4153679311275482,293.2261962890625,297.1499938964844,293.1499938964844,0.0102007323876023,-3131.93701171875,302.0203857421875,0.435478001832962,0.050000000745058,0.2372079938650131,291.08984375,291.1499938964844,262.0497436523437,260.39361572265625,279.8487548828125,293.2621459960937,291.0906677246094,1.0,0.3078158795833587,0.8240169882774353,0.8240169882774353,1.0,1.0,-1.3011770248413086,0.5594090223312378,0.7417680025100708,0.248878002166748,0.0,0.0,0.6406859159469604,77.29829406738281,94.0,15.185843467712402,-14751.0712890625,296.1443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,308.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17844.8984375,18000.0,0.0,0.0,0.3209071457386017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118108868598938,0.7118180394172668,-7.112393632269232e-06,0.0,0.0003256799536757,0.0,0.0,58.99187850952149,0.0,0.0,0.0,0.4486334025859833,4.0,0.0,1.0
476400,293.1437072753906,297.1499938964844,293.1499938964844,0.1050183027982711,-2241.947509765625,304.1481628417969,0.6545180678367615,0.1439526379108429,0.1319632530212402,293.32989501953125,297.1499938964844,293.1499938964844,0.0058844769373536,-450.48828125,298.5549621582031,0.435478001832962,0.050000000745058,0.0500062257051467,293.196044921875,297.1499938964844,293.1499938964844,0.2703916430473327,-3941.04638671875,304.15338134765625,0.8792887330055237,0.3547016680240631,0.2496394664049148,293.2379150390625,297.1499938964844,293.1499938964844,0.3500868082046509,-6548.48681640625,304.13543701171875,0.9480790495872498,0.4363627135753631,0.4153679311275482,293.2261962890625,297.1499938964844,293.1499938964844,0.0102007323876023,-3131.93701171875,302.0203857421875,0.435478001832962,0.050000000745058,0.2372079938650131,291.08984375,291.1499938964844,262.0497436523437,260.39361572265625,279.8487548828125,293.2621459960937,291.0906677246094,1.0,0.3078158795833587,0.8240169882774353,0.8240169882774353,1.0,1.0,-1.3011770248413086,0.5594090223312378,0.7417680025100708,0.248878002166748,0.0,0.0,0.6406859159469604,77.29829406738281,94.0,15.185843467712402,-14751.0712890625,296.1443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,308.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17844.8984375,18000.0,0.0,0.0,0.3209071457386017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118108868598938,0.7118180394172668,-7.112393632269232e-06,0.0,0.0003256799536757,0.0,0.0,58.99187850952149,0.0,0.0,0.0,0.4486334025859833,4.0,0.0,1.0
476460,293.14599609375,297.1499938964844,293.1499938964844,0.1048907339572906,-2239.5546875,304.14898681640625,0.6458118557929993,0.1436488628387451,0.1318843960762024,293.3328552246094,297.1499938964844,293.1499938964844,0.0058429953642189,-447.8381652832031,298.4874267578125,0.4276660680770874,0.050000000745058,0.0502198636531829,293.19732666015625,297.1499938964844,293.1499938964844,0.269115149974823,-3925.9951171875,304.1543884277344,0.8666062951087952,0.3532769680023193,0.2488084435462951,293.2420654296875,297.1499938964844,293.1499938964844,0.347293496131897,-6503.20263671875,304.1448059082031,0.9312629103660583,0.433287650346756,0.4124366641044616,293.2283020019531,297.1499938964844,293.1499938964844,0.0102039976045489,-3134.193115234375,301.9892578125,0.4276660680770874,0.050000000745058,0.2382214069366455,291.0973815917969,291.1499938964844,262.0201416015625,260.3699645996094,279.8417663574219,293.2650756835937,291.09796142578125,1.0,0.3133137822151184,0.8234795928001404,0.8234795928001404,1.0,1.0,-1.2980386018753052,0.5578956007957458,0.7401430010795593,0.2481523752212524,0.0,0.0,0.6471691727638245,82.66169738769531,97.0,11.840124130249023,-14728.4951171875,306.67559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,308.4801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17858.7265625,18000.0,0.0,0.0,0.3220165371894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263572216033936,0.7263644933700562,-7.242557785502868e-06,0.0,0.0003268058353569,0.0,0.0,61.60643768310547,0.0,0.0,0.0,0.4545926749706268,4.0,0.0,1.0
476520,293.14599609375,297.1499938964844,293.1499938964844,0.1048907339572906,-2239.5546875,304.14898681640625,0.6458118557929993,0.1436488628387451,0.1318843960762024,293.3328552246094,297.1499938964844,293.1499938964844,0.0058429953642189,-447.8381652832031,298.4874267578125,0.4276660680770874,0.050000000745058,0.0502198636531829,293.19732666015625,297.1499938964844,293.1499938964844,0.269115149974823,-3925.9951171875,304.1543884277344,0.8666062951087952,0.3532769680023193,0.2488084435462951,293.2420654296875,297.1499938964844,293.1499938964844,0.347293496131897,-6503.20263671875,304.1448059082031,0.9312629103660583,0.433287650346756,0.4124366641044616,293.2283020019531,297.1499938964844,293.1499938964844,0.0102039976045489,-3134.193115234375,301.9892578125,0.4276660680770874,0.050000000745058,0.2382214069366455,291.0973815917969,291.1499938964844,262.0201416015625,260.3699645996094,279.8417663574219,293.2650756835937,291.09796142578125,1.0,0.3133137822151184,0.8234795928001404,0.8234795928001404,1.0,1.0,-1.2980386018753052,0.5578956007957458,0.7401430010795593,0.2481523752212524,0.0,0.0,0.6471691727638245,82.66169738769531,97.0,11.840124130249023,-14728.4951171875,306.67559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,308.4801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17858.7265625,18000.0,0.0,0.0,0.3220165371894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263572216033936,0.7263644933700562,-7.242557785502868e-06,0.0,0.0003268058353569,0.0,0.0,61.60643768310547,0.0,0.0,0.0,0.4545926749706268,4.0,0.0,1.0
476580,293.14776611328125,297.1499938964844,293.1499938964844,0.104789063334465,-2237.67724609375,304.14947509765625,0.6390513777732849,0.1433876156806945,0.1318172514438629,293.3358154296875,297.1499938964844,293.1499938964844,0.0057973531074821,-444.92425537109375,298.41778564453125,0.4218180179595947,0.050000000745058,0.0504051893949508,293.1984558105469,297.1499938964844,293.1499938964844,0.2678489685058594,-3911.160888671875,304.155029296875,0.856486439704895,0.3518489897251129,0.247953400015831,293.242919921875,297.1499938964844,293.1499938964844,0.3450317680835724,-6467.45849609375,304.1502380371094,0.9177483916282654,0.4307743906974792,0.4101618826389313,293.230224609375,297.1499938964844,293.1499938964844,0.0101998597383499,-3135.094482421875,301.95751953125,0.4218180179595947,0.050000000745058,0.2391005158424377,291.10260009765625,291.1499938964844,261.9872741699219,260.34344482421875,279.8328552246094,293.2675170898437,291.10302734375,1.0,0.318010151386261,0.8229422569274902,0.8229422569274902,1.0,1.0,-1.2954787015914917,0.5566417574882507,0.738836944103241,0.2475867420434951,0.0,0.0,0.6531247496604919,87.31765747070312,100.0,8.603304862976074,-14714.28125,315.8461608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,308.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.71484375,18000.0,0.0,0.0,0.3236454427242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397789359092712,0.7397862672805786,-7.364310931734508e-06,0.0,0.0003284589911345,0.0,0.0,64.09008026123047,0.0,0.0,0.0,0.4601221084594726,4.0,0.0,1.0
476640,293.14776611328125,297.1499938964844,293.1499938964844,0.104789063334465,-2237.67724609375,304.14947509765625,0.6390513777732849,0.1433876156806945,0.1318172514438629,293.3358154296875,297.1499938964844,293.1499938964844,0.0057973531074821,-444.92425537109375,298.41778564453125,0.4218180179595947,0.050000000745058,0.0504051893949508,293.1984558105469,297.1499938964844,293.1499938964844,0.2678489685058594,-3911.160888671875,304.155029296875,0.856486439704895,0.3518489897251129,0.247953400015831,293.242919921875,297.1499938964844,293.1499938964844,0.3450317680835724,-6467.45849609375,304.1502380371094,0.9177483916282654,0.4307743906974792,0.4101618826389313,293.230224609375,297.1499938964844,293.1499938964844,0.0101998597383499,-3135.094482421875,301.95751953125,0.4218180179595947,0.050000000745058,0.2391005158424377,291.10260009765625,291.1499938964844,261.9872741699219,260.34344482421875,279.8328552246094,293.2675170898437,291.10302734375,1.0,0.318010151386261,0.8229422569274902,0.8229422569274902,1.0,1.0,-1.2954787015914917,0.5566417574882507,0.738836944103241,0.2475867420434951,0.0,0.0,0.6531247496604919,87.31765747070312,100.0,8.603304862976074,-14714.28125,315.8461608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,308.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.71484375,18000.0,0.0,0.0,0.3236454427242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397789359092712,0.7397862672805786,-7.364310931734508e-06,0.0,0.0003284589911345,0.0,0.0,64.09008026123047,0.0,0.0,0.0,0.4601221084594726,4.0,0.0,1.0
476700,293.1485290527344,297.1499938964844,293.1499938964844,0.1047413945198059,-2236.803466796875,304.149658203125,0.6361549496650696,0.1432669162750244,0.1317871958017349,293.3372802734375,297.1499938964844,293.1499938964844,0.0057732812128961,-443.3764343261719,298.3825988769531,0.4193760752677917,0.050000000745058,0.0504902899265289,293.198974609375,297.1499938964844,293.1499938964844,0.2672070264816284,-3903.654052734375,304.1552734375,0.8520867824554443,0.3511334359645843,0.2475193738937378,293.2428283691406,297.1499938964844,293.1499938964844,0.3439688384532928,-6450.93505859375,304.152099609375,0.9119827747344972,0.4296158254146576,0.409132570028305,293.23114013671875,297.1499938964844,293.1499938964844,0.0101954191923141,-3135.053955078125,301.9415588378906,0.4193760752677917,0.050000000745058,0.239504188299179,291.10504150390625,291.1499938964844,261.96978759765625,260.3292541503906,279.827880859375,293.2686462402344,291.10552978515625,1.0,0.3201352655887604,0.8226736187934875,0.8226736187934875,1.0,1.0,-1.294272780418396,0.5560474991798401,0.7382253408432007,0.2473257035017013,0.0,0.0,0.6558738350868225,89.45540618896484,100.0,8.00449275970459,-14710.27734375,320.0307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513916015625,308.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17873.931640625,18000.0,0.0,0.0,0.3245960772037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460804581642151,0.7460878491401672,-7.422348517138744e-06,0.0,0.0003294237540103,0.0,0.0,65.28227996826172,0.0,0.0,0.0,0.4627306163311004,4.0,0.0,1.0
476760,293.14923095703125,297.1499938964844,293.1499938964844,0.1046915277838707,-2235.892333984375,304.1498107910156,0.6334950923919678,0.1431501507759094,0.1317576915025711,293.3387145996094,297.1499938964844,293.1499938964844,0.0057484852150082,-441.7698364257813,298.3473815917969,0.4171710908412933,0.050000000745058,0.0505714751780033,293.199462890625,297.1499938964844,293.1499938964844,0.2665525674819946,-3896.001220703125,304.155517578125,0.8480222821235657,0.3504162430763244,0.2470814436674118,293.2425537109375,297.1499938964844,293.1499938964844,0.3429183065891266,-6434.7392578125,304.15362548828125,0.9068028926849364,0.4284961521625519,0.4081435203552246,293.23199462890625,297.1499938964844,293.1499938964844,0.0101894959807395,-3134.67724609375,301.92559814453125,0.4171710908412933,0.050000000745058,0.2398892939090728,291.1077880859375,291.1499938964844,261.9516906738281,260.3145446777344,279.8226013183594,293.2697448730469,291.1083068847656,1.0,0.3221422135829925,0.8224242925643921,0.8224242925643921,1.0,1.0,-1.2930842638015747,0.5554623603820801,0.7376219034194946,0.2470721751451492,0.0,0.0,0.658417284488678,91.49434661865234,88.0,8.03658676147461,-14707.927734375,323.99737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,308.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.44921875,18000.0,0.0,0.0,0.3256087899208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520223259925842,0.7520298361778259,-7.477877261408139e-06,0.0,0.000330451526679,0.0,0.0,66.42390441894531,0.0,0.0,0.0,0.4651996791362762,4.0,0.0,1.0
476820,293.15020751953125,297.1499938964844,293.1499938964844,0.1044261083006858,-2231.171630859375,304.1503295898437,0.6339390873908997,0.142968013882637,0.1315527111291885,293.34136962890625,297.1499938964844,293.1499938964844,0.0056749307550489,-436.8415832519531,298.2780456542969,0.4178038537502289,0.050000000745058,0.0505477674305439,293.2002258300781,297.1499938964844,293.1499938964844,0.2650128901004791,-3877.906005859375,304.15625,0.8479440212249756,0.34900763630867,0.2460769861936569,293.2414855957031,297.1499938964844,293.1499938964844,0.3406121730804443,-6399.4287109375,304.15625,0.90638667345047,0.4263646006584167,0.4060820043087005,293.2334899902344,297.1499938964844,293.1499938964844,0.0101222796365618,-3121.843994140625,301.8944702148437,0.4178038537502289,0.050000000745058,0.2397768497467041,291.11590576171875,291.1499938964844,261.9139404296875,260.28369140625,279.8122863769531,293.2718811035156,291.1169738769531,1.0,0.320564329624176,0.8219257593154907,0.8219257593154907,1.0,1.0,-1.288995623588562,0.5535147786140442,0.735480785369873,0.2461388707160949,0.0,0.0,0.6624836921691895,90.8343276977539,76.0,12.15064811706543,-14694.7724609375,320.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,308.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.998046875,18000.0,0.0,0.0,0.327721893787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622999548912048,0.7623075246810913,-7.577260475954972e-06,0.0,0.0003325960715301,0.0,0.0,68.44942474365234,0.0,0.0,0.0,0.4694946706295013,4.0,0.0,1.0
476880,293.15020751953125,297.1499938964844,293.1499938964844,0.1044261083006858,-2231.171630859375,304.1503295898437,0.6339390873908997,0.142968013882637,0.1315527111291885,293.34136962890625,297.1499938964844,293.1499938964844,0.0056749307550489,-436.8415832519531,298.2780456542969,0.4178038537502289,0.050000000745058,0.0505477674305439,293.2002258300781,297.1499938964844,293.1499938964844,0.2650128901004791,-3877.906005859375,304.15625,0.8479440212249756,0.34900763630867,0.2460769861936569,293.2414855957031,297.1499938964844,293.1499938964844,0.3406121730804443,-6399.4287109375,304.15625,0.90638667345047,0.4263646006584167,0.4060820043087005,293.2334899902344,297.1499938964844,293.1499938964844,0.0101222796365618,-3121.843994140625,301.8944702148437,0.4178038537502289,0.050000000745058,0.2397768497467041,291.11590576171875,291.1499938964844,261.9139404296875,260.28369140625,279.8122863769531,293.2718811035156,291.1169738769531,1.0,0.320564329624176,0.8219257593154907,0.8219257593154907,1.0,1.0,-1.288995623588562,0.5535147786140442,0.735480785369873,0.2461388707160949,0.0,0.0,0.6624836921691895,90.8343276977539,76.0,12.15064811706543,-14694.7724609375,320.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,308.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.998046875,18000.0,0.0,0.0,0.327721893787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622999548912048,0.7623075246810913,-7.577260475954972e-06,0.0,0.0003325960715301,0.0,0.0,68.44942474365234,0.0,0.0,0.0,0.4694946706295013,4.0,0.0,1.0
476940,293.15057373046875,297.1499938964844,293.1499938964844,0.1040747091174125,-2224.927978515625,304.1507873535156,0.6390447616577148,0.1428848654031753,0.1312988549470901,293.3436584472656,297.1499938964844,293.1499938964844,0.0055834362283349,-430.5633239746094,298.2110290527344,0.4225090146064758,0.050000000745058,0.050382062792778,293.2005920410156,297.1499938964844,293.1499938964844,0.2632829248905182,-3857.519775390625,304.15704345703125,0.8542417883872986,0.347659170627594,0.2450067698955536,293.2398986816406,297.1499938964844,293.1499938964844,0.3381243050098419,-6361.57373046875,304.1582946777344,0.9138341546058656,0.4243685007095337,0.4040099680423736,293.2344970703125,297.1499938964844,293.1499938964844,0.0100132217630743,-3099.482177734375,301.864990234375,0.4225090146064758,0.050000000745058,0.2389908134937286,291.1285095214844,291.1499938964844,261.87457275390625,260.2513427734375,279.8017272949219,293.2737121582031,291.1298217773437,1.0,0.3153070211410522,0.8214272260665894,0.8214272260665894,1.0,1.0,-1.283777117729187,0.5510592460632324,0.7327178716659546,0.2449122071266174,0.0,0.0,0.6645284295082092,86.56112670898438,64.0,16.744508743286133,-14671.1982421875,309.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,308.22564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.791015625,18000.0,0.0,0.0,0.3297668993473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687931656837463,0.7688007950782776,-7.646404810657259e-06,0.0,0.0003346714947838,0.0,0.0,69.79196166992188,0.0,0.0,0.0,0.4722572565078735,4.0,0.0,1.0
477000,293.15057373046875,297.1499938964844,293.1499938964844,0.1040747091174125,-2224.927978515625,304.1507873535156,0.6390447616577148,0.1428848654031753,0.1312988549470901,293.3436584472656,297.1499938964844,293.1499938964844,0.0055834362283349,-430.5633239746094,298.2110290527344,0.4225090146064758,0.050000000745058,0.050382062792778,293.2005920410156,297.1499938964844,293.1499938964844,0.2632829248905182,-3857.519775390625,304.15704345703125,0.8542417883872986,0.347659170627594,0.2450067698955536,293.2398986816406,297.1499938964844,293.1499938964844,0.3381243050098419,-6361.57373046875,304.1582946777344,0.9138341546058656,0.4243685007095337,0.4040099680423736,293.2344970703125,297.1499938964844,293.1499938964844,0.0100132217630743,-3099.482177734375,301.864990234375,0.4225090146064758,0.050000000745058,0.2389908134937286,291.1285095214844,291.1499938964844,261.87457275390625,260.2513427734375,279.8017272949219,293.2737121582031,291.1298217773437,1.0,0.3153070211410522,0.8214272260665894,0.8214272260665894,1.0,1.0,-1.283777117729187,0.5510592460632324,0.7327178716659546,0.2449122071266174,0.0,0.0,0.6645284295082092,86.56112670898438,64.0,16.744508743286133,-14671.1982421875,309.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,308.22564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.791015625,18000.0,0.0,0.0,0.3297668993473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687931656837463,0.7688007950782776,-7.646404810657259e-06,0.0,0.0003346714947838,0.0,0.0,69.79196166992188,0.0,0.0,0.0,0.4722572565078735,4.0,0.0,1.0
477060,293.1505126953125,297.1499938964844,293.1499938964844,0.1037027537822723,-2218.328369140625,304.1511535644531,0.6480709910392761,0.1428841054439544,0.13103748857975,293.345458984375,297.1499938964844,293.1499938964844,0.0054824948310852,-423.551025390625,298.145263671875,0.4309456646442413,0.050000000745058,0.0501260980963707,293.2006530761719,297.1499938964844,293.1499938964844,0.2614804804325104,-3836.28564453125,304.1576843261719,0.8657978773117065,0.3463650345802307,0.2439090758562088,293.2379455566406,297.1499938964844,293.1499938964844,0.3355869054794311,-6323.166015625,304.1597595214844,0.9281343221664428,0.4224869906902313,0.4019599556922912,293.2350158691406,297.1499938964844,293.1499938964844,0.0098809218034148,-3071.6484375,301.8367919921875,0.4309456646442413,0.050000000745058,0.2377766221761703,291.142578125,291.1499938964844,261.8340759277344,260.21795654296875,279.7908020019531,293.27520751953125,291.1439208984375,1.0,0.3074318468570709,0.8209548592567444,0.8209548592567444,1.0,1.0,-1.2779203653335571,0.5483198761940002,0.7296005487442017,0.2435240596532821,0.0,0.0,0.6645841598510742,79.99297332763672,52.0,19.04603385925293,-14638.873046875,292.3588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606811523437,308.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8515625,18000.0,0.0,0.0,0.3315517008304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709599733352661,0.7709676027297974,-7.676401764911134e-06,0.0,0.0003364828007761,0.0,0.0,70.29174041748047,0.0,0.0,0.0,0.473227709531784,4.0,0.0,1.0
477120,293.1505126953125,297.1499938964844,293.1499938964844,0.1037027537822723,-2218.328369140625,304.1511535644531,0.6480709910392761,0.1428841054439544,0.13103748857975,293.345458984375,297.1499938964844,293.1499938964844,0.0054824948310852,-423.551025390625,298.145263671875,0.4309456646442413,0.050000000745058,0.0501260980963707,293.2006530761719,297.1499938964844,293.1499938964844,0.2614804804325104,-3836.28564453125,304.1576843261719,0.8657978773117065,0.3463650345802307,0.2439090758562088,293.2379455566406,297.1499938964844,293.1499938964844,0.3355869054794311,-6323.166015625,304.1597595214844,0.9281343221664428,0.4224869906902313,0.4019599556922912,293.2350158691406,297.1499938964844,293.1499938964844,0.0098809218034148,-3071.6484375,301.8367919921875,0.4309456646442413,0.050000000745058,0.2377766221761703,291.142578125,291.1499938964844,261.8340759277344,260.21795654296875,279.7908020019531,293.27520751953125,291.1439208984375,1.0,0.3074318468570709,0.8209548592567444,0.8209548592567444,1.0,1.0,-1.2779203653335571,0.5483198761940002,0.7296005487442017,0.2435240596532821,0.0,0.0,0.6645841598510742,79.99297332763672,52.0,19.04603385925293,-14638.873046875,292.3588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606811523437,308.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8515625,18000.0,0.0,0.0,0.3315517008304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709599733352661,0.7709676027297974,-7.676401764911134e-06,0.0,0.0003364828007761,0.0,0.0,70.29174041748047,0.0,0.0,0.0,0.473227709531784,4.0,0.0,1.0
477180,293.1502380371094,297.1499938964844,293.1499938964844,0.1033291891217231,-2211.716064453125,304.1513977050781,0.6612425446510315,0.1429286748170852,0.130773976445198,293.3467712402344,297.1499938964844,293.1499938964844,0.0053769969381392,-416.1608581542969,298.0803527832031,0.4437744915485382,0.050000000745058,0.0498123802244663,293.2004699707031,297.1499938964844,293.1499938964844,0.2596665024757385,-3814.939453125,304.1581420898437,0.8826823234558105,0.3451163172721863,0.2428018748760223,293.2357482910156,297.1499938964844,293.1499938964844,0.3330731093883514,-6285.27197265625,304.1606750488281,0.9485200643539428,0.4207043051719665,0.3999483287334442,293.235107421875,297.1499938964844,293.1499938964844,0.0097364149987697,-3040.75439453125,301.8096618652344,0.4437744915485382,0.050000000745058,0.2362884879112243,291.1564636230469,291.1499938964844,261.7929992675781,260.1839904785156,279.7789001464844,293.2751159667969,291.15771484375,1.0,0.2976488471031189,0.8204825520515442,0.8204825520515442,1.0,1.0,-1.2716975212097168,0.5454181432723999,0.7262794375419617,0.242041066288948,0.0,0.0,0.6627796292304993,71.95720672607422,40.0,19.02326202392578,-14599.5068359375,272.4011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.91796875,18000.0,0.0,0.0,0.3329270184040069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688784003257751,0.7688860893249512,-7.666451892873738e-06,0.0,0.0003378786204848,0.0,0.0,69.94308471679688,0.0,0.0,0.0,0.4724237620830536,4.0,0.0,1.0
477240,293.1502380371094,297.1499938964844,293.1499938964844,0.1033291891217231,-2211.716064453125,304.1513977050781,0.6612425446510315,0.1429286748170852,0.130773976445198,293.3467712402344,297.1499938964844,293.1499938964844,0.0053769969381392,-416.1608581542969,298.0803527832031,0.4437744915485382,0.050000000745058,0.0498123802244663,293.2004699707031,297.1499938964844,293.1499938964844,0.2596665024757385,-3814.939453125,304.1581420898437,0.8826823234558105,0.3451163172721863,0.2428018748760223,293.2357482910156,297.1499938964844,293.1499938964844,0.3330731093883514,-6285.27197265625,304.1606750488281,0.9485200643539428,0.4207043051719665,0.3999483287334442,293.235107421875,297.1499938964844,293.1499938964844,0.0097364149987697,-3040.75439453125,301.8096618652344,0.4437744915485382,0.050000000745058,0.2362884879112243,291.1564636230469,291.1499938964844,261.7929992675781,260.1839904785156,279.7789001464844,293.2751159667969,291.15771484375,1.0,0.2976488471031189,0.8204825520515442,0.8204825520515442,1.0,1.0,-1.2716975212097168,0.5454181432723999,0.7262794375419617,0.242041066288948,0.0,0.0,0.6627796292304993,71.95720672607422,40.0,19.02326202392578,-14599.5068359375,272.4011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.91796875,18000.0,0.0,0.0,0.3329270184040069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688784003257751,0.7688860893249512,-7.666451892873738e-06,0.0,0.0003378786204848,0.0,0.0,69.94308471679688,0.0,0.0,0.0,0.4724237620830536,4.0,0.0,1.0
477300,293.15008544921875,297.1499938964844,293.1499938964844,0.1031381487846374,-2208.3466796875,304.1514892578125,0.6696102023124695,0.1429567784070968,0.1306336671113968,293.34722900390625,297.1499938964844,293.1499938964844,0.0053236442618072,-412.4068603515625,298.04803466796875,0.4522313475608825,0.050000000745058,0.0496408976614475,293.2003173828125,297.1499938964844,293.1499938964844,0.2587703764438629,-3804.406982421875,304.1582946777344,0.8933269381523132,0.3445067405700683,0.2422481477260589,293.2345886230469,297.1499938964844,293.1499938964844,0.3318442702293396,-6266.7998046875,304.1609802246094,0.960483968257904,0.4198467135429382,0.398960530757904,293.2350158691406,297.1499938964844,293.1499938964844,0.0096619641408324,-3024.697998046875,301.79638671875,0.4522313475608825,0.050000000745058,0.2354750335216522,291.16290283203125,291.1499938964844,261.7724304199219,260.1669311523437,279.7727966308594,293.2747802734375,291.1640930175781,1.0,0.2921845316886902,0.8202463388442993,0.8202463388442993,1.0,1.0,-1.2684965133666992,0.5439280867576599,0.7245683670043945,0.2412757873535156,0.0,0.0,0.6612699031829834,67.56771087646484,40.0,18.33881568908692,-14577.435546875,261.6554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,308.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.98046875,18000.0,0.0,0.0,0.3334255814552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663844227790833,0.7663920521736145,-7.647511665709317e-06,0.0,0.0003383845614735,0.0,0.0,69.47803497314453,0.0,0.0,0.0,0.4714140295982361,4.0,0.0,1.0
477360,293.1498718261719,297.1499938964844,293.1499938964844,0.1029506772756576,-2205.04638671875,304.15155029296875,0.6793512105941772,0.1429944783449173,0.1304935663938522,293.3475646972656,297.1499938964844,293.1499938964844,0.0052702999673783,-408.6433715820313,298.0158386230469,0.4623242020606994,0.050000000745058,0.0494624860584735,293.2001342773437,297.1499938964844,293.1499938964844,0.2578856348991394,-3794.015869140625,304.15838623046875,0.9056498408317566,0.3439065217971802,0.2416958510875702,293.2333984375,297.1499938964844,293.1499938964844,0.3306388854980469,-6248.70703125,304.1611633300781,0.9732042551040648,0.4190098941326141,0.3979857861995697,293.2348327636719,297.1499938964844,293.1499938964844,0.0095869004726409,-3008.424072265625,301.78326416015625,0.4623242020606994,0.050000000745058,0.23462875187397,291.1689147949219,291.1499938964844,261.7518920898437,260.14990234375,279.76666259765625,293.2743835449219,291.1700134277344,1.0,0.286394864320755,0.8200317621231079,0.8200317621231079,1.0,1.0,-1.2652653455734253,0.5424273610115051,0.7228380441665649,0.2405039370059967,0.0,0.0,0.6594030857086182,63.002540588378906,28.0,17.34726905822754,-14553.94140625,250.5723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,308.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.53515625,18000.0,0.0,0.0,0.3337862193584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630318999290466,0.7630395293235779,-7.62034551371471e-06,0.0,0.0003387505712453,0.0,0.0,68.84408569335938,0.0,0.0,0.0,0.4700461328029632,4.0,0.0,1.0
477420,293.1493530273437,297.1499938964844,293.1499938964844,0.1026036441326141,-2198.955322265625,304.151611328125,0.7035133838653564,0.1431021988391876,0.1302285492420196,293.34783935546875,297.1499938964844,293.1499938964844,0.005164680071175,-401.16802978515625,297.95172119140625,0.4824729859828949,0.050000000745058,0.0490922145545482,293.1996459960937,297.1499938964844,293.1499938964844,0.2561665773391723,-3773.850830078125,304.158447265625,0.9394057393074036,0.3427351415157318,0.2406009286642074,293.2308654785156,297.1499938964844,293.1499938964844,0.3279554545879364,-6209.35302734375,304.1619873046875,0.9990041851997375,0.4174093306064605,0.3958486020565033,293.2342834472656,297.1499938964844,293.1499938964844,0.0094371633604168,-2975.74853515625,301.7574157714844,0.4824729859828949,0.050000000745058,0.23287233710289,291.1792907714844,291.1499938964844,261.7113037109375,260.1161193847656,279.7546691894531,293.2734069824219,291.1802062988281,1.0,0.2739313244819641,0.8196026086807251,0.8196026086807251,1.0,1.0,-1.258325219154358,0.5392079949378967,0.719117283821106,0.23885378241539,0.0,0.0,0.6547777652740479,53.52503204345703,25.0,14.763696670532228,-14499.861328125,227.6887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,308.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.041015625,18000.0,0.0,0.0,0.3340694904327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540939450263977,0.7541014552116394,-7.544675554527203e-06,0.0,0.0003390380588825,0.0,0.0,67.14895629882812,0.0,0.0,0.0,0.4663863182067871,4.0,0.0,1.0
477480,293.1493530273437,297.1499938964844,293.1499938964844,0.1026036441326141,-2198.955322265625,304.151611328125,0.7035133838653564,0.1431021988391876,0.1302285492420196,293.34783935546875,297.1499938964844,293.1499938964844,0.005164680071175,-401.16802978515625,297.95172119140625,0.4824729859828949,0.050000000745058,0.0490922145545482,293.1996459960937,297.1499938964844,293.1499938964844,0.2561665773391723,-3773.850830078125,304.158447265625,0.9394057393074036,0.3427351415157318,0.2406009286642074,293.2308654785156,297.1499938964844,293.1499938964844,0.3279554545879364,-6209.35302734375,304.1619873046875,0.9990041851997375,0.4174093306064605,0.3958486020565033,293.2342834472656,297.1499938964844,293.1499938964844,0.0094371633604168,-2975.74853515625,301.7574157714844,0.4824729859828949,0.050000000745058,0.23287233710289,291.1792907714844,291.1499938964844,261.7113037109375,260.1161193847656,279.7546691894531,293.2734069824219,291.1802062988281,1.0,0.2739313244819641,0.8196026086807251,0.8196026086807251,1.0,1.0,-1.258325219154358,0.5392079949378967,0.719117283821106,0.23885378241539,0.0,0.0,0.6547777652740479,53.52503204345703,25.0,14.763696670532228,-14499.861328125,227.6887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,308.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.041015625,18000.0,0.0,0.0,0.3340694904327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540939450263977,0.7541014552116394,-7.544675554527203e-06,0.0,0.0003390380588825,0.0,0.0,67.14895629882812,0.0,0.0,0.0,0.4663863182067871,4.0,0.0,1.0
477540,293.1493835449219,297.1499938964844,293.1499938964844,0.1021499559283256,-2190.5966796875,304.15185546875,0.719713568687439,0.1431203782558441,0.1300954818725586,293.34722900390625,297.1499938964844,293.1499938964844,0.0050763222388923,-394.4572448730469,297.9026794433594,0.493839681148529,0.050000000745058,0.0488785542547702,293.1990051269531,297.1499938964844,293.1499938964844,0.2540111839771271,-3748.008544921875,304.1593017578125,0.9619380235671996,0.3416116833686828,0.2396604716777801,293.2078552246094,297.1499938964844,293.1499938964844,0.3034862577915191,-5823.0791015625,304.1985778808594,0.9990000128746032,0.4199461936950683,0.371046781539917,293.2333374023437,297.1499938964844,293.1499938964844,0.009316923096776,-2946.762451171875,301.73779296875,0.493839681148529,0.050000000745058,0.2318588197231292,291.21612548828125,291.1499938964844,261.6717224121094,260.0831604003906,279.7509460449219,293.262939453125,291.2219543457031,1.0,0.2629525065422058,0.8191734552383423,0.8191734552383423,1.0,1.0,-1.2263879776000977,0.524772584438324,0.7016153335571289,0.2308250218629837,0.0,0.0,0.6442175507545471,47.63880157470703,28.0,55.68158721923828,-14261.9951171875,204.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,308.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18188.37890625,18000.0,0.0,0.0,0.3334077298641205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384124994277954,0.7384198904037476,-7.42433712730417e-06,0.0,0.0003383664588909,0.0,0.0,64.31929779052734,0.0,0.0,0.0,0.4599461257457733,4.0,0.0,1.0
