time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1493835449219,297.1499938964844,293.1499938964844,0.1021499559283256,-2190.5966796875,304.15185546875,0.719713568687439,0.1431203782558441,0.1300954818725586,293.34722900390625,297.1499938964844,293.1499938964844,0.0050763222388923,-394.4572448730469,297.9026794433594,0.493839681148529,0.050000000745058,0.0488785542547702,293.1990051269531,297.1499938964844,293.1499938964844,0.2540111839771271,-3748.008544921875,304.1593017578125,0.9619380235671996,0.3416116833686828,0.2396604716777801,293.2078552246094,297.1499938964844,293.1499938964844,0.3034862577915191,-5823.0791015625,304.1985778808594,0.9990000128746032,0.4199461936950683,0.371046781539917,293.2333374023437,297.1499938964844,293.1499938964844,0.009316923096776,-2946.762451171875,301.73779296875,0.493839681148529,0.050000000745058,0.2318588197231292,291.21612548828125,291.1499938964844,261.6717224121094,260.0831604003906,279.7509460449219,293.262939453125,291.2219543457031,1.0,0.2629525065422058,0.8191734552383423,0.8191734552383423,1.0,1.0,-1.2263879776000977,0.524772584438324,0.7016153335571289,0.2308250218629837,0.0,0.0,0.6442175507545471,47.63880157470703,28.0,55.68158721923828,-14261.9951171875,204.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,308.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18188.37890625,18000.0,0.0,0.0,0.3334077298641205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384124994277954,0.7384198904037476,-7.42433712730417e-06,0.0,0.0003383664588909,0.0,0.0,64.31929779052734,0.0,0.0,0.0,0.4599461257457733,4.0,0.0,1.0
477660,293.15167236328125,297.1499938964844,293.1499938964844,0.1013963744044303,-2177.01171875,304.1524963378906,0.7301818132400513,0.1426751762628555,0.1296687722206115,293.3460998535156,297.1499938964844,293.1499938964844,0.0049948021769523,-388.1829223632813,297.8587951660156,0.5021957159042358,0.050000000745058,0.0487411059439182,293.1986389160156,297.1499938964844,293.1499938964844,0.2518333196640014,-3721.93798828125,304.1597595214844,0.9764875769615172,0.3404391407966614,0.2387502640485763,293.1620178222656,297.1499938964844,293.1499938964844,0.2842936217784881,-5526.5576171875,304.21368408203125,0.9990000128746032,0.4277520775794983,0.3530314564704895,293.23223876953125,297.1499938964844,293.1499938964844,0.0092157674953341,-2921.73486328125,301.7201232910156,0.5021957159042358,0.050000000745058,0.2312068194150924,291.2591857910156,291.1499938964844,261.6336975097656,260.0514221191406,279.7390441894531,293.2456359863281,291.2612609863281,1.0,0.2553158700466156,0.8188987374305725,0.8188987374305725,1.0,1.0,-1.2018110752105713,0.5137048363685608,0.6881062388420105,0.2246909141540527,0.0,0.0,0.6263261437416077,43.8002815246582,46.0,46.82656478881836,-13996.7001953125,188.0599060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.505859375,18000.0,0.0,0.0,0.3312250971794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041191458702087,0.7041262984275818,-7.157434993132483e-06,0.0,0.0003361513663548,0.0,0.0,58.36330795288086,0.0,0.0,0.0,0.4463856518268585,4.0,0.0,1.0
477720,293.15167236328125,297.1499938964844,293.1499938964844,0.1013963744044303,-2177.01171875,304.1524963378906,0.7301818132400513,0.1426751762628555,0.1296687722206115,293.3460998535156,297.1499938964844,293.1499938964844,0.0049948021769523,-388.1829223632813,297.8587951660156,0.5021957159042358,0.050000000745058,0.0487411059439182,293.1986389160156,297.1499938964844,293.1499938964844,0.2518333196640014,-3721.93798828125,304.1597595214844,0.9764875769615172,0.3404391407966614,0.2387502640485763,293.1620178222656,297.1499938964844,293.1499938964844,0.2842936217784881,-5526.5576171875,304.21368408203125,0.9990000128746032,0.4277520775794983,0.3530314564704895,293.23223876953125,297.1499938964844,293.1499938964844,0.0092157674953341,-2921.73486328125,301.7201232910156,0.5021957159042358,0.050000000745058,0.2312068194150924,291.2591857910156,291.1499938964844,261.6336975097656,260.0514221191406,279.7390441894531,293.2456359863281,291.2612609863281,1.0,0.2553158700466156,0.8188987374305725,0.8188987374305725,1.0,1.0,-1.2018110752105713,0.5137048363685608,0.6881062388420105,0.2246909141540527,0.0,0.0,0.6263261437416077,43.8002815246582,46.0,46.82656478881836,-13996.7001953125,188.0599060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.505859375,18000.0,0.0,0.0,0.3312250971794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041191458702087,0.7041262984275818,-7.157434993132483e-06,0.0,0.0003361513663548,0.0,0.0,58.36330795288086,0.0,0.0,0.0,0.4463856518268585,4.0,0.0,1.0
477780,293.1526794433594,297.1499938964844,293.1499938964844,0.101158283650875,-2173.1435546875,304.1520080566406,0.7287330031394958,0.1424204707145691,0.1293545365333557,293.3440856933594,297.1499938964844,293.1499938964844,0.0049429112114012,-384.71966552734375,297.79345703125,0.5015060305595398,0.050000000745058,0.0487517490983009,293.198486328125,297.1499938964844,293.1499938964844,0.2508833110332489,-3711.373046875,304.15802001953125,0.9742242097854614,0.3392392098903656,0.2379286885261535,293.1273803710937,297.1499938964844,293.1499938964844,0.2847660779953003,-5542.7109375,304.1907653808594,0.9990000128746032,0.4345350563526153,0.3544531464576721,293.2308654785156,297.1499938964844,293.1499938964844,0.0091862771660089,-2917.273193359375,301.6941833496094,0.5015060305595398,0.050000000745058,0.2312573045492172,291.2524719238281,291.1499938964844,261.5977783203125,260.0214233398437,279.7196044921875,293.2361755371094,291.2481384277344,1.0,0.2564284801483154,0.818623960018158,0.818623960018158,1.0,1.0,-1.2022141218185425,0.5138571858406067,0.6883569955825806,0.2247768640518188,0.0,0.0,0.6123511791229248,44.07496643066406,64.0,-14.252548217773438,-13897.474609375,188.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,308.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18302.369140625,18000.0,0.0,0.0,0.3277507126331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698223352432251,0.6698291897773743,-6.863568160042632e-06,0.0,0.0003326253208797,0.0,0.0,52.58964157104492,0.0,0.0,0.0,0.4328536689281463,4.0,0.0,1.0
477840,293.1526794433594,297.1499938964844,293.1499938964844,0.101158283650875,-2173.1435546875,304.1520080566406,0.7287330031394958,0.1424204707145691,0.1293545365333557,293.3440856933594,297.1499938964844,293.1499938964844,0.0049429112114012,-384.71966552734375,297.79345703125,0.5015060305595398,0.050000000745058,0.0487517490983009,293.198486328125,297.1499938964844,293.1499938964844,0.2508833110332489,-3711.373046875,304.15802001953125,0.9742242097854614,0.3392392098903656,0.2379286885261535,293.1273803710937,297.1499938964844,293.1499938964844,0.2847660779953003,-5542.7109375,304.1907653808594,0.9990000128746032,0.4345350563526153,0.3544531464576721,293.2308654785156,297.1499938964844,293.1499938964844,0.0091862771660089,-2917.273193359375,301.6941833496094,0.5015060305595398,0.050000000745058,0.2312573045492172,291.2524719238281,291.1499938964844,261.5977783203125,260.0214233398437,279.7196044921875,293.2361755371094,291.2481384277344,1.0,0.2564284801483154,0.818623960018158,0.818623960018158,1.0,1.0,-1.2022141218185425,0.5138571858406067,0.6883569955825806,0.2247768640518188,0.0,0.0,0.6123511791229248,44.07496643066406,64.0,-14.252548217773438,-13897.474609375,188.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,308.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18302.369140625,18000.0,0.0,0.0,0.3277507126331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698223352432251,0.6698291897773743,-6.863568160042632e-06,0.0,0.0003326253208797,0.0,0.0,52.58964157104492,0.0,0.0,0.0,0.4328536689281463,4.0,0.0,1.0
477900,293.1527099609375,297.1499938964844,293.1499938964844,0.1013770177960395,-2177.394775390625,304.1512451171875,0.7241811752319336,0.1423819065093994,0.1293565779924392,293.3426818847656,297.1499938964844,293.1499938964844,0.004929160233587,-384.1724548339844,297.75054931640625,0.4980696141719818,0.050000000745058,0.0488065816462039,293.19842529296875,297.1499938964844,293.1499938964844,0.2509590685367584,-3712.991943359375,304.15643310546875,0.9673660397529602,0.3386392593383789,0.2375512719154358,293.123046875,297.1499938964844,293.1499938964844,0.2918537855148315,-5659.462890625,304.17041015625,0.9990000128746032,0.4356788396835327,0.3617165684700012,293.23028564453125,297.1499938964844,293.1499938964844,0.0091985538601875,-2923.177001953125,301.6766052246094,0.4980696141719818,0.050000000745058,0.231517419219017,291.2257385253906,291.1499938964844,261.5807800292969,260.0071716308594,279.70855712890625,293.23590087890625,291.21929931640625,1.0,0.2596559822559356,0.8184866309165955,0.8184866309165955,1.0,1.0,-1.2108560800552368,0.5176982879638672,0.6931577920913696,0.2269839197397232,0.0,0.0,0.6099246144294739,45.58997344970703,64.0,-48.68763732910156,-13933.015625,194.6648101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234130859375,308.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18211.322265625,18000.0,0.0,0.0,0.3258439302444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659584641456604,0.6595913767814636,-6.760330961697036e-06,0.0,0.0003306901780888,0.0,0.0,50.84251022338867,0.0,0.0,0.0,0.4287188053131103,4.0,0.0,1.0
477960,293.1527099609375,297.1499938964844,293.1499938964844,0.1017052680253982,-2183.637939453125,304.1504211425781,0.7175599932670593,0.1423482149839401,0.129404678940773,293.34100341796875,297.1499938964844,293.1499938964844,0.0049214428290724,-384.1631164550781,297.7043762207031,0.4931653141975403,0.050000000745058,0.0488905869424343,293.1983642578125,297.1499938964844,293.1499938964844,0.2512422800064087,-3717.15283203125,304.1547546386719,0.9570894241333008,0.3380399644374847,0.2371961027383804,293.1283874511719,297.1499938964844,293.1499938964844,0.3027154207229614,-5834.68359375,304.1469421386719,0.9990000128746032,0.4349806606769562,0.372570127248764,293.2299499511719,297.1499938964844,293.1499938964844,0.0092224944382905,-2932.451171875,301.6568298339844,0.4931653141975403,0.050000000745058,0.2319158911705017,291.1907043457031,291.1499938964844,261.5644836425781,259.9935607910156,279.69696044921875,293.2382507324219,291.1831970214844,1.0,0.2644118368625641,0.8183187246322632,0.8183187246322632,1.0,1.0,-1.2240909337997437,0.5235974788665771,0.7004933953285217,0.230361059308052,0.0,0.0,0.6106873750686646,47.91255187988281,67.0,-75.28950500488281,-14026.4873046875,203.869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,308.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.78125,18000.0,0.0,0.0,0.3240382373332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557577252388,0.6557644605636597,-6.704538918711478e-06,0.0,0.0003288575971964,0.0,0.0,50.095970153808594,0.0,0.0,0.0,0.4270159900188446,4.0,0.0,1.0
478020,293.1524658203125,297.1499938964844,293.1499938964844,0.1023109927773475,-2195.071044921875,304.1492919921875,0.7064923644065857,0.1423247754573822,0.1294938325881958,293.3368530273437,297.1499938964844,293.1499938964844,0.0049066450446844,-384.0819091796875,297.6167297363281,0.4854431450366974,0.050000000745058,0.0490345209836959,293.19805908203125,297.1499938964844,293.1499938964844,0.2516969442367553,-3723.802734375,304.1524658203125,0.939548134803772,0.3368751108646393,0.236484408378601,293.15869140625,297.1499938964844,293.1499938964844,0.321530282497406,-6131.63427734375,304.1171264648437,0.9990000128746032,0.4294247329235077,0.3904689252376556,293.23016357421875,297.1499938964844,293.1499938964844,0.0092584127560257,-2947.77392578125,301.6157531738281,0.4854431450366974,0.050000000745058,0.2325986623764038,291.1249084472656,291.1499938964844,261.53436279296875,259.9683532714844,279.67950439453125,293.2472839355469,291.12042236328125,1.0,0.2717610597610473,0.8179829120635986,0.8179829120635986,1.0,1.0,-1.245824694633484,0.5332674980163574,0.7125571370124817,0.2360142022371292,0.0,0.0,0.6188099980354309,51.88622283935547,70.0,-77.42072296142578,-14252.3173828125,219.7075042724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7483215332031,308.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.876953125,18000.0,0.0,0.0,0.321218729019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652414202690125,0.6652481555938721,-6.734953785780817e-06,0.0,0.0003259961667936,0.0,0.0,51.30663299560547,0.0,0.0,0.0,0.4302471876144409,4.0,0.0,1.0
478080,293.1524658203125,297.1499938964844,293.1499938964844,0.1023109927773475,-2195.071044921875,304.1492919921875,0.7064923644065857,0.1423247754573822,0.1294938325881958,293.3368530273437,297.1499938964844,293.1499938964844,0.0049066450446844,-384.0819091796875,297.6167297363281,0.4854431450366974,0.050000000745058,0.0490345209836959,293.19805908203125,297.1499938964844,293.1499938964844,0.2516969442367553,-3723.802734375,304.1524658203125,0.939548134803772,0.3368751108646393,0.236484408378601,293.15869140625,297.1499938964844,293.1499938964844,0.321530282497406,-6131.63427734375,304.1171264648437,0.9990000128746032,0.4294247329235077,0.3904689252376556,293.23016357421875,297.1499938964844,293.1499938964844,0.0092584127560257,-2947.77392578125,301.6157531738281,0.4854431450366974,0.050000000745058,0.2325986623764038,291.1249084472656,291.1499938964844,261.53436279296875,259.9683532714844,279.67950439453125,293.2472839355469,291.12042236328125,1.0,0.2717610597610473,0.8179829120635986,0.8179829120635986,1.0,1.0,-1.245824694633484,0.5332674980163574,0.7125571370124817,0.2360142022371292,0.0,0.0,0.6188099980354309,51.88622283935547,70.0,-77.42072296142578,-14252.3173828125,219.7075042724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7483215332031,308.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.876953125,18000.0,0.0,0.0,0.321218729019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652414202690125,0.6652481555938721,-6.734953785780817e-06,0.0,0.0003259961667936,0.0,0.0,51.30663299560547,0.0,0.0,0.0,0.4302471876144409,4.0,0.0,1.0
478140,293.1501159667969,297.1499938964844,293.1499938964844,0.1030138656497001,-2207.74658203125,304.1483459472656,0.6953790187835693,0.1427350640296936,0.1299132257699966,293.3321533203125,297.1499938964844,293.1499938964844,0.0048899655230343,-383.4667053222656,297.5458984375,0.4771253168582916,0.050000000745058,0.0491966120898723,293.1976623535156,297.1499938964844,293.1499938964844,0.2516023218631744,-3723.2841796875,304.1518249511719,0.921168327331543,0.3357357680797577,0.2358038127422332,293.2003479003906,297.1499938964844,293.1499938964844,0.3332168161869049,-6311.3115234375,304.11016845703125,0.994901955127716,0.420758992433548,0.4011028707027435,293.2312927246094,297.1499938964844,293.1499938964844,0.0092780319973826,-2957.126953125,301.57733154296875,0.4771253168582916,0.050000000745058,0.2333675473928451,291.0874938964844,291.1499938964844,261.5079345703125,259.9462280273437,279.6690979003906,293.25830078125,291.0853881835937,1.0,0.2785823047161102,0.8176470994949341,0.8176470994949341,1.0,1.0,-1.2590998411178589,0.5391305088996887,0.7199693322181702,0.2395965754985809,0.0,0.0,0.6298447847366333,56.19853973388672,73.0,-50.7365608215332,-14437.42578125,233.7184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,308.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17804.03515625,18000.0,0.0,0.0,0.3198109865188598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852290630340576,0.6852359771728516,-6.877645319036674e-06,0.0,0.0003245674888603,0.0,0.0,54.40639114379883,0.0,0.0,0.0,0.4379345774650574,4.0,0.0,1.0
478200,293.1501159667969,297.1499938964844,293.1499938964844,0.1030138656497001,-2207.74658203125,304.1483459472656,0.6953790187835693,0.1427350640296936,0.1299132257699966,293.3321533203125,297.1499938964844,293.1499938964844,0.0048899655230343,-383.4667053222656,297.5458984375,0.4771253168582916,0.050000000745058,0.0491966120898723,293.1976623535156,297.1499938964844,293.1499938964844,0.2516023218631744,-3723.2841796875,304.1518249511719,0.921168327331543,0.3357357680797577,0.2358038127422332,293.2003479003906,297.1499938964844,293.1499938964844,0.3332168161869049,-6311.3115234375,304.11016845703125,0.994901955127716,0.420758992433548,0.4011028707027435,293.2312927246094,297.1499938964844,293.1499938964844,0.0092780319973826,-2957.126953125,301.57733154296875,0.4771253168582916,0.050000000745058,0.2333675473928451,291.0874938964844,291.1499938964844,261.5079345703125,259.9462280273437,279.6690979003906,293.25830078125,291.0853881835937,1.0,0.2785823047161102,0.8176470994949341,0.8176470994949341,1.0,1.0,-1.2590998411178589,0.5391305088996887,0.7199693322181702,0.2395965754985809,0.0,0.0,0.6298447847366333,56.19853973388672,73.0,-50.7365608215332,-14437.42578125,233.7184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,308.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17804.03515625,18000.0,0.0,0.0,0.3198109865188598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852290630340576,0.6852359771728516,-6.877645319036674e-06,0.0,0.0003245674888603,0.0,0.0,54.40639114379883,0.0,0.0,0.0,0.4379345774650574,4.0,0.0,1.0
478260,293.1490783691406,297.1499938964844,293.1499938964844,0.1033574268221855,-2213.373291015625,304.1483764648437,0.6826953887939453,0.1429511159658432,0.1303993314504623,293.3273010253906,297.1499938964844,293.1499938964844,0.0048687583766877,-381.7854309082031,297.5035095214844,0.4658239781856537,0.050000000745058,0.0494042001664638,293.1973876953125,297.1499938964844,293.1499938964844,0.2504193186759949,-3708.86865234375,304.1532287597656,0.9016107320785522,0.3345852196216583,0.2351676523685455,293.2220764160156,297.1499938964844,293.1499938964844,0.3277172744274139,-6218.01513671875,304.1322937011719,0.975261390209198,0.4150283634662628,0.3948895931243896,293.232666015625,297.1499938964844,293.1499938964844,0.0092757111415266,-2956.943359375,301.54815673828125,0.4658239781856537,0.050000000745058,0.234352245926857,291.1022644042969,291.1499938964844,261.4857482910156,259.9276428222656,279.6668701171875,293.26153564453125,291.1044921875,1.0,0.2842234075069427,0.8169465661048889,0.8169465661048889,1.0,1.0,-1.2531969547271729,0.5363916754722595,0.7168052792549133,0.2380784302949905,0.0,0.0,0.6357565522193909,61.36622619628906,76.0,8.664351463317871,-14457.5517578125,242.53126525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,308.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.884765625,18000.0,0.0,0.0,0.3194535970687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703201413154602,0.7032084465026855,-7.040673608571524e-06,0.0,0.0003242047969251,0.0,0.0,57.50999450683594,0.0,0.0,0.0,0.4450981318950653,4.0,0.0,1.0
478320,293.1490783691406,297.1499938964844,293.1499938964844,0.1033574268221855,-2213.373291015625,304.1483764648437,0.6826953887939453,0.1429511159658432,0.1303993314504623,293.3273010253906,297.1499938964844,293.1499938964844,0.0048687583766877,-381.7854309082031,297.5035095214844,0.4658239781856537,0.050000000745058,0.0494042001664638,293.1973876953125,297.1499938964844,293.1499938964844,0.2504193186759949,-3708.86865234375,304.1532287597656,0.9016107320785522,0.3345852196216583,0.2351676523685455,293.2220764160156,297.1499938964844,293.1499938964844,0.3277172744274139,-6218.01513671875,304.1322937011719,0.975261390209198,0.4150283634662628,0.3948895931243896,293.232666015625,297.1499938964844,293.1499938964844,0.0092757111415266,-2956.943359375,301.54815673828125,0.4658239781856537,0.050000000745058,0.234352245926857,291.1022644042969,291.1499938964844,261.4857482910156,259.9276428222656,279.6668701171875,293.26153564453125,291.1044921875,1.0,0.2842234075069427,0.8169465661048889,0.8169465661048889,1.0,1.0,-1.2531969547271729,0.5363916754722595,0.7168052792549133,0.2380784302949905,0.0,0.0,0.6357565522193909,61.36622619628906,76.0,8.664351463317871,-14457.5517578125,242.53126525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,308.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.884765625,18000.0,0.0,0.0,0.3194535970687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703201413154602,0.7032084465026855,-7.040673608571524e-06,0.0,0.0003242047969251,0.0,0.0,57.50999450683594,0.0,0.0,0.0,0.4450981318950653,4.0,0.0,1.0
478380,293.149658203125,297.1499938964844,293.1499938964844,0.1033956408500671,-2213.78173828125,304.1488342285156,0.6726168990135193,0.142860546708107,0.1305359452962875,293.3225402832031,297.1499938964844,293.1499938964844,0.0048432066105306,-379.8443298339844,297.4618835449219,0.4554151594638824,0.050000000745058,0.0495820008218288,293.197265625,297.1499938964844,293.1499938964844,0.2492424547672271,-3694.709228515625,304.1540832519531,0.8874983191490173,0.3334088623523712,0.2344810515642166,293.2287292480469,297.1499938964844,293.1499938964844,0.3245414793491363,-6165.875,304.1432800292969,0.9587920904159546,0.4118375778198242,0.3916318416595459,293.23406982421875,297.1499938964844,293.1499938964844,0.009265087544918,-2955.31640625,301.51812744140625,0.4554151594638824,0.050000000745058,0.2351956665515899,291.1155700683594,291.1499938964844,261.46832275390625,259.9130859375,279.6624755859375,293.25982666015625,291.11627197265625,1.0,0.2891671061515808,0.8162460327148438,0.8162460327148438,1.0,1.0,-1.2498513460159302,0.5347986817359924,0.7150527238845825,0.2372258603572845,0.0,0.0,0.6392782330513,65.81906127929688,79.0,12.851675033569336,-14433.32421875,250.7597045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,308.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17912.9375,18000.0,0.0,0.0,0.3196431398391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118905782699585,0.7118976712226868,-7.128468951123068e-06,0.0,0.0003243971441406,0.0,0.0,59.10514450073242,0.0,0.0,0.0,0.4487906396389007,4.0,0.0,1.0
478440,293.149658203125,297.1499938964844,293.1499938964844,0.1033956408500671,-2213.78173828125,304.1488342285156,0.6726168990135193,0.142860546708107,0.1305359452962875,293.3225402832031,297.1499938964844,293.1499938964844,0.0048432066105306,-379.8443298339844,297.4618835449219,0.4554151594638824,0.050000000745058,0.0495820008218288,293.197265625,297.1499938964844,293.1499938964844,0.2492424547672271,-3694.709228515625,304.1540832519531,0.8874983191490173,0.3334088623523712,0.2344810515642166,293.2287292480469,297.1499938964844,293.1499938964844,0.3245414793491363,-6165.875,304.1432800292969,0.9587920904159546,0.4118375778198242,0.3916318416595459,293.23406982421875,297.1499938964844,293.1499938964844,0.009265087544918,-2955.31640625,301.51812744140625,0.4554151594638824,0.050000000745058,0.2351956665515899,291.1155700683594,291.1499938964844,261.46832275390625,259.9130859375,279.6624755859375,293.25982666015625,291.11627197265625,1.0,0.2891671061515808,0.8162460327148438,0.8162460327148438,1.0,1.0,-1.2498513460159302,0.5347986817359924,0.7150527238845825,0.2372258603572845,0.0,0.0,0.6392782330513,65.81906127929688,79.0,12.851675033569336,-14433.32421875,250.7597045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,308.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17912.9375,18000.0,0.0,0.0,0.3196431398391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118905782699585,0.7118976712226868,-7.128468951123068e-06,0.0,0.0003243971441406,0.0,0.0,59.10514450073242,0.0,0.0,0.0,0.4487906396389007,4.0,0.0,1.0
478500,293.15008544921875,297.1499938964844,293.1499938964844,0.1033829525113105,-2213.486083984375,304.1490783691406,0.6682672500610352,0.1427789628505706,0.1305471062660217,293.32012939453125,297.1499938964844,293.1499938964844,0.0048311804421246,-378.9652099609375,297.44012451171875,0.4510517120361328,0.050000000745058,0.0496636182069778,293.1971740722656,297.1499938964844,293.1499938964844,0.2487131059169769,-3688.404296875,304.154296875,0.8814404606819153,0.332830548286438,0.2341363877058029,293.229736328125,297.1499938964844,293.1499938964844,0.323428213596344,-6147.85595703125,304.146484375,0.951420247554779,0.4106423556804657,0.3904909789562225,293.2347412109375,297.1499938964844,293.1499938964844,0.00925974547863,-2954.74365234375,301.5024108886719,0.4510517120361328,0.050000000745058,0.2355828136205673,291.1189270019531,291.1499938964844,261.4615783691406,259.9074401855469,279.66046142578125,293.2583312988281,291.1195373535156,1.0,0.2914444804191589,0.8158957362174988,0.8158957362174988,1.0,1.0,-1.2486441135406494,0.5342124700546265,0.7144317030906677,0.2369157075881958,0.0,0.0,0.6410062313079834,67.86811065673828,79.0,11.44241714477539,-14423.8076171875,254.65725708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,308.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.05078125,18000.0,0.0,0.0,0.3198842406272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158715724945068,0.7158787250518799,-7.164593625930138e-06,0.0,0.0003246418491471,0.0,0.0,59.81789779663086,0.0,0.0,0.0,0.450424313545227,4.0,0.0,1.0
478560,293.1505126953125,297.1499938964844,293.1499938964844,0.1033613756299018,-2213.048583984375,304.1492919921875,0.6642810702323914,0.142692819237709,0.1305459439754486,293.31768798828125,297.1499938964844,293.1499938964844,0.0048193973489105,-378.1075439453125,297.41864013671875,0.4471228420734405,0.050000000745058,0.0497418604791164,293.197021484375,297.1499938964844,293.1499938964844,0.2481964826583862,-3682.2666015625,304.1544494628906,0.8758757710456848,0.3322615325450897,0.2337951362133026,293.2300109863281,297.1499938964844,293.1499938964844,0.322447270154953,-6132.1484375,304.1488952636719,0.9444751143455504,0.4095792770385742,0.3895073235034942,293.2353820800781,297.1499938964844,293.1499938964844,0.0092537691816687,-2954.060302734375,301.486572265625,0.4471228420734405,0.050000000745058,0.2359539717435836,291.121826171875,291.1499938964844,261.4562072753906,259.9029846191406,279.6585388183594,293.25665283203125,291.1223449707031,1.0,0.2936210632324219,0.8156846761703491,0.8156846761703491,1.0,1.0,-1.2475917339324951,0.5337091088294983,0.7138826251029968,0.2366548627614975,0.0,0.0,0.6425909996032715,69.83407592773438,82.0,9.876394271850586,-14415.1005859375,258.4300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,308.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.16796875,18000.0,0.0,0.0,0.3202030062675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195696234703064,0.7195768356323242,-7.1982117333391216e-06,0.0,0.0003249653382226,0.0,0.0,60.48494338989258,0.0,0.0,0.0,0.451939582824707,4.0,0.0,1.0
478620,293.1512756347656,297.1499938964844,293.1499938964844,0.1033180207014083,-2212.201416015625,304.14959716796875,0.6572133898735046,0.1425268799066543,0.1305354535579681,293.3125915527344,297.1499938964844,293.1499938964844,0.004796742927283,-376.4677734375,297.3769226074219,0.4402943253517151,0.050000000745058,0.0498904287815094,293.19659423828125,297.1499938964844,293.1499938964844,0.2472045570611953,-3670.517578125,304.1546325683594,0.8659394979476929,0.3311540782451629,0.2331275641918182,293.22930908203125,297.1499938964844,293.1499938964844,0.3207123577594757,-6104.7861328125,304.152099609375,0.931705892086029,0.407688170671463,0.3878100216388702,293.2365417480469,297.1499938964844,293.1499938964844,0.009240292944014,-2952.433349609375,301.45458984375,0.4402943253517151,0.050000000745058,0.2366587221622467,291.1264038085937,291.1499938964844,261.4499206542969,259.8978576660156,279.65625,293.2532653808594,291.1268310546875,1.0,0.297722190618515,0.8152626156806946,0.8152626156806946,1.0,1.0,-1.2457646131515503,0.5328318476676941,0.7129327654838562,0.2361970990896225,0.0,0.0,0.6454150676727295,73.5694580078125,85.0,7.388354301452637,-14399.7109375,265.6474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,308.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.623046875,18000.0,0.0,0.0,0.3210214376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261494398117065,0.7261567115783691,-7.258341156557435e-06,0.0,0.00032579593244,0.0,0.0,61.68474197387695,0.0,0.0,0.0,0.4546430706977844,4.0,0.0,1.0
478680,293.1512756347656,297.1499938964844,293.1499938964844,0.1033180207014083,-2212.201416015625,304.14959716796875,0.6572133898735046,0.1425268799066543,0.1305354535579681,293.3125915527344,297.1499938964844,293.1499938964844,0.004796742927283,-376.4677734375,297.3769226074219,0.4402943253517151,0.050000000745058,0.0498904287815094,293.19659423828125,297.1499938964844,293.1499938964844,0.2472045570611953,-3670.517578125,304.1546325683594,0.8659394979476929,0.3311540782451629,0.2331275641918182,293.22930908203125,297.1499938964844,293.1499938964844,0.3207123577594757,-6104.7861328125,304.152099609375,0.931705892086029,0.407688170671463,0.3878100216388702,293.2365417480469,297.1499938964844,293.1499938964844,0.009240292944014,-2952.433349609375,301.45458984375,0.4402943253517151,0.050000000745058,0.2366587221622467,291.1264038085937,291.1499938964844,261.4499206542969,259.8978576660156,279.65625,293.2532653808594,291.1268310546875,1.0,0.297722190618515,0.8152626156806946,0.8152626156806946,1.0,1.0,-1.2457646131515503,0.5328318476676941,0.7129327654838562,0.2361970990896225,0.0,0.0,0.6454150676727295,73.5694580078125,85.0,7.388354301452637,-14399.7109375,265.6474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,308.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.623046875,18000.0,0.0,0.0,0.3210214376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261494398117065,0.7261567115783691,-7.258341156557435e-06,0.0,0.00032579593244,0.0,0.0,61.68474197387695,0.0,0.0,0.0,0.4546430706977844,4.0,0.0,1.0
478740,293.1518249511719,297.1499938964844,293.1499938964844,0.1032810658216476,-2211.478515625,304.1497802734375,0.6510929465293884,0.1423819214105606,0.1305336952209472,293.3072204589844,297.1499938964844,293.1499938964844,0.0047754002735018,-374.9146423339844,297.3377380371094,0.4345079660415649,0.050000000745058,0.0500313453376293,293.196044921875,297.1499938964844,293.1499938964844,0.2462393641471862,-3659.094482421875,304.1546936035156,0.857235312461853,0.3300876021385193,0.2324827015399933,293.2278747558594,297.1499938964844,293.1499938964844,0.3191054165363312,-6079.826171875,304.154052734375,0.9202881455421448,0.4059721827507019,0.3863030076026916,293.23760986328125,297.1499938964844,293.1499938964844,0.0092245917767286,-2950.27587890625,301.42254638671875,0.4345079660415649,0.050000000745058,0.2373271584510803,291.1309814453125,291.1499938964844,261.45001220703125,259.8981018066406,279.6565246582031,293.2500305175781,291.1314392089844,1.0,0.3015633821487427,0.81484055519104,0.81484055519104,1.0,1.0,-1.244150996208191,0.5320547819137573,0.7120961546897888,0.235781192779541,0.0,0.0,0.6476542949676514,77.1139907836914,88.0,6.90989875793457,-14386.591796875,272.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0734558105469,308.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.087890625,18000.0,0.0,0.0,0.3219894170761108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731609046459198,0.7316163778305054,-7.309263764909701e-06,0.0,0.0003267783031333,0.0,0.0,62.697750091552734,0.0,0.0,0.0,0.4568945169448852,4.0,0.0,1.0
478800,293.1518249511719,297.1499938964844,293.1499938964844,0.1032810658216476,-2211.478515625,304.1497802734375,0.6510929465293884,0.1423819214105606,0.1305336952209472,293.3072204589844,297.1499938964844,293.1499938964844,0.0047754002735018,-374.9146423339844,297.3377380371094,0.4345079660415649,0.050000000745058,0.0500313453376293,293.196044921875,297.1499938964844,293.1499938964844,0.2462393641471862,-3659.094482421875,304.1546936035156,0.857235312461853,0.3300876021385193,0.2324827015399933,293.2278747558594,297.1499938964844,293.1499938964844,0.3191054165363312,-6079.826171875,304.154052734375,0.9202881455421448,0.4059721827507019,0.3863030076026916,293.23760986328125,297.1499938964844,293.1499938964844,0.0092245917767286,-2950.27587890625,301.42254638671875,0.4345079660415649,0.050000000745058,0.2373271584510803,291.1309814453125,291.1499938964844,261.45001220703125,259.8981018066406,279.6565246582031,293.2500305175781,291.1314392089844,1.0,0.3015633821487427,0.81484055519104,0.81484055519104,1.0,1.0,-1.244150996208191,0.5320547819137573,0.7120961546897888,0.235781192779541,0.0,0.0,0.6476542949676514,77.1139907836914,88.0,6.90989875793457,-14386.591796875,272.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0734558105469,308.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.087890625,18000.0,0.0,0.0,0.3219894170761108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731609046459198,0.7316163778305054,-7.309263764909701e-06,0.0,0.0003267783031333,0.0,0.0,62.697750091552734,0.0,0.0,0.0,0.4568945169448852,4.0,0.0,1.0
478860,293.16192626953125,297.1499938964844,293.1499938964844,0.1018236130475997,-2185.98193359375,304.1523132324219,0.6428118348121643,0.140264093875885,0.1291137039661407,293.3135986328125,297.1499938964844,293.1499938964844,0.004724052734673,-371.1089477539063,297.27130126953125,0.4289771020412445,0.050000000745058,0.0501819513738155,293.2050170898437,297.1499938964844,293.1499938964844,0.2437870651483535,-3629.441162109375,304.1572570800781,0.847431480884552,0.3270821571350097,0.2307623922824859,293.2358703613281,297.1499938964844,293.1499938964844,0.3159439265727997,-6030.53466796875,304.15802001953125,0.9079922437667848,0.4023572206497192,0.3834028244018554,293.25079345703125,297.1499938964844,293.1499938964844,0.0091499276459217,-2935.890869140625,301.3578796386719,0.4289771020412445,0.050000000745058,0.2380415648221969,291.1421813964844,291.1499938964844,261.4557189941406,259.9031066894531,279.667724609375,293.257080078125,291.14410400390625,1.0,0.3050598800182342,0.8143959641456604,0.8143959641456604,1.0,1.0,-1.237940549850464,0.5292114019393921,0.7087292075157166,0.2341959923505783,0.0,0.0,0.6481418013572693,80.83505249023438,76.0,17.832435607910156,-14337.373046875,277.91729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,308.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.951171875,18000.0,0.0,0.0,0.3229487836360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348209023475647,0.7348282933235168,-7.344392088270979e-06,0.0,0.0003277519426774,0.0,0.0,63.33271408081055,0.0,0.0,0.0,0.4582268893718719,4.0,0.0,1.0
478920,293.16192626953125,297.1499938964844,293.1499938964844,0.1018236130475997,-2185.98193359375,304.1523132324219,0.6428118348121643,0.140264093875885,0.1291137039661407,293.3135986328125,297.1499938964844,293.1499938964844,0.004724052734673,-371.1089477539063,297.27130126953125,0.4289771020412445,0.050000000745058,0.0501819513738155,293.2050170898437,297.1499938964844,293.1499938964844,0.2437870651483535,-3629.441162109375,304.1572570800781,0.847431480884552,0.3270821571350097,0.2307623922824859,293.2358703613281,297.1499938964844,293.1499938964844,0.3159439265727997,-6030.53466796875,304.15802001953125,0.9079922437667848,0.4023572206497192,0.3834028244018554,293.25079345703125,297.1499938964844,293.1499938964844,0.0091499276459217,-2935.890869140625,301.3578796386719,0.4289771020412445,0.050000000745058,0.2380415648221969,291.1421813964844,291.1499938964844,261.4557189941406,259.9031066894531,279.667724609375,293.257080078125,291.14410400390625,1.0,0.3050598800182342,0.8143959641456604,0.8143959641456604,1.0,1.0,-1.237940549850464,0.5292114019393921,0.7087292075157166,0.2341959923505783,0.0,0.0,0.6481418013572693,80.83505249023438,76.0,17.832435607910156,-14337.373046875,277.91729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,308.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.951171875,18000.0,0.0,0.0,0.3229487836360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348209023475647,0.7348282933235168,-7.344392088270979e-06,0.0,0.0003277519426774,0.0,0.0,63.33271408081055,0.0,0.0,0.0,0.4582268893718719,4.0,0.0,1.0
478980,293.16522216796875,297.1499938964844,293.1499938964844,0.1006233543157577,-2164.986572265625,304.15350341796875,0.6422531604766846,0.1392857730388641,0.1280177384614944,293.3158264160156,297.1499938964844,293.1499938964844,0.0046652760356664,-366.6452026367188,297.21746826171875,0.4300990104675293,0.050000000745058,0.0501500405371189,293.2071533203125,297.1499938964844,293.1499938964844,0.2415228337049484,-3602.2158203125,304.1585693359375,0.8472961187362671,0.3252467215061188,0.2293063551187515,293.2370910644531,297.1499938964844,293.1499938964844,0.3129250109195709,-5983.939453125,304.1603088378906,0.9077274799346924,0.3999290764331817,0.3808681666851043,293.260009765625,297.1499938964844,293.1499938964844,0.0090450756251811,-2913.0927734375,301.3011169433594,0.4300990104675293,0.050000000745058,0.237890213727951,291.1592712402344,291.1499938964844,261.4657592773437,259.9116516113281,279.67840576171875,293.2604064941406,291.16064453125,1.0,0.302946001291275,0.813951313495636,0.813951313495636,1.0,1.0,-1.2316148281097412,0.5263291597366333,0.7052856087684631,0.2325511425733566,0.0,0.0,0.6457012891769409,79.93250274658203,64.0,20.48132705688477,-14268.65625,273.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,308.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.384765625,18000.0,0.0,0.0,0.3236437439918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318510413169861,0.7318583726882935,-7.330930202442687e-06,0.0,0.0003284572740085,0.0,0.0,62.87163543701172,0.0,0.0,0.0,0.4571155607700348,4.0,0.0,1.0
479040,293.16522216796875,297.1499938964844,293.1499938964844,0.1006233543157577,-2164.986572265625,304.15350341796875,0.6422531604766846,0.1392857730388641,0.1280177384614944,293.3158264160156,297.1499938964844,293.1499938964844,0.0046652760356664,-366.6452026367188,297.21746826171875,0.4300990104675293,0.050000000745058,0.0501500405371189,293.2071533203125,297.1499938964844,293.1499938964844,0.2415228337049484,-3602.2158203125,304.1585693359375,0.8472961187362671,0.3252467215061188,0.2293063551187515,293.2370910644531,297.1499938964844,293.1499938964844,0.3129250109195709,-5983.939453125,304.1603088378906,0.9077274799346924,0.3999290764331817,0.3808681666851043,293.260009765625,297.1499938964844,293.1499938964844,0.0090450756251811,-2913.0927734375,301.3011169433594,0.4300990104675293,0.050000000745058,0.237890213727951,291.1592712402344,291.1499938964844,261.4657592773437,259.9116516113281,279.67840576171875,293.2604064941406,291.16064453125,1.0,0.302946001291275,0.813951313495636,0.813951313495636,1.0,1.0,-1.2316148281097412,0.5263291597366333,0.7052856087684631,0.2325511425733566,0.0,0.0,0.6457012891769409,79.93250274658203,64.0,20.48132705688477,-14268.65625,273.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,308.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.384765625,18000.0,0.0,0.0,0.3236437439918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318510413169861,0.7318583726882935,-7.330930202442687e-06,0.0,0.0003284572740085,0.0,0.0,62.87163543701172,0.0,0.0,0.0,0.4571155607700348,4.0,0.0,1.0
479100,293.16571044921875,297.1499938964844,293.1499938964844,0.1001953557133674,-2157.51904296875,304.1536560058594,0.6444119215011597,0.1389961242675781,0.1276341527700424,293.3157043457031,297.1499938964844,293.1499938964844,0.0046334392391145,-364.2458190917969,297.1925354003906,0.4327227771282196,0.050000000745058,0.050078198313713,293.20709228515625,297.1499938964844,293.1499938964844,0.2406021058559417,-3591.228515625,304.15869140625,0.8502411842346191,0.3245351910591125,0.2287189960479736,293.2364807128906,297.1499938964844,293.1499938964844,0.3116525113582611,-5964.4892578125,304.1607360839844,0.9112691283226012,0.3989396095275879,0.3798069357872009,293.2633972167969,297.1499938964844,293.1499938964844,0.0089837433770298,-2899.517822265625,301.27447509765625,0.4327227771282196,0.050000000745058,0.2375494092702865,291.1658020019531,291.1499938964844,261.4722900390625,259.91717529296875,279.6847839355469,293.26300048828125,291.1670227050781,1.0,0.3004549145698547,0.8137290477752686,0.8137290477752686,1.0,1.0,-1.2286800146102903,0.5249929428100586,0.7036871314048767,0.2317823022603988,0.0,0.0,0.6439880132675171,78.06951904296875,64.0,19.2061710357666,-14232.73046875,268.4633483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,308.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.323844164609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288568615913391,0.7288641333580017,-7.308649401238654e-06,0.0,0.0003286606515757,0.0,0.0,62.35139846801758,0.0,0.0,0.0,0.4559304714202881,4.0,0.0,1.0
479160,293.1656188964844,297.1499938964844,293.1499938964844,0.099847212433815,-2151.4482421875,304.15362548828125,0.647899329662323,0.138814091682434,0.1273300945758819,293.31494140625,297.1499938964844,293.1499938964844,0.0046007893979549,-361.78424072265625,297.1691589355469,0.4365533292293548,0.050000000745058,0.0499798953533172,293.2066345214844,297.1499938964844,293.1499938964844,0.2397503852844238,-3581.085693359375,304.1586608886719,0.8548057079315186,0.3239022493362427,0.2281790375709533,293.2355041503906,297.1499938964844,293.1499938964844,0.3104611337184906,-5946.337890625,304.16094970703125,0.9169037342071532,0.3980385363101959,0.3788201808929443,293.2660827636719,297.1499938964844,293.1499938964844,0.0089185573160648,-2884.900390625,301.2490234375,0.4365533292293548,0.050000000745058,0.2370830923318863,291.1718444824219,291.1499938964844,261.479736328125,259.9234619140625,279.6915588378906,293.26580810546875,291.1729736328125,1.0,0.2972054183483124,0.8135399222373962,0.8135399222373962,1.0,1.0,-1.2258048057556152,0.5236878395080566,0.7021169066429138,0.2310290187597274,0.0,0.0,0.6419242024421692,75.53752136230469,52.0,17.886568069458008,-14196.25,262.0629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,308.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.51953125,18000.0,0.0,0.0,0.3239325582981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725090503692627,0.7250977754592896,-7.2790635385899805e-06,0.0,0.0003287503495812,0.0,0.0,61.69050598144531,0.0,0.0,0.0,0.4544228911399841,4.0,0.0,1.0
479220,293.16455078125,297.1499938964844,293.1499938964844,0.0993140041828155,-2142.164794921875,304.1532897949219,0.658690333366394,0.1386363357305526,0.1268745958805084,293.311767578125,297.1499938964844,293.1499938964844,0.0045346431434154,-356.8019104003906,297.1263427734375,0.4480178654193878,0.050000000745058,0.0497238039970397,293.2049865722656,297.1499938964844,293.1499938964844,0.2381987422704696,-3562.65283203125,304.1583557128906,0.868610680103302,0.3227959275245666,0.2271852493286132,293.2328186035156,297.1499938964844,293.1499938964844,0.3082620799541473,-5912.95751953125,304.16094970703125,0.9341423511505128,0.3964162766933441,0.3769846856594085,293.26983642578125,297.1499938964844,293.1499938964844,0.0087811583653092,-2853.6650390625,301.2008056640625,0.4480178654193878,0.050000000745058,0.2358683198690414,291.1820068359375,291.1499938964844,261.4973449707031,259.938232421875,279.7050476074219,293.2696533203125,291.182861328125,1.0,0.2888654768466949,0.8131616711616516,0.8131616711616516,1.0,1.0,-1.220096468925476,0.5211012959480286,0.6989951729774475,0.2295263260602951,0.0,0.0,0.6369487643241882,68.9681625366211,40.0,14.36484432220459,-14120.2265625,246.237533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,308.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.669921875,18000.0,0.0,0.0,0.3237435519695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154446840286255,0.7154518961906433,-7.200825621112017e-06,0.0,0.0003285585553385,0.0,0.0,60.00131607055664,0.0,0.0,0.0,0.4505553245544433,4.0,0.0,1.0
479280,293.16455078125,297.1499938964844,293.1499938964844,0.0993140041828155,-2142.164794921875,304.1532897949219,0.658690333366394,0.1386363357305526,0.1268745958805084,293.311767578125,297.1499938964844,293.1499938964844,0.0045346431434154,-356.8019104003906,297.1263427734375,0.4480178654193878,0.050000000745058,0.0497238039970397,293.2049865722656,297.1499938964844,293.1499938964844,0.2381987422704696,-3562.65283203125,304.1583557128906,0.868610680103302,0.3227959275245666,0.2271852493286132,293.2328186035156,297.1499938964844,293.1499938964844,0.3082620799541473,-5912.95751953125,304.16094970703125,0.9341423511505128,0.3964162766933441,0.3769846856594085,293.26983642578125,297.1499938964844,293.1499938964844,0.0087811583653092,-2853.6650390625,301.2008056640625,0.4480178654193878,0.050000000745058,0.2358683198690414,291.1820068359375,291.1499938964844,261.4973449707031,259.938232421875,279.7050476074219,293.2696533203125,291.182861328125,1.0,0.2888654768466949,0.8131616711616516,0.8131616711616516,1.0,1.0,-1.220096468925476,0.5211012959480286,0.6989951729774475,0.2295263260602951,0.0,0.0,0.6369487643241882,68.9681625366211,40.0,14.36484432220459,-14120.2265625,246.237533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,308.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.669921875,18000.0,0.0,0.0,0.3237435519695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154446840286255,0.7154518961906433,-7.200825621112017e-06,0.0,0.0003285585553385,0.0,0.0,60.00131607055664,0.0,0.0,0.0,0.4505553245544433,4.0,0.0,1.0
