time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.16265869140625,297.1499938964844,293.1499938964844,0.0989279374480247,-2135.46533203125,304.15283203125,0.6749736070632935,0.1386471539735794,0.1265484094619751,293.30682373046875,297.1499938964844,293.1499938964844,0.0044693099334836,-351.88775634765625,297.088134765625,0.4653394520282745,0.050000000745058,0.0494127310812473,293.2030029296875,297.1499938964844,293.1499938964844,0.236784353852272,-3545.88134765625,304.1579284667969,0.8890835642814636,0.3218062818050384,0.2262510359287262,293.2296142578125,297.1499938964844,293.1499938964844,0.306256502866745,-5882.6142578125,304.16064453125,0.9582064151763916,0.3949634730815887,0.3752714097499847,293.2719116210937,297.1499938964844,293.1499938964844,0.0086393626406788,-2820.968505859375,301.1554260253906,0.4653394520282745,0.050000000745058,0.2343927174806594,291.1894836425781,291.1499938964844,261.5181579589844,259.9556579589844,279.7188720703125,293.2718200683594,291.1900634765625,1.0,0.2785797715187073,0.8127834796905518,0.8127834796905518,1.0,1.0,-1.214382290840149,0.5185180902481079,0.6958642601966858,0.228012204170227,0.0,0.0,0.631165087223053,61.00657653808594,28.0,10.703635215759276,-14040.8408203125,227.6746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.978515625,18000.0,0.0,0.0,0.3230413198471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037415504455566,0.7037487030029297,-7.10410813553608e-06,0.0,0.0003278458898421,0.0,0.0,57.978248596191406,0.0,0.0,0.0,0.4458682239055633,4.0,0.0,1.0
479400,293.16265869140625,297.1499938964844,293.1499938964844,0.0989279374480247,-2135.46533203125,304.15283203125,0.6749736070632935,0.1386471539735794,0.1265484094619751,293.30682373046875,297.1499938964844,293.1499938964844,0.0044693099334836,-351.88775634765625,297.088134765625,0.4653394520282745,0.050000000745058,0.0494127310812473,293.2030029296875,297.1499938964844,293.1499938964844,0.236784353852272,-3545.88134765625,304.1579284667969,0.8890835642814636,0.3218062818050384,0.2262510359287262,293.2296142578125,297.1499938964844,293.1499938964844,0.306256502866745,-5882.6142578125,304.16064453125,0.9582064151763916,0.3949634730815887,0.3752714097499847,293.2719116210937,297.1499938964844,293.1499938964844,0.0086393626406788,-2820.968505859375,301.1554260253906,0.4653394520282745,0.050000000745058,0.2343927174806594,291.1894836425781,291.1499938964844,261.5181579589844,259.9556579589844,279.7188720703125,293.2718200683594,291.1900634765625,1.0,0.2785797715187073,0.8127834796905518,0.8127834796905518,1.0,1.0,-1.214382290840149,0.5185180902481079,0.6958642601966858,0.228012204170227,0.0,0.0,0.631165087223053,61.00657653808594,28.0,10.703635215759276,-14040.8408203125,227.6746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.978515625,18000.0,0.0,0.0,0.3230413198471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037415504455566,0.7037487030029297,-7.10410813553608e-06,0.0,0.0003278458898421,0.0,0.0,57.978248596191406,0.0,0.0,0.0,0.4458682239055633,4.0,0.0,1.0
479460,293.16046142578125,297.1499938964844,293.1499938964844,0.0986519008874893,-2130.697265625,304.15234375,0.6978496313095093,0.1387767344713211,0.1263144165277481,293.3005065917969,297.1499938964844,293.1499938964844,0.0044063236564397,-347.1557312011719,297.0541381835937,0.4837763011455536,0.050000000745058,0.0490671135485172,293.20074462890625,297.1499938964844,293.1499938964844,0.2354816794395446,-3530.45458984375,304.1574401855469,0.9185982346534728,0.3209194839000702,0.2253598272800445,293.2262268066406,297.1499938964844,293.1499938964844,0.3044139742851257,-5854.79638671875,304.16015625,0.986308217048645,0.3936384618282318,0.3736514747142792,293.27276611328125,297.1499938964844,293.1499938964844,0.008496961556375,-2787.73291015625,301.1120910644531,0.4837763011455536,0.050000000745058,0.2327532470226287,291.1944885253906,291.1499938964844,261.5419006347656,259.9754333496094,279.7330627441406,293.2727355957031,291.1948547363281,1.0,0.266757071018219,0.8124145865440369,0.8124145865440369,1.0,1.0,-1.2087044715881348,0.5159577131271362,0.6927467584609985,0.2264987379312515,0.0,0.0,0.624873161315918,52.17107009887695,25.0,7.205323219299316,-13958.703125,207.49514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,308.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.80859375,18000.0,0.0,0.0,0.3218213021755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907216310501099,0.6907286047935486,-6.996306638029637e-06,0.0,0.0003266076964791,0.0,0.0,55.77507019042969,0.0,0.0,0.0,0.4406770467758178,4.0,0.0,1.0
479520,293.16046142578125,297.1499938964844,293.1499938964844,0.0986519008874893,-2130.697265625,304.15234375,0.6978496313095093,0.1387767344713211,0.1263144165277481,293.3005065917969,297.1499938964844,293.1499938964844,0.0044063236564397,-347.1557312011719,297.0541381835937,0.4837763011455536,0.050000000745058,0.0490671135485172,293.20074462890625,297.1499938964844,293.1499938964844,0.2354816794395446,-3530.45458984375,304.1574401855469,0.9185982346534728,0.3209194839000702,0.2253598272800445,293.2262268066406,297.1499938964844,293.1499938964844,0.3044139742851257,-5854.79638671875,304.16015625,0.986308217048645,0.3936384618282318,0.3736514747142792,293.27276611328125,297.1499938964844,293.1499938964844,0.008496961556375,-2787.73291015625,301.1120910644531,0.4837763011455536,0.050000000745058,0.2327532470226287,291.1944885253906,291.1499938964844,261.5419006347656,259.9754333496094,279.7330627441406,293.2727355957031,291.1948547363281,1.0,0.266757071018219,0.8124145865440369,0.8124145865440369,1.0,1.0,-1.2087044715881348,0.5159577131271362,0.6927467584609985,0.2264987379312515,0.0,0.0,0.624873161315918,52.17107009887695,25.0,7.205323219299316,-13958.703125,207.49514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,308.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.80859375,18000.0,0.0,0.0,0.3218213021755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907216310501099,0.6907286047935486,-6.996306638029637e-06,0.0,0.0003266076964791,0.0,0.0,55.77507019042969,0.0,0.0,0.0,0.4406770467758178,4.0,0.0,1.0
479580,293.1581726074219,297.1499938964844,293.1499938964844,0.0985271632671356,-2128.538818359375,304.1517639160156,0.7174330353736877,0.1389746516942978,0.1262439936399459,293.2930603027344,297.1499938964844,293.1499938964844,0.0043583419173955,-343.51776123046875,297.025390625,0.4971683025360107,0.050000000745058,0.0488215908408165,293.19830322265625,297.1499938964844,293.1499938964844,0.2343494743108749,-3517.04736328125,304.1568603515625,0.94655042886734,0.320130854845047,0.2246143668889999,293.2191467285156,297.1499938964844,293.1499938964844,0.2946065366268158,-5700.97998046875,304.1745910644531,0.9990000128746032,0.3931099474430084,0.3636710941791534,293.27276611328125,297.1499938964844,293.1499938964844,0.0083827888593077,-2760.87646484375,301.07080078125,0.4971683025360107,0.050000000745058,0.2315886169672012,291.1994934082031,291.1499938964844,261.5681457519531,259.99725341796875,279.7526550292969,293.2727966308594,291.20172119140625,1.0,0.2568138241767883,0.8120456337928772,0.8120456337928772,1.0,1.0,-1.1938420534133911,0.5092787146568298,0.6845633387565613,0.2227287292480468,0.0,0.0,0.6180470585823059,45.73945999145508,25.0,16.16131019592285,-13814.08203125,189.493392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0234375,18000.0,0.0,0.0,0.3200828731060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677038311958313,0.6770451664924622,-6.884062258905033e-06,0.0,0.0003248434222768,0.0,0.0,53.52099990844727,0.0,0.0,0.0,0.4352445304393768,4.0,0.0,1.0
479640,293.1581726074219,297.1499938964844,293.1499938964844,0.0985271632671356,-2128.538818359375,304.1517639160156,0.7174330353736877,0.1389746516942978,0.1262439936399459,293.2930603027344,297.1499938964844,293.1499938964844,0.0043583419173955,-343.51776123046875,297.025390625,0.4971683025360107,0.050000000745058,0.0488215908408165,293.19830322265625,297.1499938964844,293.1499938964844,0.2343494743108749,-3517.04736328125,304.1568603515625,0.94655042886734,0.320130854845047,0.2246143668889999,293.2191467285156,297.1499938964844,293.1499938964844,0.2946065366268158,-5700.97998046875,304.1745910644531,0.9990000128746032,0.3931099474430084,0.3636710941791534,293.27276611328125,297.1499938964844,293.1499938964844,0.0083827888593077,-2760.87646484375,301.07080078125,0.4971683025360107,0.050000000745058,0.2315886169672012,291.1994934082031,291.1499938964844,261.5681457519531,259.99725341796875,279.7526550292969,293.2727966308594,291.20172119140625,1.0,0.2568138241767883,0.8120456337928772,0.8120456337928772,1.0,1.0,-1.1938420534133911,0.5092787146568298,0.6845633387565613,0.2227287292480468,0.0,0.0,0.6180470585823059,45.73945999145508,25.0,16.16131019592285,-13814.08203125,189.493392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0234375,18000.0,0.0,0.0,0.3200828731060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677038311958313,0.6770451664924622,-6.884062258905033e-06,0.0,0.0003248434222768,0.0,0.0,53.52099990844727,0.0,0.0,0.0,0.4352445304393768,4.0,0.0,1.0
479700,293.1571350097656,297.1499938964844,293.1499938964844,0.0983839333057403,-2125.788818359375,304.1517028808594,0.7239350080490112,0.1390724778175354,0.126265212893486,293.2890625,297.1499938964844,293.1499938964844,0.0043376334942877,-341.7235412597656,297.0218811035156,0.5019881129264832,0.050000000745058,0.0487444177269935,293.1972961425781,297.1499938964844,293.1499938964844,0.2334862053394317,-3506.437255859375,304.1571960449219,0.9559564590454102,0.3197148740291595,0.2242825329303741,293.2056579589844,297.1499938964844,293.1499938964844,0.2845079302787781,-5539.5439453125,304.1884155273437,0.9990000128746032,0.3948736190795898,0.3534590601921081,293.27252197265625,297.1499938964844,293.1499938964844,0.0083291297778487,-2746.677001953125,301.0548095703125,0.5019881129264832,0.050000000745058,0.2312225252389907,291.2185363769531,291.1499938964844,261.58209228515625,260.00885009765625,279.76513671875,293.2725524902344,291.22332763671875,1.0,0.2525479793548584,0.8118612170219421,0.8118612170219421,1.0,1.0,-1.1808979511260986,0.5035088658332825,0.6773890852928162,0.2193989604711532,0.0,0.0,0.6116453409194946,43.59816360473633,25.0,38.48320007324219,-13694.8798828125,181.042221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,308.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18176.41796875,18000.0,0.0,0.0,0.3188710808753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675806045532227,0.6675874590873718,-6.816878340032417e-06,0.0,0.0003236136108171,0.0,0.0,52.05839920043945,0.0,0.0,0.0,0.4315178692340851,4.0,0.0,1.0
479760,293.1562194824219,297.1499938964844,293.1499938964844,0.0982376486063003,-2122.985595703125,304.15167236328125,0.7298242449760437,0.1391607373952865,0.1262849569320678,293.2850036621094,297.1499938964844,293.1499938964844,0.0043167858384549,-339.9188537597656,297.0203857421875,0.5065362453460693,0.050000000745058,0.0486775487661361,293.1963806152344,297.1499938964844,293.1499938964844,0.2326048165559768,-3495.61767578125,304.157470703125,0.9641727209091188,0.3192990720272064,0.2239403873682022,293.1873779296875,297.1499938964844,293.1499938964844,0.2752255499362945,-5392.52685546875,304.1982421875,0.9990000128746032,0.397758275270462,0.3443658351898193,293.2720947265625,297.1499938964844,293.1499938964844,0.0082775754854083,-2732.94775390625,301.03985595703125,0.5065362453460693,0.050000000745058,0.2309053391218185,291.23956298828125,291.1499938964844,261.5965576171875,260.0208435058594,279.77691650390625,293.27215576171875,291.2430725097656,1.0,0.2486992180347442,0.8117358088493347,0.8117358088493347,1.0,1.0,-1.1691340208053589,0.4982795417308807,0.6708545088768005,0.216377779841423,0.0,0.0,0.6035344004631042,41.736663818359375,28.0,43.672733306884766,-13558.2294921875,173.7018585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,308.5692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.474609375,18000.0,0.0,0.0,0.3173640370368957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534102559089661,0.6534169912338257,-6.718825261486927e-06,0.0,0.0003220841463189,0.0,0.0,49.92830657958984,0.0,0.0,0.0,0.4261336922645569,4.0,0.0,1.0
479820,293.1546325683594,297.1499938964844,293.1499938964844,0.0981631726026535,-2121.5380859375,304.1512145996094,0.7387030124664307,0.1393287479877472,0.1263491958379745,293.2765808105469,297.1499938964844,293.1499938964844,0.004285471048206,-337.39404296875,297.0068359375,0.5135624408721924,0.050000000745058,0.0485846810042858,293.1942443847656,297.1499938964844,293.1499938964844,0.2314388453960418,-3481.6494140625,304.1568908691406,0.9754979610443116,0.3185525238513946,0.2233343869447708,293.14678955078125,297.1499938964844,293.1499938964844,0.2619574666023254,-5183.919921875,304.203857421875,0.9990000128746032,0.4050360918045044,0.3313218355178833,293.2706604003906,297.1499938964844,293.1499938964844,0.0081993052735924,-2713.596435546875,301.00604248046875,0.5135624408721924,0.050000000745058,0.2304648160934448,291.2572021484375,291.1499938964844,261.6268005371094,260.0458679199219,279.7970275878906,293.2707824707031,291.25732421875,1.0,0.2433172166347503,0.8114850521087646,0.8114850521087646,1.0,1.0,-1.152182936668396,0.4907686114311218,0.6614143252372742,0.2119866162538528,0.0,0.0,0.5876897573471069,39.144493103027344,46.0,20.493173599243164,-13309.4384765625,163.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284545898437,308.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.474609375,18000.0,0.0,0.0,0.3134355545043945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211246848106384,0.6211311221122742,-6.478671821241733e-06,0.0,0.0003180972416885,0.0,0.0,45.18071365356445,0.0,0.0,0.0,0.4139415621757507,4.0,0.0,1.0
479880,293.1546325683594,297.1499938964844,293.1499938964844,0.0981631726026535,-2121.5380859375,304.1512145996094,0.7387030124664307,0.1393287479877472,0.1263491958379745,293.2765808105469,297.1499938964844,293.1499938964844,0.004285471048206,-337.39404296875,297.0068359375,0.5135624408721924,0.050000000745058,0.0485846810042858,293.1942443847656,297.1499938964844,293.1499938964844,0.2314388453960418,-3481.6494140625,304.1568908691406,0.9754979610443116,0.3185525238513946,0.2233343869447708,293.14678955078125,297.1499938964844,293.1499938964844,0.2619574666023254,-5183.919921875,304.203857421875,0.9990000128746032,0.4050360918045044,0.3313218355178833,293.2706604003906,297.1499938964844,293.1499938964844,0.0081993052735924,-2713.596435546875,301.00604248046875,0.5135624408721924,0.050000000745058,0.2304648160934448,291.2572021484375,291.1499938964844,261.6268005371094,260.0458679199219,279.7970275878906,293.2707824707031,291.25732421875,1.0,0.2433172166347503,0.8114850521087646,0.8114850521087646,1.0,1.0,-1.152182936668396,0.4907686114311218,0.6614143252372742,0.2119866162538528,0.0,0.0,0.5876897573471069,39.144493103027344,46.0,20.493173599243164,-13309.4384765625,163.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284545898437,308.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.474609375,18000.0,0.0,0.0,0.3134355545043945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211246848106384,0.6211311221122742,-6.478671821241733e-06,0.0,0.0003180972416885,0.0,0.0,45.18071365356445,0.0,0.0,0.0,0.4139415621757507,4.0,0.0,1.0
479940,293.1534118652344,297.1499938964844,293.1499938964844,0.0985125228762626,-2128.064453125,304.15020751953125,0.7351716160774231,0.139459952712059,0.1265169829130172,293.2679138183594,297.1499938964844,293.1499938964844,0.0042756916955113,-336.9943542480469,296.9745788574219,0.5104648470878601,0.050000000745058,0.0486242026090621,293.1922302246094,297.1499938964844,293.1499938964844,0.2312854081392288,-3480.617431640625,304.15478515625,0.9696558117866516,0.317843496799469,0.222867950797081,293.1210632324219,297.1499938964844,293.1499938964844,0.2668655216693878,-5270.6142578125,304.1769104003906,0.9990000128746032,0.4103977084159851,0.3369285762310028,293.268798828125,297.1499938964844,293.1499938964844,0.0081721106544137,-2710.50146484375,300.9639587402344,0.5104648470878601,0.050000000745058,0.2306522727012634,291.2346496582031,291.1499938964844,261.6584777832031,260.072021484375,279.8059997558594,293.2689208984375,291.2287902832031,1.0,0.2462910860776901,0.8112342953681946,0.8112342953681946,1.0,1.0,-1.1588140726089478,0.493746668100357,0.6650674343109131,0.2134550511837005,0.0,0.0,0.5772156715393066,40.23292922973633,64.0,-36.65712738037109,-13239.6748046875,167.6263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9286499023437,308.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.703125,18000.0,0.0,0.0,0.3087027966976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947682857513428,0.5947745442390442,-6.267386197578162e-06,0.0,0.000313294091029,0.0,0.0,41.432037353515625,0.0,0.0,0.0,0.4039880633354187,4.0,0.0,1.0
480000,293.1534118652344,297.1499938964844,293.1499938964844,0.0985125228762626,-2128.064453125,304.15020751953125,0.7351716160774231,0.139459952712059,0.1265169829130172,293.2679138183594,297.1499938964844,293.1499938964844,0.0042756916955113,-336.9943542480469,296.9745788574219,0.5104648470878601,0.050000000745058,0.0486242026090621,293.1922302246094,297.1499938964844,293.1499938964844,0.2312854081392288,-3480.617431640625,304.15478515625,0.9696558117866516,0.317843496799469,0.222867950797081,293.1210632324219,297.1499938964844,293.1499938964844,0.2668655216693878,-5270.6142578125,304.1769104003906,0.9990000128746032,0.4103977084159851,0.3369285762310028,293.268798828125,297.1499938964844,293.1499938964844,0.0081721106544137,-2710.50146484375,300.9639587402344,0.5104648470878601,0.050000000745058,0.2306522727012634,291.2346496582031,291.1499938964844,261.6584777832031,260.072021484375,279.8059997558594,293.2689208984375,291.2287902832031,1.0,0.2462910860776901,0.8112342953681946,0.8112342953681946,1.0,1.0,-1.1588140726089478,0.493746668100357,0.6650674343109131,0.2134550511837005,0.0,0.0,0.5772156715393066,40.23292922973633,64.0,-36.65712738037109,-13239.6748046875,167.6263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9286499023437,308.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18214.703125,18000.0,0.0,0.0,0.3087027966976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947682857513428,0.5947745442390442,-6.267386197578162e-06,0.0,0.000313294091029,0.0,0.0,41.432037353515625,0.0,0.0,0.0,0.4039880633354187,4.0,0.0,1.0
480060,293.15264892578125,297.1499938964844,293.1499938964844,0.0992956683039665,-2142.7626953125,304.1488342285156,0.7214756608009338,0.1395300477743148,0.1267474144697189,293.25885009765625,297.1499938964844,293.1499938964844,0.004290226381272,-338.9949645996094,296.91943359375,0.4994804263114929,0.050000000745058,0.0487838275730609,293.1904296875,297.1499938964844,293.1499938964844,0.2322147190570831,-3493.314208984375,304.1516418457031,0.9480639696121216,0.3171367347240448,0.2224950790405273,293.1315002441406,297.1499938964844,293.1499938964844,0.2884547710418701,-5622.716796875,304.1316833496094,0.9990000128746032,0.4090974032878876,0.3586997091770172,293.2677001953125,297.1499938964844,293.1499938964844,0.0081927860155701,-2723.51904296875,300.9083251953125,0.4994804263114929,0.050000000745058,0.2314094752073288,291.1638488769531,291.1499938964844,261.6912841796875,260.0990295410156,279.80584716796875,293.2677307128906,291.1556396484375,1.0,0.2558538019657135,0.810988187789917,0.810988187789917,1.0,1.0,-1.1858683824539185,0.505794107913971,0.6800743341445923,0.2201176732778549,0.0,0.0,0.5798289775848389,44.654781341552734,67.0,-88.14152526855469,-13407.646484375,184.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318603515625,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5703125,18000.0,0.0,0.0,0.3043027818202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899794101715088,0.5899856090545654,-6.187899998622015e-06,0.0,0.0003088286321144,0.0,0.0,40.55176162719727,0.0,0.0,0.0,0.4017857909202575,4.0,0.0,1.0
480120,293.15264892578125,297.1499938964844,293.1499938964844,0.0992956683039665,-2142.7626953125,304.1488342285156,0.7214756608009338,0.1395300477743148,0.1267474144697189,293.25885009765625,297.1499938964844,293.1499938964844,0.004290226381272,-338.9949645996094,296.91943359375,0.4994804263114929,0.050000000745058,0.0487838275730609,293.1904296875,297.1499938964844,293.1499938964844,0.2322147190570831,-3493.314208984375,304.1516418457031,0.9480639696121216,0.3171367347240448,0.2224950790405273,293.1315002441406,297.1499938964844,293.1499938964844,0.2884547710418701,-5622.716796875,304.1316833496094,0.9990000128746032,0.4090974032878876,0.3586997091770172,293.2677001953125,297.1499938964844,293.1499938964844,0.0081927860155701,-2723.51904296875,300.9083251953125,0.4994804263114929,0.050000000745058,0.2314094752073288,291.1638488769531,291.1499938964844,261.6912841796875,260.0990295410156,279.80584716796875,293.2677307128906,291.1556396484375,1.0,0.2558538019657135,0.810988187789917,0.810988187789917,1.0,1.0,-1.1858683824539185,0.505794107913971,0.6800743341445923,0.2201176732778549,0.0,0.0,0.5798289775848389,44.654781341552734,67.0,-88.14152526855469,-13407.646484375,184.7317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0318603515625,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5703125,18000.0,0.0,0.0,0.3043027818202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899794101715088,0.5899856090545654,-6.187899998622015e-06,0.0,0.0003088286321144,0.0,0.0,40.55176162719727,0.0,0.0,0.0,0.4017857909202575,4.0,0.0,1.0
480180,293.1521911621094,297.1499938964844,293.1499938964844,0.0999960228800773,-2155.836181640625,304.1481018066406,0.7085046768188477,0.1395542919635772,0.1269315332174301,293.2492980957031,297.1499938964844,293.1499938964844,0.004310505464673,-341.3468017578125,296.87060546875,0.4900747835636139,0.050000000745058,0.048946876078844,293.1888732910156,297.1499938964844,293.1499938964844,0.2330581396818161,-3504.60107421875,304.1497497558594,0.9270492792129515,0.3164308071136474,0.222123309969902,293.1711120605469,297.1499938964844,293.1499938964844,0.3102132678031921,-5967.53955078125,304.1020812988281,0.9990000128746032,0.4015678465366363,0.3796480894088745,293.26806640625,297.1499938964844,293.1499938964844,0.0082079218700528,-2734.7236328125,300.8494567871094,0.4900747835636139,0.050000000745058,0.2321829050779342,291.0966186523437,291.1499938964844,261.7248229980469,260.1265869140625,279.8070983886719,293.2680053710937,291.0921630859375,1.0,0.2645318508148193,0.8107421398162842,0.8107421398162842,1.0,1.0,-1.2118638753890991,0.5173807144165039,0.6944831609725952,0.2266297936439514,0.0,0.0,0.5918833017349243,49.15963745117188,70.0,-80.42560577392578,-13670.1611328125,202.3650665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9750366210937,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.2734375,18000.0,0.0,0.0,0.3014035820960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073986887931824,0.6074049472808838,-6.273555754887639e-06,0.0,0.0003058863221667,0.0,0.0,42.680885314941406,0.0,0.0,0.0,0.4078023433685303,4.0,0.0,1.0
480240,293.1521911621094,297.1499938964844,293.1499938964844,0.0999960228800773,-2155.836181640625,304.1481018066406,0.7085046768188477,0.1395542919635772,0.1269315332174301,293.2492980957031,297.1499938964844,293.1499938964844,0.004310505464673,-341.3468017578125,296.87060546875,0.4900747835636139,0.050000000745058,0.048946876078844,293.1888732910156,297.1499938964844,293.1499938964844,0.2330581396818161,-3504.60107421875,304.1497497558594,0.9270492792129515,0.3164308071136474,0.222123309969902,293.1711120605469,297.1499938964844,293.1499938964844,0.3102132678031921,-5967.53955078125,304.1020812988281,0.9990000128746032,0.4015678465366363,0.3796480894088745,293.26806640625,297.1499938964844,293.1499938964844,0.0082079218700528,-2734.7236328125,300.8494567871094,0.4900747835636139,0.050000000745058,0.2321829050779342,291.0966186523437,291.1499938964844,261.7248229980469,260.1265869140625,279.8070983886719,293.2680053710937,291.0921630859375,1.0,0.2645318508148193,0.8107421398162842,0.8107421398162842,1.0,1.0,-1.2118638753890991,0.5173807144165039,0.6944831609725952,0.2266297936439514,0.0,0.0,0.5918833017349243,49.15963745117188,70.0,-80.42560577392578,-13670.1611328125,202.3650665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9750366210937,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.2734375,18000.0,0.0,0.0,0.3014035820960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073986887931824,0.6074049472808838,-6.273555754887639e-06,0.0,0.0003058863221667,0.0,0.0,42.680885314941406,0.0,0.0,0.0,0.4078023433685303,4.0,0.0,1.0
480300,293.1519775390625,297.1499938964844,293.1499938964844,0.100231796503067,-2160.101806640625,304.14801025390625,0.6993818283081055,0.1395674049854278,0.1270532608032226,293.244384765625,297.1499938964844,293.1499938964844,0.0043230764567852,-342.4778747558594,296.85760498046875,0.4838349819183349,0.050000000745058,0.0490659549832344,293.1880798339844,297.1499938964844,293.1499938964844,0.2331584244966507,-3505.99462890625,304.1496276855469,0.9134191870689392,0.3160934150218963,0.2219689637422561,293.1913452148437,297.1499938964844,293.1499938964844,0.3103172183036804,-5964.97216796875,304.1109619140625,0.990047812461853,0.3973229229450226,0.3787462115287781,293.2686462402344,297.1499938964844,293.1499938964844,0.0082140667364001,-2738.444091796875,300.8231811523437,0.4838349819183349,0.050000000745058,0.2327477633953094,291.08056640625,291.1499938964844,261.7417907714844,260.1404724121094,279.8149719238281,293.2685852050781,291.0800476074219,1.0,0.268345832824707,0.8106191158294678,0.8106191158294678,1.0,1.0,-1.211639165878296,0.5172398090362549,0.6943994164466858,0.2266451716423034,0.0,0.0,0.598219633102417,52.17433166503906,70.0,-49.457069396972656,-13722.71875,208.4925231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,308.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17793.818359375,18000.0,0.0,0.0,0.3006356358528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196469068527222,0.6196532249450684,-6.355671303026611e-06,0.0,0.0003051069506909,0.0,0.0,44.34107971191406,0.0,0.0,0.0,0.4122996628284454,4.0,0.0,1.0
480360,293.15191650390625,297.1499938964844,293.1499938964844,0.1002619042992591,-2160.419921875,304.1483154296875,0.6909230351448059,0.1395533978939056,0.1271678060293197,293.2395935058594,297.1499938964844,293.1499938964844,0.004331381060183,-342.9723205566406,296.8591003417969,0.4777279496192932,0.050000000745058,0.049185287207365,293.187255859375,297.1499938964844,293.1499938964844,0.2327719181776046,-3501.0673828125,304.1504211425781,0.9017126560211182,0.3157703280448913,0.2218291461467743,293.203125,297.1499938964844,293.1499938964844,0.3073644340038299,-5915.30322265625,304.1233825683594,0.977825164794922,0.394474595785141,0.375562310218811,293.2694091796875,297.1499938964844,293.1499938964844,0.0082069849595427,-2736.688232421875,300.80279541015625,0.4777279496192932,0.050000000745058,0.2333138287067413,291.089599609375,291.1499938964844,261.7587585449219,260.15435791015625,279.8245544433594,293.2693176269531,291.0929870605469,1.0,0.2717814743518829,0.8102879524230957,0.8102879524230957,1.0,1.0,-1.2085986137390137,0.515873908996582,0.6927246451377869,0.225774809718132,0.0,0.0,0.6014525294303894,55.14972305297852,73.0,-6.213851451873779,-13736.548828125,213.5851593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021240234375,308.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.986328125,18000.0,0.0,0.0,0.3001631796360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299443244934082,0.629950761795044,-6.439048775064293e-06,0.0,0.0003046274650841,0.0,0.0,45.8485107421875,0.0,0.0,0.0,0.416168212890625,4.0,0.0,1.0
480420,293.1520690917969,297.1499938964844,293.1499938964844,0.1002363115549087,-2159.606689453125,304.1488952636719,0.6776031851768494,0.1394756734371185,0.1273066848516464,293.2306823730469,297.1499938964844,293.1499938964844,0.0043404572643339,-343.4062805175781,296.8652038574219,0.4664973318576813,0.050000000745058,0.0493929795920848,293.1860656738281,297.1499938964844,293.1499938964844,0.2319432497024536,-3490.653564453125,304.151611328125,0.8841770887374878,0.3150703608989715,0.2215087413787841,293.21307373046875,297.1499938964844,293.1499938964844,0.3037915527820587,-5855.150390625,304.13787841796875,0.9568823575973512,0.391087532043457,0.3719407320022583,293.2710266113281,297.1499938964844,293.1499938964844,0.0081821111962199,-2730.614990234375,300.7625427246094,0.4664973318576813,0.050000000745058,0.2342990338802337,291.1119079589844,291.1499938964844,261.7927551269531,260.1820678710937,279.8424377441406,293.2709045410156,291.1128234863281,1.0,0.2779128849506378,0.8096256852149963,0.8096256852149963,1.0,1.0,-1.205464243888855,0.5144453644752502,0.6910188794136047,0.2248119115829467,0.0,0.0,0.6047328114509583,60.360137939453125,76.0,13.704572677612305,-13699.37890625,223.20089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,308.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2998311519622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394102573394775,0.6394168138504028,-6.53372990200296e-06,0.0,0.0003042905300389,0.0,0.0,47.365325927734375,0.0,0.0,0.0,0.4200755357742309,4.0,0.0,1.0
480480,293.1520690917969,297.1499938964844,293.1499938964844,0.1002363115549087,-2159.606689453125,304.1488952636719,0.6776031851768494,0.1394756734371185,0.1273066848516464,293.2306823730469,297.1499938964844,293.1499938964844,0.0043404572643339,-343.4062805175781,296.8652038574219,0.4664973318576813,0.050000000745058,0.0493929795920848,293.1860656738281,297.1499938964844,293.1499938964844,0.2319432497024536,-3490.653564453125,304.151611328125,0.8841770887374878,0.3150703608989715,0.2215087413787841,293.21307373046875,297.1499938964844,293.1499938964844,0.3037915527820587,-5855.150390625,304.13787841796875,0.9568823575973512,0.391087532043457,0.3719407320022583,293.2710266113281,297.1499938964844,293.1499938964844,0.0081821111962199,-2730.614990234375,300.7625427246094,0.4664973318576813,0.050000000745058,0.2342990338802337,291.1119079589844,291.1499938964844,261.7927551269531,260.1820678710937,279.8424377441406,293.2709045410156,291.1128234863281,1.0,0.2779128849506378,0.8096256852149963,0.8096256852149963,1.0,1.0,-1.205464243888855,0.5144453644752502,0.6910188794136047,0.2248119115829467,0.0,0.0,0.6047328114509583,60.360137939453125,76.0,13.704572677612305,-13699.37890625,223.20089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,308.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2998311519622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394102573394775,0.6394168138504028,-6.53372990200296e-06,0.0,0.0003042905300389,0.0,0.0,47.365325927734375,0.0,0.0,0.0,0.4200755357742309,4.0,0.0,1.0
480540,293.1522216796875,297.1499938964844,293.1499938964844,0.100283034145832,-2160.27734375,304.1492004394531,0.6673531532287598,0.1393954902887344,0.127405047416687,293.2225036621094,297.1499938964844,293.1499938964844,0.0043515777215361,-344.1698303222656,296.8638610839844,0.4558617174625397,0.050000000745058,0.0495742745697498,293.18524169921875,297.1499938964844,293.1499938964844,0.2313173711299896,-3482.986083984375,304.1521301269531,0.8705510497093201,0.3143229186534881,0.2211284041404724,293.21533203125,297.1499938964844,293.1499938964844,0.3019237518310547,-5823.95263671875,304.1448974609375,0.9395044445991516,0.3890233933925628,0.3699537813663482,293.2723693847656,297.1499938964844,293.1499938964844,0.0081590479239821,-2726.15625,300.7185363769531,0.4558617174625397,0.050000000745058,0.2351590096950531,291.11883544921875,291.1499938964844,261.8263854980469,260.2094421386719,279.85919189453125,293.2723083496094,291.11944580078125,1.0,0.2832926511764526,0.808963418006897,0.808963418006897,1.0,1.0,-1.2039902210235596,0.5137569904327393,0.6902332305908203,0.2242730408906936,0.0,0.0,0.6083928942680359,64.92655944824219,79.0,11.042287826538086,-13666.083984375,232.0400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388427734375,308.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.978515625,18000.0,0.0,0.0,0.3000756204128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472280621528625,0.6472346186637878,-6.597969331778586e-06,0.0,0.0003045386110898,0.0,0.0,48.55781936645508,0.0,0.0,0.0,0.423154205083847,4.0,0.0,1.0
480600,293.1522216796875,297.1499938964844,293.1499938964844,0.100283034145832,-2160.27734375,304.1492004394531,0.6673531532287598,0.1393954902887344,0.127405047416687,293.2225036621094,297.1499938964844,293.1499938964844,0.0043515777215361,-344.1698303222656,296.8638610839844,0.4558617174625397,0.050000000745058,0.0495742745697498,293.18524169921875,297.1499938964844,293.1499938964844,0.2313173711299896,-3482.986083984375,304.1521301269531,0.8705510497093201,0.3143229186534881,0.2211284041404724,293.21533203125,297.1499938964844,293.1499938964844,0.3019237518310547,-5823.95263671875,304.1448974609375,0.9395044445991516,0.3890233933925628,0.3699537813663482,293.2723693847656,297.1499938964844,293.1499938964844,0.0081590479239821,-2726.15625,300.7185363769531,0.4558617174625397,0.050000000745058,0.2351590096950531,291.11883544921875,291.1499938964844,261.8263854980469,260.2094421386719,279.85919189453125,293.2723083496094,291.11944580078125,1.0,0.2832926511764526,0.808963418006897,0.808963418006897,1.0,1.0,-1.2039902210235596,0.5137569904327393,0.6902332305908203,0.2242730408906936,0.0,0.0,0.6083928942680359,64.92655944824219,79.0,11.042287826538086,-13666.083984375,232.0400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388427734375,308.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.978515625,18000.0,0.0,0.0,0.3000756204128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472280621528625,0.6472346186637878,-6.597969331778586e-06,0.0,0.0003045386110898,0.0,0.0,48.55781936645508,0.0,0.0,0.0,0.423154205083847,4.0,0.0,1.0
480660,293.1522521972656,297.1499938964844,293.1499938964844,0.1003394201397895,-2161.15673828125,304.1493530273437,0.6590697169303894,0.1393294781446457,0.1274985820055008,293.2149658203125,297.1499938964844,293.1499938964844,0.0043623414821922,-344.9294128417969,296.8623046875,0.4472894966602325,0.050000000745058,0.0497387759387493,293.1845703125,297.1499938964844,293.1499938964844,0.2306959331035614,-3475.43115234375,304.1524353027344,0.8594086766242981,0.313565731048584,0.2207238525152206,293.2149658203125,297.1499938964844,293.1499938964844,0.300546258687973,-5801.41064453125,304.1488647460937,0.9247884750366212,0.3874422013759613,0.3685462474822998,293.2734069824219,297.1499938964844,293.1499938964844,0.0081339543685317,-2721.279541015625,300.6744079589844,0.4472894966602325,0.050000000745058,0.2359393239021301,291.12371826171875,291.1499938964844,261.859375,260.23614501953125,279.87451171875,293.2733459472656,291.1241149902344,1.0,0.2881207466125488,0.8085837960243225,0.8085837960243225,1.0,1.0,-1.20306134223938,0.5133386850357056,0.6897226572036743,0.2238987386226654,0.0,0.0,0.6115476489067078,69.07576751708984,82.0,7.740085124969482,-13638.0,240.20187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,308.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.33203125,18000.0,0.0,0.0,0.3007615506649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541321277618408,0.6541388034820557,-6.654644494119566e-06,0.0,0.0003052347456105,0.0,0.0,49.62534332275391,0.0,0.0,0.0,0.4258625209331512,4.0,0.0,1.0
480720,293.1522521972656,297.1499938964844,293.1499938964844,0.1003394201397895,-2161.15673828125,304.1493530273437,0.6590697169303894,0.1393294781446457,0.1274985820055008,293.2149658203125,297.1499938964844,293.1499938964844,0.0043623414821922,-344.9294128417969,296.8623046875,0.4472894966602325,0.050000000745058,0.0497387759387493,293.1845703125,297.1499938964844,293.1499938964844,0.2306959331035614,-3475.43115234375,304.1524353027344,0.8594086766242981,0.313565731048584,0.2207238525152206,293.2149658203125,297.1499938964844,293.1499938964844,0.300546258687973,-5801.41064453125,304.1488647460937,0.9247884750366212,0.3874422013759613,0.3685462474822998,293.2734069824219,297.1499938964844,293.1499938964844,0.0081339543685317,-2721.279541015625,300.6744079589844,0.4472894966602325,0.050000000745058,0.2359393239021301,291.12371826171875,291.1499938964844,261.859375,260.23614501953125,279.87451171875,293.2733459472656,291.1241149902344,1.0,0.2881207466125488,0.8085837960243225,0.8085837960243225,1.0,1.0,-1.20306134223938,0.5133386850357056,0.6897226572036743,0.2238987386226654,0.0,0.0,0.6115476489067078,69.07576751708984,82.0,7.740085124969482,-13638.0,240.20187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,308.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.33203125,18000.0,0.0,0.0,0.3007615506649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541321277618408,0.6541388034820557,-6.654644494119566e-06,0.0,0.0003052347456105,0.0,0.0,49.62534332275391,0.0,0.0,0.0,0.4258625209331512,4.0,0.0,1.0
480780,293.1522216796875,297.1499938964844,293.1499938964844,0.1004042252898216,-2162.203857421875,304.14947509765625,0.6521453857421875,0.1392766684293747,0.1275935024023056,293.2081298828125,297.1499938964844,293.1499938964844,0.0043729147873818,-345.6855163574219,296.8609313964844,0.440258264541626,0.050000000745058,0.0498915873467922,293.1839904785156,297.1499938964844,293.1499938964844,0.2300809770822525,-3467.98779296875,304.15264892578125,0.8499847054481506,0.3128106594085693,0.2203109413385391,293.2136535644531,297.1499938964844,293.1499938964844,0.2993437647819519,-5782.1376953125,304.1512145996094,0.9123612642288208,0.3860584199428558,0.3673616945743561,293.274169921875,297.1499938964844,293.1499938964844,0.008107217028737,-2716.006591796875,300.6304626464844,0.440258264541626,0.050000000745058,0.236664205789566,291.12750244140625,291.1499938964844,261.89129638671875,260.2618713378906,279.8890686035156,293.2741394042969,291.1278991699219,1.0,0.2925337255001068,0.808204174041748,0.808204174041748,1.0,1.0,-1.2023112773895264,0.5130012631416321,0.6893100142478943,0.2235699892044067,0.0,0.0,0.6142953038215637,72.93165588378906,70.0,6.156894207000732,-13615.498046875,247.81710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,308.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9296875,18000.0,0.0,0.0,0.3017506599426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602097749710083,0.6602165102958679,-6.704869974782923e-06,0.0,0.0003062385658267,0.0,0.0,50.57858276367188,0.0,0.0,0.0,0.4282538294792175,4.0,0.0,1.0
480840,293.1522216796875,297.1499938964844,293.1499938964844,0.1004042252898216,-2162.203857421875,304.14947509765625,0.6521453857421875,0.1392766684293747,0.1275935024023056,293.2081298828125,297.1499938964844,293.1499938964844,0.0043729147873818,-345.6855163574219,296.8609313964844,0.440258264541626,0.050000000745058,0.0498915873467922,293.1839904785156,297.1499938964844,293.1499938964844,0.2300809770822525,-3467.98779296875,304.15264892578125,0.8499847054481506,0.3128106594085693,0.2203109413385391,293.2136535644531,297.1499938964844,293.1499938964844,0.2993437647819519,-5782.1376953125,304.1512145996094,0.9123612642288208,0.3860584199428558,0.3673616945743561,293.274169921875,297.1499938964844,293.1499938964844,0.008107217028737,-2716.006591796875,300.6304626464844,0.440258264541626,0.050000000745058,0.236664205789566,291.12750244140625,291.1499938964844,261.89129638671875,260.2618713378906,279.8890686035156,293.2741394042969,291.1278991699219,1.0,0.2925337255001068,0.808204174041748,0.808204174041748,1.0,1.0,-1.2023112773895264,0.5130012631416321,0.6893100142478943,0.2235699892044067,0.0,0.0,0.6142953038215637,72.93165588378906,70.0,6.156894207000732,-13615.498046875,247.81710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,308.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9296875,18000.0,0.0,0.0,0.3017506599426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602097749710083,0.6602165102958679,-6.704869974782923e-06,0.0,0.0003062385658267,0.0,0.0,50.57858276367188,0.0,0.0,0.0,0.4282538294792175,4.0,0.0,1.0
480900,293.15216064453125,297.1499938964844,293.1499938964844,0.1003805622458458,-2161.74169921875,304.14959716796875,0.6516168117523193,0.1392632573843002,0.1275860667228698,293.2049255371094,297.1499938964844,293.1499938964844,0.0043725064024329,-345.6270446777344,296.8607482910156,0.4397530555725097,0.050000000745058,0.0499033071100711,293.1836853027344,297.1499938964844,293.1499938964844,0.2297082245349884,-3463.4560546875,304.1528625488281,0.8490241765975952,0.3124407827854156,0.2200590670108795,293.2128601074219,297.1499938964844,293.1499938964844,0.2986986637115478,-5771.90380859375,304.15216064453125,0.9109861254692078,0.3854111433029175,0.3667505383491516,293.2744445800781,297.1499938964844,293.1499938964844,0.0080804731696844,-2709.824462890625,300.6087951660156,0.4397530555725097,0.050000000745058,0.2367198020219802,291.1297607421875,291.1499938964844,261.9067687988281,260.2742919921875,279.8963928222656,293.2744140625,291.1303405761719,1.0,0.2924134135246277,0.8080143332481384,0.8080143332481384,1.0,1.0,-1.2013479471206665,0.512567937374115,0.6887799501419067,0.223263069987297,0.0,0.0,0.6154205799102783,73.21337127685547,70.0,6.960911750793457,-13602.072265625,248.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,308.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.037109375,18000.0,0.0,0.0,0.3023155629634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628596186637878,0.6628663539886475,-6.727314939780626e-06,0.0,0.0003068118821829,0.0,0.0,51.00086975097656,0.0,0.0,0.0,0.4293007254600525,4.0,0.0,1.0
480960,293.1519775390625,297.1499938964844,293.1499938964844,0.1003224924206733,-2160.665771484375,304.1497802734375,0.6529737710952759,0.1392740607261657,0.1275544762611389,293.20184326171875,297.1499938964844,293.1499938964844,0.0043680779635906,-345.2477722167969,296.8614807128906,0.441137284040451,0.050000000745058,0.0498714707791805,293.1833190917969,297.1499938964844,293.1499938964844,0.2292787134647369,-3458.21337890625,304.1531066894531,0.8504514098167419,0.3120867609977722,0.2197837084531784,293.2119445800781,297.1499938964844,293.1499938964844,0.2979968190193176,-5760.80908203125,304.1530456542969,0.9126099944114684,0.3847950100898742,0.3661245107650757,293.2746276855469,297.1499938964844,293.1499938964844,0.0080444803461432,-2701.078857421875,300.5877685546875,0.441137284040451,0.050000000745058,0.2365687787532806,291.1333312988281,291.1499938964844,261.9218444824219,260.2863464355469,279.9037170410156,293.27459716796875,291.1342163085937,1.0,0.2911804020404815,0.8078138828277588,0.8078138828277588,1.0,1.0,-1.200008749961853,0.5119674205780029,0.6880413889884949,0.2228564918041229,0.0,0.0,0.6161794066429138,72.38662719726562,58.0,9.128158569335938,-13586.322265625,245.852767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614929199219,308.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.78125,18000.0,0.0,0.0,0.3028969168663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650104522705078,0.6650171875953674,-6.746635335730389e-06,0.0,0.0003074018750339,0.0,0.0,51.351810455322266,0.0,0.0,0.0,0.4301559329032898,4.0,0.0,1.0
481020,293.1512756347656,297.1499938964844,293.1499938964844,0.1001658514142036,-2157.78955078125,304.1501159667969,0.6600504517555237,0.1393643915653228,0.1274688988924026,293.1960754394531,297.1499938964844,293.1499938964844,0.004350867588073,-343.8302307128906,296.86492919921875,0.4483274817466736,0.050000000745058,0.0497177354991436,293.1824035644531,297.1499938964844,293.1499938964844,0.2283301800489425,-3446.620361328125,304.1536560058594,0.8587442636489868,0.3114256262779236,0.2191992998123169,293.2098693847656,297.1499938964844,293.1499938964844,0.2965076565742492,-5737.38427734375,304.1545104980469,0.9228251576423644,0.3836459219455719,0.3648639917373657,293.2746276855469,297.1499938964844,293.1499938964844,0.0079544698819518,-2678.5166015625,300.54718017578125,0.4483274817466736,0.050000000745058,0.2358395308256149,291.14288330078125,291.1499938964844,261.9506225585937,260.30926513671875,279.9179077148437,293.2746276855469,291.1439208984375,1.0,0.2859845161437988,0.8074130415916443,0.8074130415916443,1.0,1.0,-1.1966321468353271,0.5104551911354065,0.6861768960952759,0.2218672186136245,0.0,0.0,0.6165086030960083,68.44271850585938,46.0,12.617012977600098,-13546.7021484375,236.58123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,308.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.662109375,18000.0,0.0,0.0,0.3040193617343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66702800989151,0.6670347452163696,-6.7690343712456524e-06,0.0,0.000308540998958,0.0,0.0,51.70815658569336,0.0,0.0,0.0,0.4309978187084198,4.0,0.0,1.0
