time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1512756347656,297.1499938964844,293.1499938964844,0.1001658514142036,-2157.78955078125,304.1501159667969,0.6600504517555237,0.1393643915653228,0.1274688988924026,293.1960754394531,297.1499938964844,293.1499938964844,0.004350867588073,-343.8302307128906,296.86492919921875,0.4483274817466736,0.050000000745058,0.0497177354991436,293.1824035644531,297.1499938964844,293.1499938964844,0.2283301800489425,-3446.620361328125,304.1536560058594,0.8587442636489868,0.3114256262779236,0.2191992998123169,293.2098693847656,297.1499938964844,293.1499938964844,0.2965076565742492,-5737.38427734375,304.1545104980469,0.9228251576423644,0.3836459219455719,0.3648639917373657,293.2746276855469,297.1499938964844,293.1499938964844,0.0079544698819518,-2678.5166015625,300.54718017578125,0.4483274817466736,0.050000000745058,0.2358395308256149,291.14288330078125,291.1499938964844,261.9506225585937,260.30926513671875,279.9179077148437,293.2746276855469,291.1439208984375,1.0,0.2859845161437988,0.8074130415916443,0.8074130415916443,1.0,1.0,-1.1966321468353271,0.5104551911354065,0.6861768960952759,0.2218672186136245,0.0,0.0,0.6165086030960083,68.44271850585938,46.0,12.617012977600098,-13546.7021484375,236.58123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,308.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.662109375,18000.0,0.0,0.0,0.3040193617343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66702800989151,0.6670347452163696,-6.7690343712456524e-06,0.0,0.000308540998958,0.0,0.0,51.70815658569336,0.0,0.0,0.0,0.4309978187084198,4.0,0.0,1.0
481140,293.1502685546875,297.1499938964844,293.1499938964844,0.0999934822320938,-2154.64306640625,304.1503601074219,0.6727508306503296,0.1395332217216491,0.1273749023675918,293.19073486328125,297.1499938964844,293.1499938964844,0.0043261279352009,-341.8333740234375,296.8695983886719,0.4614867866039276,0.050000000745058,0.0494769066572189,293.18133544921875,297.1499938964844,293.1499938964844,0.2273316383361816,-3434.43115234375,304.1540832519531,0.8739801049232483,0.310819149017334,0.2185905128717422,293.20758056640625,297.1499938964844,293.1499938964844,0.2949859797954559,-5713.5908203125,304.155517578125,0.9416311979293824,0.3825936615467071,0.3636115193367004,293.27423095703125,297.1499938964844,293.1499938964844,0.0078490925952792,-2651.55126953125,300.5080261230469,0.4614867866039276,0.050000000745058,0.2346971333026886,291.1532287597656,291.1499938964844,261.9773254394531,260.3303527832031,279.93133544921875,293.2742614746094,291.154296875,1.0,0.2779740393161773,0.8070122003555298,0.8070122003555298,1.0,1.0,-1.1926250457763672,0.5086623430252075,0.6839627027511597,0.2207212150096893,0.0,0.0,0.6153868436813354,62.28467178344727,34.0,14.059484481811523,-13498.9873046875,222.6448669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,308.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.18359375,18000.0,0.0,0.0,0.3049550056457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659767627716064,0.6659834980964661,-6.766974820493488e-06,0.0,0.0003094905696343,0.0,0.0,51.58032989501953,0.0,0.0,0.0,0.4306422173976898,4.0,0.0,1.0
481200,293.1502685546875,297.1499938964844,293.1499938964844,0.0999934822320938,-2154.64306640625,304.1503601074219,0.6727508306503296,0.1395332217216491,0.1273749023675918,293.19073486328125,297.1499938964844,293.1499938964844,0.0043261279352009,-341.8333740234375,296.8695983886719,0.4614867866039276,0.050000000745058,0.0494769066572189,293.18133544921875,297.1499938964844,293.1499938964844,0.2273316383361816,-3434.43115234375,304.1540832519531,0.8739801049232483,0.310819149017334,0.2185905128717422,293.20758056640625,297.1499938964844,293.1499938964844,0.2949859797954559,-5713.5908203125,304.155517578125,0.9416311979293824,0.3825936615467071,0.3636115193367004,293.27423095703125,297.1499938964844,293.1499938964844,0.0078490925952792,-2651.55126953125,300.5080261230469,0.4614867866039276,0.050000000745058,0.2346971333026886,291.1532287597656,291.1499938964844,261.9773254394531,260.3303527832031,279.93133544921875,293.2742614746094,291.154296875,1.0,0.2779740393161773,0.8070122003555298,0.8070122003555298,1.0,1.0,-1.1926250457763672,0.5086623430252075,0.6839627027511597,0.2207212150096893,0.0,0.0,0.6153868436813354,62.28467178344727,34.0,14.059484481811523,-13498.9873046875,222.6448669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,308.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.18359375,18000.0,0.0,0.0,0.3049550056457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659767627716064,0.6659834980964661,-6.766974820493488e-06,0.0,0.0003094905696343,0.0,0.0,51.58032989501953,0.0,0.0,0.0,0.4306422173976898,4.0,0.0,1.0
481260,293.14910888671875,297.1499938964844,293.1499938964844,0.0998281762003898,-2151.635498046875,304.1505126953125,0.6916069388389587,0.1397644877433776,0.1272863000631332,293.1858215332031,297.1499938964844,293.1499938964844,0.004296782426536,-339.49169921875,296.8747863769531,0.4780619442462921,0.050000000745058,0.0491789504885673,293.1802062988281,297.1499938964844,293.1499938964844,0.226324126124382,-3422.157470703125,304.1544189453125,0.8968608379364014,0.3102547824382782,0.2179711461067199,293.2051696777344,297.1499938964844,293.1499938964844,0.2934824526309967,-5690.1962890625,304.1561889648437,0.967345416545868,0.3816229403018951,0.3623821437358856,293.27349853515625,297.1499938964844,293.1499938964844,0.0077353827655315,-2622.063232421875,300.46990966796875,0.4780619442462921,0.050000000745058,0.2332837581634521,291.1632385253906,291.1499938964844,262.0015563964844,260.3492736816406,279.9436340332031,293.2735595703125,291.1642150878906,1.0,0.2678431868553161,0.8066472411155701,0.8066472411155701,1.0,1.0,-1.1882455348968506,0.5067070126533508,0.681538462638855,0.2194889634847641,0.0,0.0,0.6129394173622131,54.67510223388672,25.0,13.75660800933838,-13445.4453125,205.7393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.853515625,18000.0,0.0,0.0,0.3055766522884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620404124259949,0.6620471477508545,-6.741262041032314e-06,0.0,0.000310121482471,0.0,0.0,50.99542617797852,0.0,0.0,0.0,0.4291537404060364,4.0,0.0,1.0
481320,293.14910888671875,297.1499938964844,293.1499938964844,0.0998281762003898,-2151.635498046875,304.1505126953125,0.6916069388389587,0.1397644877433776,0.1272863000631332,293.1858215332031,297.1499938964844,293.1499938964844,0.004296782426536,-339.49169921875,296.8747863769531,0.4780619442462921,0.050000000745058,0.0491789504885673,293.1802062988281,297.1499938964844,293.1499938964844,0.226324126124382,-3422.157470703125,304.1544189453125,0.8968608379364014,0.3102547824382782,0.2179711461067199,293.2051696777344,297.1499938964844,293.1499938964844,0.2934824526309967,-5690.1962890625,304.1561889648437,0.967345416545868,0.3816229403018951,0.3623821437358856,293.27349853515625,297.1499938964844,293.1499938964844,0.0077353827655315,-2622.063232421875,300.46990966796875,0.4780619442462921,0.050000000745058,0.2332837581634521,291.1632385253906,291.1499938964844,262.0015563964844,260.3492736816406,279.9436340332031,293.2735595703125,291.1642150878906,1.0,0.2678431868553161,0.8066472411155701,0.8066472411155701,1.0,1.0,-1.1882455348968506,0.5067070126533508,0.681538462638855,0.2194889634847641,0.0,0.0,0.6129394173622131,54.67510223388672,25.0,13.75660800933838,-13445.4453125,205.7393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.853515625,18000.0,0.0,0.0,0.3055766522884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620404124259949,0.6620471477508545,-6.741262041032314e-06,0.0,0.000310121482471,0.0,0.0,50.99542617797852,0.0,0.0,0.0,0.4291537404060364,4.0,0.0,1.0
481380,293.1478576660156,297.1499938964844,293.1499938964844,0.0997092947363853,-2149.4677734375,304.1505432128906,0.7149867415428162,0.1400369256734848,0.1272337287664413,293.1813049316406,297.1499938964844,293.1499938964844,0.0042674909345805,-337.1725158691406,296.879638671875,0.4941220879554748,0.050000000745058,0.0488739199936389,293.1791076660156,297.1499938964844,293.1499938964844,0.2253651171922683,-3410.515869140625,304.154541015625,0.9281312823295592,0.3097146153450012,0.2173671126365661,293.2027282714844,297.1499938964844,293.1499938964844,0.2920667827129364,-5668.283203125,304.1564636230469,0.9939014911651612,0.3807160854339599,0.3612104952335357,293.27252197265625,297.1499938964844,293.1499938964844,0.0076238238252699,-2592.935302734375,300.4323425292969,0.4941220879554748,0.050000000745058,0.2318368256092071,291.1717224121094,291.1499938964844,262.02294921875,260.36578369140625,279.9545288085937,293.2725830078125,291.1724548339844,1.0,0.2571678161621094,0.8062823414802551,0.8062823414802551,1.0,1.0,-1.1839478015899658,0.5047884583473206,0.6791593432426453,0.2182816565036773,0.0,0.0,0.609455943107605,46.887916564941406,25.0,11.618596076965332,-13389.6962890625,188.62342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.3058016896247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556837558746338,0.6556904911994934,-6.695293450320605e-06,0.0,0.0003103498311247,0.0,0.0,50.03306198120117,0.0,0.0,0.0,0.4267185628414154,4.0,0.0,1.0
481440,293.1478576660156,297.1499938964844,293.1499938964844,0.0997092947363853,-2149.4677734375,304.1505432128906,0.7149867415428162,0.1400369256734848,0.1272337287664413,293.1813049316406,297.1499938964844,293.1499938964844,0.0042674909345805,-337.1725158691406,296.879638671875,0.4941220879554748,0.050000000745058,0.0488739199936389,293.1791076660156,297.1499938964844,293.1499938964844,0.2253651171922683,-3410.515869140625,304.154541015625,0.9281312823295592,0.3097146153450012,0.2173671126365661,293.2027282714844,297.1499938964844,293.1499938964844,0.2920667827129364,-5668.283203125,304.1564636230469,0.9939014911651612,0.3807160854339599,0.3612104952335357,293.27252197265625,297.1499938964844,293.1499938964844,0.0076238238252699,-2592.935302734375,300.4323425292969,0.4941220879554748,0.050000000745058,0.2318368256092071,291.1717224121094,291.1499938964844,262.02294921875,260.36578369140625,279.9545288085937,293.2725830078125,291.1724548339844,1.0,0.2571678161621094,0.8062823414802551,0.8062823414802551,1.0,1.0,-1.1839478015899658,0.5047884583473206,0.6791593432426453,0.2182816565036773,0.0,0.0,0.609455943107605,46.887916564941406,25.0,11.618596076965332,-13389.6962890625,188.62342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.3058016896247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556837558746338,0.6556904911994934,-6.695293450320605e-06,0.0,0.0003103498311247,0.0,0.0,50.03306198120117,0.0,0.0,0.0,0.4267185628414154,4.0,0.0,1.0
481500,293.1472473144531,297.1499938964844,293.1499938964844,0.0997030511498451,-2149.3193359375,304.15045166015625,0.7237378358840942,0.1401851624250412,0.1272612065076828,293.1791687011719,297.1499938964844,293.1499938964844,0.0042575797997415,-336.3739624023437,296.8820495605469,0.500495433807373,0.050000000745058,0.0487676858901977,293.1785583496094,297.1499938964844,293.1499938964844,0.2249373495578766,-3405.33984375,304.15447998046875,0.9414654970169068,0.3094498813152313,0.2171030044555664,293.2005615234375,297.1499938964844,293.1499938964844,0.2879298329353332,-5599.60693359375,304.1631164550781,0.9990000128746032,0.380472868680954,0.3565594553947449,293.2719116210937,297.1499938964844,293.1499938964844,0.0075784875079989,-2581.08935546875,300.4137878417969,0.500495433807373,0.050000000745058,0.2313328981399536,291.1754455566406,291.1499938964844,262.0325012207031,260.3730163574219,279.96160888671875,293.2720031738281,291.1765441894531,1.0,0.2528817057609558,0.8060998320579529,0.8060998320579529,1.0,1.0,-1.1777710914611816,0.5020193457603455,0.6757517457008362,0.2167213708162307,0.0,0.0,0.6073925495147705,44.1106071472168,25.0,13.736238479614258,-13335.5615234375,181.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,308.1583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.724609375,18000.0,0.0,0.0,0.3057433366775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518325209617615,0.6518391370773315,-6.6665738813753705e-06,0.0,0.0003102906339336,0.0,0.0,49.45025253295898,0.0,0.0,0.0,0.4252367615699768,4.0,0.0,1.0
481560,293.1466979980469,297.1499938964844,293.1499938964844,0.0996503680944442,-2148.19873046875,304.1504821777344,0.7297666668891907,0.1403279900550842,0.1273295432329177,293.1771240234375,297.1499938964844,293.1499938964844,0.0042505520395934,-335.6583557128906,296.88995361328125,0.5050380825996399,0.050000000745058,0.0486990213394165,293.1781311035156,297.1499938964844,293.1499938964844,0.2243339121341705,-3397.831787109375,304.15478515625,0.9504041075706482,0.3091766238212585,0.2168667763471603,293.19158935546875,297.1499938964844,293.1499938964844,0.2785111367702484,-5451.3603515625,304.1777648925781,0.9990000128746032,0.3815883994102478,0.3473032414913177,293.271240234375,297.1499938964844,293.1499938964844,0.0075374655425548,-2569.42431640625,300.3983459472656,0.5050380825996399,0.050000000745058,0.2310071885585785,291.18878173828125,291.1499938964844,262.04119873046875,260.3795166015625,279.970947265625,293.2713317871094,291.19317626953125,1.0,0.2489242702722549,0.8059385418891907,0.8059385418891907,1.0,1.0,-1.165570855140686,0.4965918958187103,0.6689789891242981,0.2136189639568328,0.0,0.0,0.6035599708557129,42.19908905029297,28.0,33.71828842163086,-13240.037109375,173.54002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09185791015625,308.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18095.99609375,18000.0,0.0,0.0,0.3054670393466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466293931007385,0.6466360092163086,-6.631489213759778e-06,0.0,0.0003100101894233,0.0,0.0,48.69118118286133,0.0,0.0,0.0,0.4232166111469269,4.0,0.0,1.0
481620,293.1459655761719,297.1499938964844,293.1499938964844,0.0994949787855148,-2145.02392578125,304.1505432128906,0.7390009760856628,0.1405619233846664,0.1274606734514236,293.1736145019531,297.1499938964844,293.1499938964844,0.0042345090769231,-334.01971435546875,296.9105224609375,0.5121765732765198,0.050000000745058,0.0486021339893341,293.1775207519531,297.1499938964844,293.1499938964844,0.2230130434036255,-3381.384521484375,304.15533447265625,0.9631437063217164,0.3085836172103882,0.2163928002119064,293.1618347167969,297.1499938964844,293.1499938964844,0.2646345198154449,-5230.548828125,304.1911315917969,0.9990000128746032,0.3865455687046051,0.3338036239147186,293.2697448730469,297.1499938964844,293.1499938964844,0.0074597601778805,-2546.781005859375,300.37115478515625,0.5121765732765198,0.050000000745058,0.2305476069450378,291.224853515625,291.1499938964844,262.055908203125,260.3902587890625,279.98468017578125,293.26983642578125,291.2267761230469,1.0,0.2433693557977676,0.805616021156311,0.805616021156311,1.0,1.0,-1.1482839584350586,0.4889319241046905,0.6593521237373352,0.2091587781906128,0.0,0.0,0.5908824801445007,39.50202560424805,31.0,36.36368560791016,-13040.0595703125,163.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,308.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.34765625,18000.0,0.0,0.0,0.3041045367717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250014305114746,0.6250079274177551,-6.4894347815425135e-06,0.0,0.0003086274373345,0.0,0.0,45.63337326049805,0.0,0.0,0.0,0.4151740074157715,4.0,0.0,1.0
481680,293.1459655761719,297.1499938964844,293.1499938964844,0.0994949787855148,-2145.02392578125,304.1505432128906,0.7390009760856628,0.1405619233846664,0.1274606734514236,293.1736145019531,297.1499938964844,293.1499938964844,0.0042345090769231,-334.01971435546875,296.9105224609375,0.5121765732765198,0.050000000745058,0.0486021339893341,293.1775207519531,297.1499938964844,293.1499938964844,0.2230130434036255,-3381.384521484375,304.15533447265625,0.9631437063217164,0.3085836172103882,0.2163928002119064,293.1618347167969,297.1499938964844,293.1499938964844,0.2646345198154449,-5230.548828125,304.1911315917969,0.9990000128746032,0.3865455687046051,0.3338036239147186,293.2697448730469,297.1499938964844,293.1499938964844,0.0074597601778805,-2546.781005859375,300.37115478515625,0.5121765732765198,0.050000000745058,0.2305476069450378,291.224853515625,291.1499938964844,262.055908203125,260.3902587890625,279.98468017578125,293.26983642578125,291.2267761230469,1.0,0.2433693557977676,0.805616021156311,0.805616021156311,1.0,1.0,-1.1482839584350586,0.4889319241046905,0.6593521237373352,0.2091587781906128,0.0,0.0,0.5908824801445007,39.50202560424805,31.0,36.36368560791016,-13040.0595703125,163.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,308.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.34765625,18000.0,0.0,0.0,0.3041045367717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250014305114746,0.6250079274177551,-6.4894347815425135e-06,0.0,0.0003086274373345,0.0,0.0,45.63337326049805,0.0,0.0,0.0,0.4151740074157715,4.0,0.0,1.0
481740,293.1454162597656,297.1499938964844,293.1499938964844,0.0995806083083152,-2146.46533203125,304.15020751953125,0.7449923157691956,0.1407777667045593,0.1276027858257293,293.1705627441406,297.1499938964844,293.1499938964844,0.0042273858562111,-333.4116516113281,296.9145812988281,0.5168057680130005,0.050000000745058,0.0485456772148609,293.1771545410156,297.1499938964844,293.1499938964844,0.2222615629434585,-3372.38427734375,304.1548156738281,0.970382571220398,0.3079630136489868,0.2159232795238495,293.1312561035156,297.1499938964844,293.1499938964844,0.2563590407371521,-5100.78125,304.1909484863281,0.9990000128746032,0.3924538195133209,0.3256784379482269,293.2677917480469,297.1499938964844,293.1499938964844,0.0074046356603503,-2532.509521484375,300.3371887207031,0.5168057680130005,0.050000000745058,0.2302797883749008,291.2317199707031,291.1499938964844,262.06671142578125,260.39764404296875,279.9933166503906,293.2679443359375,291.2313842773437,1.0,0.2400351464748382,0.8052934408187866,0.8052934408187866,1.0,1.0,-1.1377466917037964,0.4842673540115356,0.6534793376922607,0.2064138799905777,0.0,0.0,0.5792891383171082,37.92513656616211,49.0,11.064924240112305,-12878.720703125,156.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,308.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.16796875,18000.0,0.0,0.0,0.301671028137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009265184402466,0.6009328365325928,-6.311074685072526e-06,0.0,0.0003061577444896,0.0,0.0,42.259742736816406,0.0,0.0,0.0,0.4061748385429382,4.0,0.0,1.0
481800,293.1454162597656,297.1499938964844,293.1499938964844,0.0995806083083152,-2146.46533203125,304.15020751953125,0.7449923157691956,0.1407777667045593,0.1276027858257293,293.1705627441406,297.1499938964844,293.1499938964844,0.0042273858562111,-333.4116516113281,296.9145812988281,0.5168057680130005,0.050000000745058,0.0485456772148609,293.1771545410156,297.1499938964844,293.1499938964844,0.2222615629434585,-3372.38427734375,304.1548156738281,0.970382571220398,0.3079630136489868,0.2159232795238495,293.1312561035156,297.1499938964844,293.1499938964844,0.2563590407371521,-5100.78125,304.1909484863281,0.9990000128746032,0.3924538195133209,0.3256784379482269,293.2677917480469,297.1499938964844,293.1499938964844,0.0074046356603503,-2532.509521484375,300.3371887207031,0.5168057680130005,0.050000000745058,0.2302797883749008,291.2317199707031,291.1499938964844,262.06671142578125,260.39764404296875,279.9933166503906,293.2679443359375,291.2313842773437,1.0,0.2400351464748382,0.8052934408187866,0.8052934408187866,1.0,1.0,-1.1377466917037964,0.4842673540115356,0.6534793376922607,0.2064138799905777,0.0,0.0,0.5792891383171082,37.92513656616211,49.0,11.064924240112305,-12878.720703125,156.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,308.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.16796875,18000.0,0.0,0.0,0.301671028137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009265184402466,0.6009328365325928,-6.311074685072526e-06,0.0,0.0003061577444896,0.0,0.0,42.259742736816406,0.0,0.0,0.0,0.4061748385429382,4.0,0.0,1.0
481860,293.1451721191406,297.1499938964844,293.1499938964844,0.1000084355473518,-2154.325439453125,304.1494140625,0.738641619682312,0.1409401893615722,0.1278296411037445,293.1680603027344,297.1499938964844,293.1499938964844,0.0042355461046099,-334.3607788085937,296.9007263183594,0.5113559365272522,0.050000000745058,0.0486126840114593,293.1771545410156,297.1499938964844,293.1499938964844,0.2222193032503128,-3372.5673828125,304.1532287597656,0.9603096842765808,0.3072794079780578,0.2155113965272903,293.1174011230469,297.1499938964844,293.1499938964844,0.2652005851268768,-5250.18115234375,304.16180419921875,0.9990000128746032,0.3958049714565277,0.3352935314178467,293.2659606933594,297.1499938964844,293.1499938964844,0.0073857805691659,-2530.83740234375,300.2942810058594,0.5113559365272522,0.050000000745058,0.2305976450443267,291.207275390625,291.1499938964844,262.0732727050781,260.40142822265625,279.98931884765625,293.2660827636719,291.2013854980469,1.0,0.2446869909763336,0.8051361441612244,0.8051361441612244,1.0,1.0,-1.1495155096054075,0.4895172119140625,0.6599982380867004,0.2091670781373977,0.0,0.0,0.57264244556427,39.779388427734375,67.0,-40.22674179077149,-12887.8271484375,163.99520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724182128906,308.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.2890625,18000.0,0.0,0.0,0.2986182570457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827996730804443,0.582805871963501,-6.165199010865763e-06,0.0,0.0003030595544259,0.0,0.0,39.76007080078125,0.0,0.0,0.0,0.3993788957595825,4.0,0.0,1.0
481920,293.1451721191406,297.1499938964844,293.1499938964844,0.1000084355473518,-2154.325439453125,304.1494140625,0.738641619682312,0.1409401893615722,0.1278296411037445,293.1680603027344,297.1499938964844,293.1499938964844,0.0042355461046099,-334.3607788085937,296.9007263183594,0.5113559365272522,0.050000000745058,0.0486126840114593,293.1771545410156,297.1499938964844,293.1499938964844,0.2222193032503128,-3372.5673828125,304.1532287597656,0.9603096842765808,0.3072794079780578,0.2155113965272903,293.1174011230469,297.1499938964844,293.1499938964844,0.2652005851268768,-5250.18115234375,304.16180419921875,0.9990000128746032,0.3958049714565277,0.3352935314178467,293.2659606933594,297.1499938964844,293.1499938964844,0.0073857805691659,-2530.83740234375,300.2942810058594,0.5113559365272522,0.050000000745058,0.2305976450443267,291.207275390625,291.1499938964844,262.0732727050781,260.40142822265625,279.98931884765625,293.2660827636719,291.2013854980469,1.0,0.2446869909763336,0.8051361441612244,0.8051361441612244,1.0,1.0,-1.1495155096054075,0.4895172119140625,0.6599982380867004,0.2091670781373977,0.0,0.0,0.57264244556427,39.779388427734375,67.0,-40.22674179077149,-12887.8271484375,163.99520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724182128906,308.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.2890625,18000.0,0.0,0.0,0.2986182570457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827996730804443,0.582805871963501,-6.165199010865763e-06,0.0,0.0003030595544259,0.0,0.0,39.76007080078125,0.0,0.0,0.0,0.3993788957595825,4.0,0.0,1.0
481980,293.1454162597656,297.1499938964844,293.1499938964844,0.1008233204483985,-2169.4814453125,304.14825439453125,0.7228604555130005,0.1410155296325683,0.1280931681394577,293.1659240722656,297.1499938964844,293.1499938964844,0.0042634229175746,-337.3310241699219,296.86151123046875,0.4987337291240692,0.050000000745058,0.0487959533929824,293.17755126953125,297.1499938964844,293.1499938964844,0.2230684161186218,-3384.216796875,304.1507263183594,0.934415638446808,0.3065108358860016,0.2151279747486114,293.13946533203125,297.1499938964844,293.1499938964844,0.2899896800518036,-5652.37890625,304.1163330078125,0.9990000128746032,0.3922373056411743,0.3602913320064544,293.2652282714844,297.1499938964844,293.1499938964844,0.0074043036438524,-2543.06005859375,300.2353515625,0.4987337291240692,0.050000000745058,0.231466993689537,291.13800048828125,291.1499938964844,262.07525634765625,260.4012756347656,279.9747009277344,293.2652282714844,291.13006591796875,1.0,0.2556130588054657,0.8049789071083069,0.8049789071083069,1.0,1.0,-1.1806331872940063,0.503355860710144,0.6772772669792175,0.2168143689632415,0.0,0.0,0.578632652759552,44.85337448120117,70.0,-86.79048919677734,-13122.0712890625,183.4860992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644287109375,308.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.462890625,18000.0,0.0,0.0,0.2960205972194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585061252117157,0.5850673913955688,-6.138986918813316e-06,0.0,0.0003004233003593,0.0,0.0,39.831485748291016,0.0,0.0,0.0,0.3998083472251892,4.0,0.0,1.0
482040,293.1454162597656,297.1499938964844,293.1499938964844,0.1008233204483985,-2169.4814453125,304.14825439453125,0.7228604555130005,0.1410155296325683,0.1280931681394577,293.1659240722656,297.1499938964844,293.1499938964844,0.0042634229175746,-337.3310241699219,296.86151123046875,0.4987337291240692,0.050000000745058,0.0487959533929824,293.17755126953125,297.1499938964844,293.1499938964844,0.2230684161186218,-3384.216796875,304.1507263183594,0.934415638446808,0.3065108358860016,0.2151279747486114,293.13946533203125,297.1499938964844,293.1499938964844,0.2899896800518036,-5652.37890625,304.1163330078125,0.9990000128746032,0.3922373056411743,0.3602913320064544,293.2652282714844,297.1499938964844,293.1499938964844,0.0074043036438524,-2543.06005859375,300.2353515625,0.4987337291240692,0.050000000745058,0.231466993689537,291.13800048828125,291.1499938964844,262.07525634765625,260.4012756347656,279.9747009277344,293.2652282714844,291.13006591796875,1.0,0.2556130588054657,0.8049789071083069,0.8049789071083069,1.0,1.0,-1.1806331872940063,0.503355860710144,0.6772772669792175,0.2168143689632415,0.0,0.0,0.578632652759552,44.85337448120117,70.0,-86.79048919677734,-13122.0712890625,183.4860992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644287109375,308.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.462890625,18000.0,0.0,0.0,0.2960205972194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585061252117157,0.5850673913955688,-6.138986918813316e-06,0.0,0.0003004233003593,0.0,0.0,39.831485748291016,0.0,0.0,0.0,0.3998083472251892,4.0,0.0,1.0
482100,293.1456298828125,297.1499938964844,293.1499938964844,0.1012310609221458,-2177.0546875,304.1478271484375,0.7146148085594177,0.1410310715436935,0.1282078474760055,293.1649780273437,297.1499938964844,293.1499938964844,0.0042803287506103,-339.0611267089844,296.84039306640625,0.4926049709320068,0.050000000745058,0.0489008240401744,293.1778564453125,297.1499938964844,293.1499938964844,0.2235189229249954,-3390.30078125,304.1497802734375,0.9207502007484436,0.3061033189296722,0.2149233072996139,293.1625366210937,297.1499938964844,293.1499938964844,0.3004083037376404,-5815.6728515625,304.1039428710937,0.9974756240844728,0.3878444135189056,0.3698793947696686,293.26544189453125,297.1499938964844,293.1499938964844,0.0074161123484373,-2550.031005859375,300.20343017578125,0.4926049709320068,0.050000000745058,0.2319644540548324,291.1006164550781,291.1499938964844,262.07440185546875,260.399658203125,279.9686279296875,293.2654113769531,291.0942077636719,1.0,0.2605369985103607,0.8049002885818481,0.8049002885818481,1.0,1.0,-1.1929408311843872,0.5087757110595703,0.6841650605201721,0.2200474590063095,0.0,0.0,0.5856930613517761,47.68893051147461,70.0,-88.9654769897461,-13260.0458984375,193.1023864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228942871094,308.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.455078125,18000.0,0.0,0.0,0.2952612340450287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947962403297424,0.5948024392127991,-6.186344762681983e-06,0.0,0.000299652601825,0.0,0.0,40.99776840209961,0.0,0.0,0.0,0.4031770229339599,4.0,0.0,1.0
482160,293.1458435058594,297.1499938964844,293.1499938964844,0.1014742329716682,-2181.372314453125,304.1477966308594,0.7034807801246643,0.1410466879606247,0.1283643990755081,293.1640014648437,297.1499938964844,293.1499938964844,0.0042992681264877,-340.6224670410156,296.83233642578125,0.4848833084106445,0.050000000745058,0.0490457452833652,293.1781311035156,297.1499938964844,293.1499938964844,0.223515972495079,-3390.364990234375,304.1498718261719,0.9045038223266602,0.3056925237178802,0.2147496491670608,293.1799621582031,297.1499938964844,293.1499938964844,0.2974389791488647,-5766.28271484375,304.1176452636719,0.982465386390686,0.3842555284500122,0.366131991147995,293.265869140625,297.1499938964844,293.1499938964844,0.007426172029227,-2554.35546875,300.1778564453125,0.4848833084106445,0.050000000745058,0.2326518893241882,291.0863342285156,291.1499938964844,262.072265625,260.3969421386719,279.97052001953125,293.26580810546875,291.08807373046875,1.0,0.264829009771347,0.8045861721038818,0.8045861721038818,1.0,1.0,-1.1892558336257937,0.5071179866790771,0.6821377873420715,0.2190505415201187,0.0,0.0,0.5915914177894592,51.30510711669922,73.0,-41.69893264770508,-13311.05078125,199.2574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57568359375,308.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.72265625,18000.0,0.0,0.0,0.2948323488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074813604354858,0.607487678527832,-6.266578566282988e-06,0.0,0.0002992173540405,0.0,0.0,42.65049362182617,0.0,0.0,0.0,0.4076822400093078,4.0,0.0,1.0
482220,293.1466979980469,297.1499938964844,293.1499938964844,0.1014515087008476,-2180.485107421875,304.1485595703125,0.6862615942955017,0.1409755498170852,0.1285616606473922,293.1629943847656,297.1499938964844,293.1499938964844,0.0043150912970304,-341.4785461425781,296.8459777832031,0.4720352292060852,0.050000000745058,0.0492938458919525,293.1792297363281,297.1499938964844,293.1499938964844,0.2224281132221222,-3376.52001953125,304.1517028808594,0.8820151090621948,0.3047566711902618,0.2143029868602752,293.1954040527344,297.1499938964844,293.1499938964844,0.2931334972381592,-5693.37890625,304.1352233886719,0.9562892317771912,0.380328357219696,0.3618017137050628,293.2672424316406,297.1499938964844,293.1499938964844,0.0074104913510382,-2549.30126953125,300.1422424316406,0.4720352292060852,0.050000000745058,0.2338287830352783,291.1142883300781,291.1499938964844,262.06396484375,260.3880615234375,279.9710998535156,293.26715087890625,291.1158142089844,1.0,0.2723267674446106,0.8039580583572388,0.8039580583572388,1.0,1.0,-1.1854676008224487,0.5053849220275879,0.6800826787948608,0.2179867327213287,0.0,0.0,0.594400942325592,57.53161239624024,76.0,10.740495681762695,-13322.9755859375,210.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45574951171875,308.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.271484375,18000.0,0.0,0.0,0.2945657670497894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619175136089325,0.6191815137863159,-6.378910256898962e-06,0.0,0.0002989468048326,0.0,0.0,44.42460250854492,0.0,0.0,0.0,0.4122808873653412,4.0,0.0,1.0
482280,293.1466979980469,297.1499938964844,293.1499938964844,0.1014515087008476,-2180.485107421875,304.1485595703125,0.6862615942955017,0.1409755498170852,0.1285616606473922,293.1629943847656,297.1499938964844,293.1499938964844,0.0043150912970304,-341.4785461425781,296.8459777832031,0.4720352292060852,0.050000000745058,0.0492938458919525,293.1792297363281,297.1499938964844,293.1499938964844,0.2224281132221222,-3376.52001953125,304.1517028808594,0.8820151090621948,0.3047566711902618,0.2143029868602752,293.1954040527344,297.1499938964844,293.1499938964844,0.2931334972381592,-5693.37890625,304.1352233886719,0.9562892317771912,0.380328357219696,0.3618017137050628,293.2672424316406,297.1499938964844,293.1499938964844,0.0074104913510382,-2549.30126953125,300.1422424316406,0.4720352292060852,0.050000000745058,0.2338287830352783,291.1142883300781,291.1499938964844,262.06396484375,260.3880615234375,279.9710998535156,293.26715087890625,291.1158142089844,1.0,0.2723267674446106,0.8039580583572388,0.8039580583572388,1.0,1.0,-1.1854676008224487,0.5053849220275879,0.6800826787948608,0.2179867327213287,0.0,0.0,0.594400942325592,57.53161239624024,76.0,10.740495681762695,-13322.9755859375,210.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45574951171875,308.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.271484375,18000.0,0.0,0.0,0.2945657670497894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619175136089325,0.6191815137863159,-6.378910256898962e-06,0.0,0.0002989468048326,0.0,0.0,44.42460250854492,0.0,0.0,0.0,0.4122808873653412,4.0,0.0,1.0
482340,293.1476745605469,297.1499938964844,293.1499938964844,0.101503312587738,-2181.2216796875,304.1489562988281,0.6735520362854004,0.1408647447824478,0.1286667585372924,293.16278076171875,297.1499938964844,293.1499938964844,0.0043292017653584,-342.4647216796875,296.84637451171875,0.4598430693149566,0.050000000745058,0.0495046935975551,293.1805419921875,297.1499938964844,293.1499938964844,0.2216209918260574,-3366.540283203125,304.1524658203125,0.8655188679695129,0.3037548363208771,0.2137736529111862,293.2002868652344,297.1499938964844,293.1499938964844,0.2911899387836456,-5660.50048828125,304.14324951171875,0.9353048205375672,0.3781781792640686,0.3596906661987304,293.2687072753906,297.1499938964844,293.1499938964844,0.0073949033394455,-2545.996337890625,300.0998229980469,0.4598430693149566,0.050000000745058,0.2348289489746093,291.1219177246094,291.1499938964844,262.04998779296875,260.3743896484375,279.9683532714844,293.26861572265625,291.1224365234375,1.0,0.2787120342254638,0.8033299446105957,0.8033299446105957,1.0,1.0,-1.1838775873184204,0.5046238899230957,0.6792536973953247,0.2174941748380661,0.0,0.0,0.5975327491760254,62.846866607666016,79.0,9.70822525024414,-13311.45703125,220.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,308.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1640625,18000.0,0.0,0.0,0.2947480380535126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254710555076599,0.6254774332046509,-6.4323512560804375e-06,0.0,0.000299131788779,0.0,0.0,45.35736083984375,0.0,0.0,0.0,0.4148025810718536,4.0,0.0,1.0
482400,293.1476745605469,297.1499938964844,293.1499938964844,0.101503312587738,-2181.2216796875,304.1489562988281,0.6735520362854004,0.1408647447824478,0.1286667585372924,293.16278076171875,297.1499938964844,293.1499938964844,0.0043292017653584,-342.4647216796875,296.84637451171875,0.4598430693149566,0.050000000745058,0.0495046935975551,293.1805419921875,297.1499938964844,293.1499938964844,0.2216209918260574,-3366.540283203125,304.1524658203125,0.8655188679695129,0.3037548363208771,0.2137736529111862,293.2002868652344,297.1499938964844,293.1499938964844,0.2911899387836456,-5660.50048828125,304.14324951171875,0.9353048205375672,0.3781781792640686,0.3596906661987304,293.2687072753906,297.1499938964844,293.1499938964844,0.0073949033394455,-2545.996337890625,300.0998229980469,0.4598430693149566,0.050000000745058,0.2348289489746093,291.1219177246094,291.1499938964844,262.04998779296875,260.3743896484375,279.9683532714844,293.26861572265625,291.1224365234375,1.0,0.2787120342254638,0.8033299446105957,0.8033299446105957,1.0,1.0,-1.1838775873184204,0.5046238899230957,0.6792536973953247,0.2174941748380661,0.0,0.0,0.5975327491760254,62.846866607666016,79.0,9.70822525024414,-13311.45703125,220.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,308.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1640625,18000.0,0.0,0.0,0.2947480380535126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254710555076599,0.6254774332046509,-6.4323512560804375e-06,0.0,0.000299131788779,0.0,0.0,45.35736083984375,0.0,0.0,0.0,0.4148025810718536,4.0,0.0,1.0
482460,293.14849853515625,297.1499938964844,293.1499938964844,0.1015495806932449,-2181.920654296875,304.14923095703125,0.6636438965797424,0.1407530605792999,0.1287430077791214,293.1630554199219,297.1499938964844,293.1499938964844,0.0043410332873463,-343.316162109375,296.843505859375,0.4496589303016662,0.050000000745058,0.0496912971138954,293.1819763183594,297.1499938964844,293.1499938964844,0.2207864224910736,-3356.302734375,304.15301513671875,0.8525970578193665,0.3026900887489319,0.2131811529397964,293.2015686035156,297.1499938964844,293.1499938964844,0.2899062931537628,-5639.1357421875,304.1475830078125,0.9184588193893432,0.3766434490680694,0.3583275973796844,293.2699584960937,297.1499938964844,293.1499938964844,0.0073761395178735,-2542.02099609375,300.0563659667969,0.4496589303016662,0.050000000745058,0.2357141226530075,291.1261291503906,291.1499938964844,262.0328369140625,260.3580322265625,279.9632568359375,293.2698974609375,291.1264343261719,1.0,0.2842745184898376,0.802981436252594,0.802981436252594,1.0,1.0,-1.1829081773757937,0.5041574239730835,0.6787506937980652,0.2172111272811889,0.0,0.0,0.6004162430763245,67.55780792236328,82.0,6.746331214904785,-13306.513671875,229.8949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,308.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.35546875,18000.0,0.0,0.0,0.2952830493450165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316089034080505,0.631615400314331,-6.480605406977702e-06,0.0,0.0002996747789438,0.0,0.0,46.25576400756836,0.0,0.0,0.0,0.4171653985977173,4.0,0.0,1.0
482520,293.14849853515625,297.1499938964844,293.1499938964844,0.1015495806932449,-2181.920654296875,304.14923095703125,0.6636438965797424,0.1407530605792999,0.1287430077791214,293.1630554199219,297.1499938964844,293.1499938964844,0.0043410332873463,-343.316162109375,296.843505859375,0.4496589303016662,0.050000000745058,0.0496912971138954,293.1819763183594,297.1499938964844,293.1499938964844,0.2207864224910736,-3356.302734375,304.15301513671875,0.8525970578193665,0.3026900887489319,0.2131811529397964,293.2015686035156,297.1499938964844,293.1499938964844,0.2899062931537628,-5639.1357421875,304.1475830078125,0.9184588193893432,0.3766434490680694,0.3583275973796844,293.2699584960937,297.1499938964844,293.1499938964844,0.0073761395178735,-2542.02099609375,300.0563659667969,0.4496589303016662,0.050000000745058,0.2357141226530075,291.1261291503906,291.1499938964844,262.0328369140625,260.3580322265625,279.9632568359375,293.2698974609375,291.1264343261719,1.0,0.2842745184898376,0.802981436252594,0.802981436252594,1.0,1.0,-1.1829081773757937,0.5041574239730835,0.6787506937980652,0.2172111272811889,0.0,0.0,0.6004162430763245,67.55780792236328,82.0,6.746331214904785,-13306.513671875,229.8949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,308.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.35546875,18000.0,0.0,0.0,0.2952830493450165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316089034080505,0.631615400314331,-6.480605406977702e-06,0.0,0.0002996747789438,0.0,0.0,46.25576400756836,0.0,0.0,0.0,0.4171653985977173,4.0,0.0,1.0
482580,293.14923095703125,297.1499938964844,293.1499938964844,0.1015962287783622,-2182.661865234375,304.1494140625,0.6556223034858704,0.1406469196081161,0.1288072019815445,293.1636962890625,297.1499938964844,293.1499938964844,0.0043507609516382,-344.0301513671875,296.8385925292969,0.4416235983371734,0.050000000745058,0.0498606041073799,293.1834716796875,297.1499938964844,293.1499938964844,0.2199180573225021,-3345.69873046875,304.1534729003906,0.8420040011405945,0.3015772402286529,0.2125398069620132,293.2015380859375,297.1499938964844,293.1499938964844,0.2888496518135071,-5621.93408203125,304.1501159667969,0.9051820039749146,0.3753418922424316,0.3572317957878113,293.27105712890625,297.1499938964844,293.1499938964844,0.0073548182845115,-2537.43701171875,300.012451171875,0.4416235983371734,0.050000000745058,0.2365172356367111,291.1285705566406,291.1499938964844,262.01519775390625,260.3412780761719,279.95806884765625,293.27099609375,291.1288146972656,1.0,0.2892158925533294,0.8026329874992371,0.8026329874992371,1.0,1.0,-1.1820672750473022,0.5037369728088379,0.6783302426338196,0.2169964611530304,0.0,0.0,0.6030977964401245,71.83350372314453,70.0,4.3903656005859375,-13303.7734375,238.19761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,308.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.38671875,18000.0,0.0,0.0,0.2960839569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372314691543579,0.6372380256652832,-6.524839136545779e-06,0.0,0.000300487561617,0.0,0.0,47.08818435668945,0.0,0.0,0.0,0.4193378090858459,4.0,0.0,1.0
482640,293.14923095703125,297.1499938964844,293.1499938964844,0.1015962287783622,-2182.661865234375,304.1494140625,0.6556223034858704,0.1406469196081161,0.1288072019815445,293.1636962890625,297.1499938964844,293.1499938964844,0.0043507609516382,-344.0301513671875,296.8385925292969,0.4416235983371734,0.050000000745058,0.0498606041073799,293.1834716796875,297.1499938964844,293.1499938964844,0.2199180573225021,-3345.69873046875,304.1534729003906,0.8420040011405945,0.3015772402286529,0.2125398069620132,293.2015380859375,297.1499938964844,293.1499938964844,0.2888496518135071,-5621.93408203125,304.1501159667969,0.9051820039749146,0.3753418922424316,0.3572317957878113,293.27105712890625,297.1499938964844,293.1499938964844,0.0073548182845115,-2537.43701171875,300.012451171875,0.4416235983371734,0.050000000745058,0.2365172356367111,291.1285705566406,291.1499938964844,262.01519775390625,260.3412780761719,279.95806884765625,293.27099609375,291.1288146972656,1.0,0.2892158925533294,0.8026329874992371,0.8026329874992371,1.0,1.0,-1.1820672750473022,0.5037369728088379,0.6783302426338196,0.2169964611530304,0.0,0.0,0.6030977964401245,71.83350372314453,70.0,4.3903656005859375,-13303.7734375,238.19761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,308.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.38671875,18000.0,0.0,0.0,0.2960839569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372314691543579,0.6372380256652832,-6.524839136545779e-06,0.0,0.000300487561617,0.0,0.0,47.08818435668945,0.0,0.0,0.0,0.4193378090858459,4.0,0.0,1.0
482700,293.14947509765625,297.1499938964844,293.1499938964844,0.1015620008111,-2182.02783203125,304.1495666503906,0.6547279357910156,0.1406046450138092,0.1287812143564224,293.1640930175781,297.1499938964844,293.1499938964844,0.004349420312792,-343.91534423828125,296.8359069824219,0.4407963156700134,0.050000000745058,0.0498793832957744,293.1841735839844,297.1499938964844,293.1499938964844,0.2194076180458068,-3339.449951171875,304.1537475585937,0.8405095338821411,0.3010123372077942,0.2121611684560775,293.2012634277344,297.1499938964844,293.1499938964844,0.2882860004901886,-5612.876953125,304.151123046875,0.9034642577171326,0.3747379779815674,0.3566679954528808,293.27154541015625,297.1499938964844,293.1499938964844,0.007332248147577,-2531.772705078125,299.9906005859375,0.4407963156700134,0.050000000745058,0.2366063296794891,291.12994384765625,291.1499938964844,262.0061950683594,260.3327331542969,279.9557800292969,293.271484375,291.1303405761719,1.0,0.2892972826957702,0.8024587035179138,0.8024587035179138,1.0,1.0,-1.181035041809082,0.5032484531402588,0.6777865886688232,0.2167539894580841,0.0,0.0,0.6043003797531128,72.29515838623047,70.0,4.814173221588135,-13299.599609375,238.753646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979919433594,308.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.833984375,18000.0,0.0,0.0,0.296552300453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398630738258362,0.6398696303367615,-6.545800715684891e-06,0.0,0.000300962885376,0.0,0.0,47.48234558105469,0.0,0.0,0.0,0.4203560352325439,4.0,0.0,1.0
482760,293.1496276855469,297.1499938964844,293.1499938964844,0.101491667330265,-2180.75341796875,304.1497802734375,0.6557987928390503,0.140585109591484,0.1287290006875991,293.16455078125,297.1499938964844,293.1499938964844,0.0043437364511191,-343.456298828125,296.833740234375,0.4419273138046264,0.050000000745058,0.0498537942767143,293.184814453125,297.1499938964844,293.1499938964844,0.2188331484794616,-3332.396484375,304.15411376953125,0.8413884043693542,0.3004533052444458,0.2117512375116348,293.2008972167969,297.1499938964844,293.1499938964844,0.2876675128936767,-5602.986328125,304.15203857421875,0.904606819152832,0.3741644918918609,0.3560885787010193,293.2719116210937,297.1499938964844,293.1499938964844,0.0073014628142118,-2523.669189453125,299.9693298339844,0.4419273138046264,0.050000000745058,0.2364849299192428,291.1325378417969,291.1499938964844,261.9971008300781,260.3241577148437,279.95367431640625,293.2718811035156,291.1332092285156,1.0,0.2882297039031982,0.8022719025611877,0.8022719025611877,1.0,1.0,-1.179608702659607,0.502582311630249,0.6770263910293579,0.2164152711629867,0.0,0.0,0.6052100658416748,71.62781524658203,58.0,6.705743789672852,-13292.7080078125,236.90042114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.62109375,18000.0,0.0,0.0,0.2970421314239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421509385108948,0.6421574950218201,-6.564921022800263e-06,0.0,0.000301460007904,0.0,0.0,47.83183670043945,0.0,0.0,0.0,0.4212455451488495,4.0,0.0,1.0
