time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1495361328125,297.1499938964844,293.1499938964844,0.1013045161962509,-2177.38037109375,304.1501770019531,0.6624318957328796,0.1406105905771255,0.1285961419343948,293.16552734375,297.1499938964844,293.1499938964844,0.0043229795992374,-341.8016967773437,296.8302307128906,0.4487091898918152,0.050000000745058,0.0497102178633213,293.1858825683594,297.1499938964844,293.1499938964844,0.2175707966089248,-3316.87841796875,304.15484619140625,0.848476767539978,0.2993557155132293,0.2108765542507171,293.1998291015625,297.1499938964844,293.1499938964844,0.2863399386405945,-5581.8837890625,304.153564453125,0.9136582016944884,0.3730918765068054,0.3549134135246277,293.2724304199219,297.1499938964844,293.1499938964844,0.0072235064581036,-2502.543701171875,299.9281311035156,0.4487091898918152,0.050000000745058,0.235803872346878,291.1400756835937,291.1499938964844,261.9786071777344,260.30670166015625,279.94976806640625,293.2723999023437,291.14093017578125,1.0,0.2832746505737304,0.8018983006477356,0.8018983006477356,1.0,1.0,-1.175999402999878,0.5009072422981262,0.6750921607017517,0.215567946434021,0.0,0.0,0.6060457229614258,67.94343566894531,46.0,9.942745208740234,-13269.5986328125,228.2358245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119323730469,308.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.298828125,18000.0,0.0,0.0,0.2980113625526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449094414710999,0.6449159979820251,-6.591156306967605e-06,0.0,0.0003024436591658,0.0,0.0,48.27384948730469,0.0,0.0,0.0,0.4223515689373016,4.0,0.0,1.0
482880,293.1495361328125,297.1499938964844,293.1499938964844,0.1013045161962509,-2177.38037109375,304.1501770019531,0.6624318957328796,0.1406105905771255,0.1285961419343948,293.16552734375,297.1499938964844,293.1499938964844,0.0043229795992374,-341.8016967773437,296.8302307128906,0.4487091898918152,0.050000000745058,0.0497102178633213,293.1858825683594,297.1499938964844,293.1499938964844,0.2175707966089248,-3316.87841796875,304.15484619140625,0.848476767539978,0.2993557155132293,0.2108765542507171,293.1998291015625,297.1499938964844,293.1499938964844,0.2863399386405945,-5581.8837890625,304.153564453125,0.9136582016944884,0.3730918765068054,0.3549134135246277,293.2724304199219,297.1499938964844,293.1499938964844,0.0072235064581036,-2502.543701171875,299.9281311035156,0.4487091898918152,0.050000000745058,0.235803872346878,291.1400756835937,291.1499938964844,261.9786071777344,260.30670166015625,279.94976806640625,293.2723999023437,291.14093017578125,1.0,0.2832746505737304,0.8018983006477356,0.8018983006477356,1.0,1.0,-1.175999402999878,0.5009072422981262,0.6750921607017517,0.215567946434021,0.0,0.0,0.6060457229614258,67.94343566894531,46.0,9.942745208740234,-13269.5986328125,228.2358245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119323730469,308.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.298828125,18000.0,0.0,0.0,0.2980113625526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449094414710999,0.6449159979820251,-6.591156306967605e-06,0.0,0.0003024436591658,0.0,0.0,48.27384948730469,0.0,0.0,0.0,0.4223515689373016,4.0,0.0,1.0
482940,293.1492004394531,297.1499938964844,293.1499938964844,0.1011361703276634,-2174.360595703125,304.1504211425781,0.6718205809593201,0.1406843960285186,0.1284776777029037,293.1664733886719,297.1499938964844,293.1499938964844,0.0042997216805815,-339.9661865234375,296.8272399902344,0.4584251940250397,0.050000000745058,0.0495291650295257,293.18658447265625,297.1499938964844,293.1499938964844,0.2164976596832275,-3303.691162109375,304.1553649902344,0.8589601516723633,0.2984898090362549,0.2101392447948455,293.1987609863281,297.1499938964844,293.1499938964844,0.2852367758750915,-5564.45556640625,304.15447998046875,0.9273812174797058,0.3722913861274719,0.3539647161960602,293.2725830078125,297.1499938964844,293.1499938964844,0.0071505298838019,-2482.4228515625,299.8960266113281,0.4584251940250397,0.050000000745058,0.2349450290203094,291.1468505859375,291.1499938964844,261.9635314941406,260.2925109863281,279.94677734375,293.2725830078125,291.1477355957031,1.0,0.2771754562854767,0.801599383354187,0.801599383354187,1.0,1.0,-1.1725854873657229,0.4993282258510589,0.6732572317123413,0.2147751301527023,0.0,0.0,0.6058430671691895,63.312965393066406,46.0,11.31947898864746,-13244.0908203125,217.80137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,308.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.2986997961997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453253030776978,0.645331859588623,-6.598528216272825e-06,0.0,0.0003031423257198,0.0,0.0,48.36067962646485,0.0,0.0,0.0,0.4225510358810425,4.0,0.0,1.0
483000,293.14910888671875,297.1499938964844,293.1499938964844,0.1010931581258773,-2173.59033203125,304.15045166015625,0.6747430562973022,0.1407091617584228,0.1284475624561309,293.1667175292969,297.1499938964844,293.1499938964844,0.0042931968346238,-339.4530334472656,296.8263854980469,0.4614866375923157,0.050000000745058,0.0494770556688308,293.1867370605469,297.1499938964844,293.1499938964844,0.216222271323204,-3300.3076171875,304.1554870605469,0.8622666597366333,0.2982728183269501,0.2099500596523285,293.198486328125,297.1499938964844,293.1499938964844,0.28495854139328,-5560.072265625,304.1546630859375,0.9316813945770264,0.3720985054969787,0.3537276983261108,293.2725830078125,297.1499938964844,293.1499938964844,0.0071312650106847,-2477.07421875,299.8880920410156,0.4614866375923157,0.050000000745058,0.2346978485584259,291.1485595703125,291.1499938964844,261.959716796875,260.2889404296875,279.946044921875,293.2725830078125,291.1494445800781,1.0,0.2754108011722564,0.8015246987342834,0.8015246987342834,1.0,1.0,-1.17167866230011,0.4989092648029327,0.6727693676948547,0.214565560221672,0.0,0.0,0.605673611164093,61.981327056884766,34.0,11.525222778320312,-13236.92578125,214.8368530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,308.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.2988516092300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451846957206726,0.6451913118362427,-6.59845863992814e-06,0.0,0.0003032963722944,0.0,0.0,48.34548568725586,0.0,0.0,0.0,0.4225062429904938,4.0,0.0,1.0
483060,293.1484375,297.1499938964844,293.1499938964844,0.1008794978260994,-2169.772705078125,304.1506652832031,0.6931435465812683,0.1408651173114776,0.1282980889081955,293.1681823730469,297.1499938964844,293.1499938964844,0.0042571844533085,-336.6318054199219,296.8214111328125,0.4777579009532928,0.050000000745058,0.0491850040853023,293.18756103515625,297.1499938964844,293.1499938964844,0.2148098200559616,-3282.961181640625,304.156005859375,0.8834846019744873,0.2971758544445038,0.2089748233556747,293.1969909667969,297.1499938964844,293.1499938964844,0.2835697829723358,-5538.25634765625,304.1554260253906,0.9577019214630128,0.3711738586425781,0.3525501787662506,293.2724304199219,297.1499938964844,293.1499938964844,0.00703088613227,-2449.013916015625,299.8488464355469,0.4777579009532928,0.050000000745058,0.2333124876022339,291.1571044921875,291.1499938964844,261.94049072265625,260.2709350585937,279.9422912597656,293.2724609375,291.157958984375,1.0,0.2653537094593048,0.8011906743049622,0.8011906743049622,1.0,1.0,-1.16690194606781,0.4967084228992462,0.6701934933662415,0.2134701758623123,0.0,0.0,0.6041504144668579,54.52233505249024,25.0,11.710031509399414,-13196.982421875,198.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,308.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.25,18000.0,0.0,0.0,0.2994495928287506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430429816246033,0.6430495381355286,-6.5867243392858654e-06,0.0,0.0003039032744709,0.0,0.0,48.05215072631836,0.0,0.0,0.0,0.4217256605625152,4.0,0.0,1.0
483120,293.1484375,297.1499938964844,293.1499938964844,0.1008794978260994,-2169.772705078125,304.1506652832031,0.6931435465812683,0.1408651173114776,0.1282980889081955,293.1681823730469,297.1499938964844,293.1499938964844,0.0042571844533085,-336.6318054199219,296.8214111328125,0.4777579009532928,0.050000000745058,0.0491850040853023,293.18756103515625,297.1499938964844,293.1499938964844,0.2148098200559616,-3282.961181640625,304.156005859375,0.8834846019744873,0.2971758544445038,0.2089748233556747,293.1969909667969,297.1499938964844,293.1499938964844,0.2835697829723358,-5538.25634765625,304.1554260253906,0.9577019214630128,0.3711738586425781,0.3525501787662506,293.2724304199219,297.1499938964844,293.1499938964844,0.00703088613227,-2449.013916015625,299.8488464355469,0.4777579009532928,0.050000000745058,0.2333124876022339,291.1571044921875,291.1499938964844,261.94049072265625,260.2709350585937,279.9422912597656,293.2724609375,291.157958984375,1.0,0.2653537094593048,0.8011906743049622,0.8011906743049622,1.0,1.0,-1.16690194606781,0.4967084228992462,0.6701934933662415,0.2134701758623123,0.0,0.0,0.6041504144668579,54.52233505249024,25.0,11.710031509399414,-13196.982421875,198.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,308.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.25,18000.0,0.0,0.0,0.2994495928287506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430429816246033,0.6430495381355286,-6.5867243392858654e-06,0.0,0.0003039032744709,0.0,0.0,48.05215072631836,0.0,0.0,0.0,0.4217256605625152,4.0,0.0,1.0
483180,293.1476745605469,297.1499938964844,293.1499938964844,0.1007028967142105,-2166.62353515625,304.1507263183594,0.715868353843689,0.141057938337326,0.1281793266534805,293.16998291015625,297.1499938964844,293.1499938964844,0.0042195520363748,-333.6996765136719,296.8144226074219,0.4935267269611358,0.050000000745058,0.0488845631480217,293.1884460449219,297.1499938964844,293.1499938964844,0.2133819609880447,-3265.448486328125,304.1563720703125,0.9112275838851928,0.2960443794727325,0.2079729884862899,293.1954040527344,297.1499938964844,293.1499938964844,0.2822417914867401,-5517.5009765625,304.15582275390625,0.9856833815574646,0.3703030943870544,0.3514191508293152,293.2720947265625,297.1499938964844,293.1499938964844,0.0069315428845584,-2421.05810546875,299.8099365234375,0.4935267269611358,0.050000000745058,0.2318873256444931,291.16461181640625,291.1499938964844,261.9209289550781,260.252685546875,279.9383544921875,293.2721252441406,291.165283203125,1.0,0.2546952068805694,0.8008566498756409,0.8008566498756409,1.0,1.0,-1.1621278524398804,0.4945080280303955,0.6676198244094849,0.2123830169439315,0.0,0.0,0.6016820669174194,46.851322174072266,25.0,10.28332233428955,-13153.3232421875,181.6991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.248046875,18000.0,0.0,0.0,0.2997270226478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387737989425659,0.6387803554534912,-6.557790584338363e-06,0.0,0.0003041848249267,0.0,0.0,47.43861389160156,0.0,0.0,0.0,0.4201222956180572,4.0,0.0,1.0
483240,293.1476745605469,297.1499938964844,293.1499938964844,0.1007028967142105,-2166.62353515625,304.1507263183594,0.715868353843689,0.141057938337326,0.1281793266534805,293.16998291015625,297.1499938964844,293.1499938964844,0.0042195520363748,-333.6996765136719,296.8144226074219,0.4935267269611358,0.050000000745058,0.0488845631480217,293.1884460449219,297.1499938964844,293.1499938964844,0.2133819609880447,-3265.448486328125,304.1563720703125,0.9112275838851928,0.2960443794727325,0.2079729884862899,293.1954040527344,297.1499938964844,293.1499938964844,0.2822417914867401,-5517.5009765625,304.15582275390625,0.9856833815574646,0.3703030943870544,0.3514191508293152,293.2720947265625,297.1499938964844,293.1499938964844,0.0069315428845584,-2421.05810546875,299.8099365234375,0.4935267269611358,0.050000000745058,0.2318873256444931,291.16461181640625,291.1499938964844,261.9209289550781,260.252685546875,279.9383544921875,293.2721252441406,291.165283203125,1.0,0.2546952068805694,0.8008566498756409,0.8008566498756409,1.0,1.0,-1.1621278524398804,0.4945080280303955,0.6676198244094849,0.2123830169439315,0.0,0.0,0.6016820669174194,46.851322174072266,25.0,10.28332233428955,-13153.3232421875,181.6991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.248046875,18000.0,0.0,0.0,0.2997270226478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387737989425659,0.6387803554534912,-6.557790584338363e-06,0.0,0.0003041848249267,0.0,0.0,47.43861389160156,0.0,0.0,0.0,0.4201222956180572,4.0,0.0,1.0
483300,293.1473388671875,297.1499938964844,293.1499938964844,0.1006551831960678,-2165.770263671875,304.15069580078125,0.7255252003669739,0.1411570906639099,0.1281558722257614,293.1710205078125,297.1499938964844,293.1499938964844,0.0042031984776258,-332.4300842285156,296.80987548828125,0.5006569623947144,0.050000000745058,0.0487652719020843,293.18896484375,297.1499938964844,293.1499938964844,0.2126952111721038,-3257.045166015625,304.1564636230469,0.9254320859909058,0.2954579889774322,0.2074826508760452,293.19464111328125,297.1499938964844,293.1499938964844,0.2816354632377624,-5508.099609375,304.1558532714844,0.9964097738265992,0.3698802292346954,0.3508992195129394,293.2718811035156,297.1499938964844,293.1499938964844,0.0068880557082593,-2408.841552734375,299.7903747558594,0.5006569623947144,0.050000000745058,0.2313214689493179,291.1675720214844,291.1499938964844,261.9110412597656,260.24346923828125,279.9361572265625,293.2719116210937,291.1680908203125,1.0,0.2504976391792297,0.800689697265625,0.800689697265625,1.0,1.0,-1.1600604057312012,0.4935509264469147,0.6665095090866089,0.2119170278310775,0.0,0.0,0.6002091765403748,43.80345153808594,25.0,8.788148880004883,-13132.6533203125,175.04473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,308.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.412109375,18000.0,0.0,0.0,0.2997324764728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360333561897278,0.6360399127006531,-6.538196430483367e-06,0.0,0.0003041903546545,0.0,0.0,47.04140853881836,0.0,0.0,0.0,0.4190857708454132,4.0,0.0,1.0
483360,293.1470031738281,297.1499938964844,293.1499938964844,0.100638099014759,-2165.440673828125,304.1506042480469,0.7324727177619934,0.1412583738565445,0.128168910741806,293.1720886230469,297.1499938964844,293.1499938964844,0.0041905976831912,-331.4379577636719,296.8051452636719,0.5059962868690491,0.050000000745058,0.0486853346228599,293.1894836425781,297.1499938964844,293.1499938964844,0.2120218425989151,-3248.797119140625,304.1565246582031,0.9357531666755676,0.2948618829250335,0.2070114910602569,293.1922302246094,297.1499938964844,293.1499938964844,0.2764570116996765,-5424.5390625,304.1644897460937,0.9990000128746032,0.3697839677333832,0.3454187512397766,293.2716064453125,297.1499938964844,293.1499938964844,0.0068519953638315,-2398.673095703125,299.77105712890625,0.5059962868690491,0.050000000745058,0.2309422641992569,291.17071533203125,291.1499938964844,261.9010925292969,260.2342224121094,279.9367370605469,293.2716369628906,291.17205810546875,1.0,0.246716633439064,0.8005358576774597,0.8005358576774597,1.0,1.0,-1.1523948907852173,0.4900926947593689,0.6623022556304932,0.2101205885410308,0.0,0.0,0.5985329151153564,41.67595291137695,25.0,13.245972633361816,-13076.2158203125,168.55548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,308.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.2109375,18000.0,0.0,0.0,0.2996315658092499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330162882804871,0.6330227851867676,-6.516256689792499e-06,0.0,0.000304087967379,0.0,0.0,46.60432815551758,0.0,0.0,0.0,0.4179383218288421,4.0,0.0,1.0
483420,293.14654541015625,297.1499938964844,293.1499938964844,0.1004208698868751,-2161.2109375,304.1507568359375,0.7431111335754395,0.1414225250482559,0.1282247751951217,293.1745300292969,297.1499938964844,293.1499938964844,0.0041642589494585,-329.0484313964844,296.8091125488281,0.5143665671348572,0.050000000745058,0.0485749095678329,293.1907958984375,297.1499938964844,293.1499938964844,0.2101902961730957,-3225.8701171875,304.15740966796875,0.9505192637443542,0.2935972511768341,0.2060690224170684,293.1706237792969,297.1499938964844,293.1499938964844,0.2609766125679016,-5175.5625,304.1850891113281,0.9990000128746032,0.3730532526969909,0.3299023509025574,293.2709350585937,297.1499938964844,293.1499938964844,0.0067800087854266,-2376.150146484375,299.74188232421875,0.5143665671348572,0.050000000745058,0.2304184585809707,291.2031555175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9393310546875,293.2709655761719,291.20672607421875,1.0,0.2401140481233596,0.8002282977104187,0.8002282977104187,1.0,1.0,-1.1319411993026731,0.4809838831424713,0.6509572863578796,0.2050902247428894,0.0,0.0,0.589525580406189,38.60036087036133,28.0,39.2332763671875,-12901.623046875,156.6400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,308.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.04296875,18000.0,0.0,0.0,0.2987996339797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201596260070801,0.6201660633087158,-6.4373775785497855e-06,0.0,0.0003032436361536,0.0,0.0,44.85139846801758,0.0,0.0,0.0,0.41314497590065,4.0,0.0,1.0
483480,293.14654541015625,297.1499938964844,293.1499938964844,0.1004208698868751,-2161.2109375,304.1507568359375,0.7431111335754395,0.1414225250482559,0.1282247751951217,293.1745300292969,297.1499938964844,293.1499938964844,0.0041642589494585,-329.0484313964844,296.8091125488281,0.5143665671348572,0.050000000745058,0.0485749095678329,293.1907958984375,297.1499938964844,293.1499938964844,0.2101902961730957,-3225.8701171875,304.15740966796875,0.9505192637443542,0.2935972511768341,0.2060690224170684,293.1706237792969,297.1499938964844,293.1499938964844,0.2609766125679016,-5175.5625,304.1850891113281,0.9990000128746032,0.3730532526969909,0.3299023509025574,293.2709350585937,297.1499938964844,293.1499938964844,0.0067800087854266,-2376.150146484375,299.74188232421875,0.5143665671348572,0.050000000745058,0.2304184585809707,291.2031555175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9393310546875,293.2709655761719,291.20672607421875,1.0,0.2401140481233596,0.8002282977104187,0.8002282977104187,1.0,1.0,-1.1319411993026731,0.4809838831424713,0.6509572863578796,0.2050902247428894,0.0,0.0,0.589525580406189,38.60036087036133,28.0,39.2332763671875,-12901.623046875,156.6400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,308.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.04296875,18000.0,0.0,0.0,0.2987996339797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201596260070801,0.6201660633087158,-6.4373775785497855e-06,0.0,0.0003032436361536,0.0,0.0,44.85139846801758,0.0,0.0,0.0,0.41314497590065,4.0,0.0,1.0
483540,293.1463623046875,297.1499938964844,293.1499938964844,0.100322775542736,-2159.2841796875,304.1506652832031,0.7505557537078857,0.1415522843599319,0.1282811313867569,293.1773681640625,297.1499938964844,293.1499938964844,0.0041403882205486,-327.0340881347656,296.80401611328125,0.5202956795692444,0.050000000745058,0.048506062477827,293.1923217773437,297.1499938964844,293.1499938964844,0.2085891366004943,-3206.0654296875,304.1575622558594,0.9595114588737488,0.2922509908676147,0.2050933986902237,293.14080810546875,297.1499938964844,293.1499938964844,0.2507406175136566,-5012.4580078125,304.1900939941406,0.9990000128746032,0.3785748183727264,0.3198456466197967,293.2698669433594,297.1499938964844,293.1499938964844,0.0067204451188445,-2358.354736328125,299.7098083496094,0.5202956795692444,0.050000000745058,0.2300918847322464,291.22296142578125,291.1499938964844,261.860595703125,260.19683837890625,279.93798828125,293.2699584960937,291.2234802246094,1.0,0.2359297573566436,0.7999206781387329,0.7999206781387329,1.0,1.0,-1.1182889938354492,0.4749104082584381,0.6433785557746887,0.2017279416322708,0.0,0.0,0.5781434178352356,36.67294692993164,46.0,22.193790435791016,-12728.44921875,149.13482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,308.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.953125,18000.0,0.0,0.0,0.2969652116298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598318874835968,0.5983251333236694,-6.287965334195178e-06,0.0,0.0003013819223269,0.0,0.0,41.883056640625,0.0,0.0,0.0,0.4051372110843658,4.0,0.0,1.0
483600,293.1463623046875,297.1499938964844,293.1499938964844,0.100322775542736,-2159.2841796875,304.1506652832031,0.7505557537078857,0.1415522843599319,0.1282811313867569,293.1773681640625,297.1499938964844,293.1499938964844,0.0041403882205486,-327.0340881347656,296.80401611328125,0.5202956795692444,0.050000000745058,0.048506062477827,293.1923217773437,297.1499938964844,293.1499938964844,0.2085891366004943,-3206.0654296875,304.1575622558594,0.9595114588737488,0.2922509908676147,0.2050933986902237,293.14080810546875,297.1499938964844,293.1499938964844,0.2507406175136566,-5012.4580078125,304.1900939941406,0.9990000128746032,0.3785748183727264,0.3198456466197967,293.2698669433594,297.1499938964844,293.1499938964844,0.0067204451188445,-2358.354736328125,299.7098083496094,0.5202956795692444,0.050000000745058,0.2300918847322464,291.22296142578125,291.1499938964844,261.860595703125,260.19683837890625,279.93798828125,293.2699584960937,291.2234802246094,1.0,0.2359297573566436,0.7999206781387329,0.7999206781387329,1.0,1.0,-1.1182889938354492,0.4749104082584381,0.6433785557746887,0.2017279416322708,0.0,0.0,0.5781434178352356,36.67294692993164,46.0,22.193790435791016,-12728.44921875,149.13482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,308.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.953125,18000.0,0.0,0.0,0.2969652116298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598318874835968,0.5983251333236694,-6.287965334195178e-06,0.0,0.0003013819223269,0.0,0.0,41.883056640625,0.0,0.0,0.0,0.4051372110843658,4.0,0.0,1.0
483660,293.1464233398437,297.1499938964844,293.1499938964844,0.1006108298897743,-2164.6259765625,304.1499328613281,0.744813859462738,0.1416279524564743,0.1284185796976089,293.1804504394531,297.1499938964844,293.1499938964844,0.0041318759322166,-326.6504211425781,296.7760925292969,0.5154510736465454,0.050000000745058,0.0485618337988853,293.194091796875,297.1499938964844,293.1499938964844,0.2077349722385406,-3196.130859375,304.15643310546875,0.949269473552704,0.2908228933811188,0.2041567414999008,293.1250915527344,297.1499938964844,293.1499938964844,0.2580751776695251,-5137.62109375,304.1636962890625,0.9990000128746032,0.3820562958717346,0.3280091881752014,293.2687683105469,297.1499938964844,293.1499938964844,0.006694674026221,-2353.467529296875,299.6654052734375,0.5154510736465454,0.050000000745058,0.2303564399480819,291.2054138183594,291.1499938964844,261.8400573730469,260.1779479980469,279.9252624511719,293.2688293457031,291.2000427246094,1.0,0.239884153008461,0.799790620803833,0.799790620803833,1.0,1.0,-1.1275007724761963,0.4789695143699646,0.6485312581062317,0.2039697468280792,0.0,0.0,0.5712659358978271,38.20841979980469,49.0,-30.937725067138672,-12722.90234375,154.63397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470947265625,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.33984375,18000.0,0.0,0.0,0.2944396436214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803422331809998,0.5803484320640564,-6.147627118480159e-06,0.0,0.0002988188061863,0.0,0.0,39.43972396850586,0.0,0.0,0.0,0.3984623849391937,4.0,0.0,1.0
483720,293.1464233398437,297.1499938964844,293.1499938964844,0.1006108298897743,-2164.6259765625,304.1499328613281,0.744813859462738,0.1416279524564743,0.1284185796976089,293.1804504394531,297.1499938964844,293.1499938964844,0.0041318759322166,-326.6504211425781,296.7760925292969,0.5154510736465454,0.050000000745058,0.0485618337988853,293.194091796875,297.1499938964844,293.1499938964844,0.2077349722385406,-3196.130859375,304.15643310546875,0.949269473552704,0.2908228933811188,0.2041567414999008,293.1250915527344,297.1499938964844,293.1499938964844,0.2580751776695251,-5137.62109375,304.1636962890625,0.9990000128746032,0.3820562958717346,0.3280091881752014,293.2687683105469,297.1499938964844,293.1499938964844,0.006694674026221,-2353.467529296875,299.6654052734375,0.5154510736465454,0.050000000745058,0.2303564399480819,291.2054138183594,291.1499938964844,261.8400573730469,260.1779479980469,279.9252624511719,293.2688293457031,291.2000427246094,1.0,0.239884153008461,0.799790620803833,0.799790620803833,1.0,1.0,-1.1275007724761963,0.4789695143699646,0.6485312581062317,0.2039697468280792,0.0,0.0,0.5712659358978271,38.20841979980469,49.0,-30.937725067138672,-12722.90234375,154.63397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470947265625,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.33984375,18000.0,0.0,0.0,0.2944396436214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803422331809998,0.5803484320640564,-6.147627118480159e-06,0.0,0.0002988188061863,0.0,0.0,39.43972396850586,0.0,0.0,0.0,0.3984623849391937,4.0,0.0,1.0
483780,293.1466369628906,297.1499938964844,293.1499938964844,0.1011225283145904,-2174.218994140625,304.1491394042969,0.7375333309173584,0.1416758149862289,0.1285363584756851,293.1833190917969,297.1499938964844,293.1499938964844,0.0041332473047077,-327.36480712890625,296.7288513183594,0.5094684362411499,0.050000000745058,0.0486375242471694,293.19580078125,297.1499938964844,293.1499938964844,0.2073980271816253,-3192.9501953125,304.1548767089844,0.9360446333885192,0.2893577516078949,0.2031968235969543,293.1351013183594,297.1499938964844,293.1499938964844,0.2690213322639465,-5317.689453125,304.1412048339844,0.9990000128746032,0.380693644285202,0.3387804329395294,293.2682189941406,297.1499938964844,293.1499938964844,0.00668352143839,-2355.136474609375,299.6082458496094,0.5094684362411499,0.050000000745058,0.2307154685258865,291.15509033203125,291.1499938964844,261.8193054199219,260.1589660644531,279.91119384765625,293.2682189941406,291.1512451171875,1.0,0.2441213876008987,0.7996605634689331,0.7996605634689331,1.0,1.0,-1.1399434804916382,0.4844290018081665,0.6555144190788269,0.207114890217781,0.0,0.0,0.5741477608680725,40.29671096801758,52.0,-52.58821868896485,-12831.9794921875,162.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,308.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.2920900881290436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798470973968506,0.5798532366752625,-6.110532467573648e-06,0.0,0.0002964343002531,0.0,0.0,39.199005126953125,0.0,0.0,0.0,0.3979060649871826,4.0,0.0,1.0
483840,293.1466369628906,297.1499938964844,293.1499938964844,0.1011225283145904,-2174.218994140625,304.1491394042969,0.7375333309173584,0.1416758149862289,0.1285363584756851,293.1833190917969,297.1499938964844,293.1499938964844,0.0041332473047077,-327.36480712890625,296.7288513183594,0.5094684362411499,0.050000000745058,0.0486375242471694,293.19580078125,297.1499938964844,293.1499938964844,0.2073980271816253,-3192.9501953125,304.1548767089844,0.9360446333885192,0.2893577516078949,0.2031968235969543,293.1351013183594,297.1499938964844,293.1499938964844,0.2690213322639465,-5317.689453125,304.1412048339844,0.9990000128746032,0.380693644285202,0.3387804329395294,293.2682189941406,297.1499938964844,293.1499938964844,0.00668352143839,-2355.136474609375,299.6082458496094,0.5094684362411499,0.050000000745058,0.2307154685258865,291.15509033203125,291.1499938964844,261.8193054199219,260.1589660644531,279.91119384765625,293.2682189941406,291.1512451171875,1.0,0.2441213876008987,0.7996605634689331,0.7996605634689331,1.0,1.0,-1.1399434804916382,0.4844290018081665,0.6555144190788269,0.207114890217781,0.0,0.0,0.5741477608680725,40.29671096801758,52.0,-52.58821868896485,-12831.9794921875,162.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,308.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.2920900881290436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798470973968506,0.5798532366752625,-6.110532467573648e-06,0.0,0.0002964343002531,0.0,0.0,39.199005126953125,0.0,0.0,0.0,0.3979060649871826,4.0,0.0,1.0
483900,293.14678955078125,297.1499938964844,293.1499938964844,0.1013010814785957,-2177.525390625,304.1489562988281,0.7339547872543335,0.1416872143745422,0.1285889148712158,293.1847229003906,297.1499938964844,293.1499938964844,0.0041323462501168,-327.4922180175781,296.71014404296875,0.5065772533416748,0.050000000745058,0.048677172511816,293.1966552734375,297.1499938964844,293.1499938964844,0.207060307264328,-3189.071044921875,304.15460205078125,0.9293360114097596,0.2886086702346802,0.2027091830968856,293.1449584960937,297.1499938964844,293.1499938964844,0.2745546400547027,-5407.1796875,304.1327514648437,0.9990000128746032,0.3789460957050323,0.3442873954772949,293.268310546875,297.1499938964844,293.1499938964844,0.0066741872578859,-2354.1572265625,299.5818786621094,0.5065772533416748,0.050000000745058,0.2309035360813141,291.1390380859375,291.1499938964844,261.80889892578125,260.1494445800781,279.904052734375,293.2682800292969,291.1359558105469,1.0,0.2463947534561157,0.7995955348014832,0.7995955348014832,1.0,1.0,-1.1463042497634888,0.4872341454029083,0.6590701341629028,0.2086957991123199,0.0,0.0,0.5765043497085571,41.38836669921875,52.0,-47.92491912841797,-12901.5029296875,166.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668334960937,308.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.900390625,18000.0,0.0,0.0,0.2911681532859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833171606063843,0.5833232998847961,-6.126259449956706e-06,0.0,0.0002954986703116,0.0,0.0,39.60227584838867,0.0,0.0,0.0,0.3990546762943268,4.0,0.0,1.0
483960,293.1470031738281,297.1499938964844,293.1499938964844,0.101459726691246,-2180.457763671875,304.1488647460937,0.7303341627120972,0.1416872441768646,0.1286336332559585,293.1861267089844,297.1499938964844,293.1499938964844,0.0041308351792395,-327.5542907714844,296.6922607421875,0.5036997199058533,0.050000000745058,0.048718798905611,293.1975402832031,297.1499938964844,293.1499938964844,0.2066849768161773,-3184.68701171875,304.1544494628906,0.9225447773933412,0.2878469228744507,0.2022140622138977,293.1571655273437,297.1499938964844,293.1499938964844,0.28031125664711,-5499.40771484375,304.1254577636719,0.9990000128746032,0.376617282629013,0.3499760925769806,293.26861572265625,297.1499938964844,293.1499938964844,0.0066636158153414,-2352.702880859375,299.5555114746094,0.5036997199058533,0.050000000745058,0.2311010062694549,291.1248779296875,291.1499938964844,261.7984313964844,260.1399230957031,279.89715576171875,293.2685852050781,291.1219787597656,1.0,0.2487481385469436,0.7993705868721008,0.7993705868721008,1.0,1.0,-1.1528786420822144,0.4901240170001983,0.6627545952796936,0.210307240486145,0.0,0.0,0.5796036124229431,42.53341293334961,55.0,-43.796531677246094,-12973.2763671875,170.38357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,308.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.888671875,18000.0,0.0,0.0,0.2904683649539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880910754203796,0.5880972146987915,-6.1536570683529135e-06,0.0,0.0002947884786408,0.0,0.0,40.19189834594727,0.0,0.0,0.0,0.4007457494735718,4.0,0.0,1.0
484020,293.1474914550781,297.1499938964844,293.1499938964844,0.1017120406031608,-2185.04541015625,304.1488342285156,0.7205455303192139,0.1416668891906738,0.1287344694137573,293.18878173828125,297.1499938964844,293.1499938964844,0.004130367655307,-327.7572326660156,296.6608581542969,0.4961867928504944,0.050000000745058,0.0488384254276752,293.1991882324219,297.1499938964844,293.1499938964844,0.2057745605707168,-3173.753173828125,304.1545104980469,0.9056413173675536,0.2863053381443023,0.201232761144638,293.1824645996094,297.1499938964844,293.1499938964844,0.2843741774559021,-5560.71875,304.1280517578125,0.9913814067840576,0.3712866008281708,0.3532387614250183,293.2697448730469,297.1499938964844,293.1499938964844,0.006644660141319,-2349.677490234375,299.5040283203125,0.4961867928504944,0.050000000745058,0.2316684573888778,291.1049499511719,291.1499938964844,261.7774353027344,260.1208801269531,279.8880615234375,293.2696838378906,291.1054077148437,1.0,0.2534026801586151,0.7989206314086914,0.7989206314086914,1.0,1.0,-1.1566810607910156,0.4917595982551574,0.6649214625358582,0.2112158387899398,0.0,0.0,0.587227463722229,45.61599349975586,58.0,-19.40794563293457,-13066.6650390625,177.57044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752197265625,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17875.625,18000.0,0.0,0.0,0.2897844314575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018276810646057,0.6018339395523071,-6.241999926714925e-06,0.0,0.0002940943522844,0.0,0.0,41.969993591308594,0.0,0.0,0.0,0.4057250320911407,4.0,0.0,1.0
484080,293.1474914550781,297.1499938964844,293.1499938964844,0.1017120406031608,-2185.04541015625,304.1488342285156,0.7205455303192139,0.1416668891906738,0.1287344694137573,293.18878173828125,297.1499938964844,293.1499938964844,0.004130367655307,-327.7572326660156,296.6608581542969,0.4961867928504944,0.050000000745058,0.0488384254276752,293.1991882324219,297.1499938964844,293.1499938964844,0.2057745605707168,-3173.753173828125,304.1545104980469,0.9056413173675536,0.2863053381443023,0.201232761144638,293.1824645996094,297.1499938964844,293.1499938964844,0.2843741774559021,-5560.71875,304.1280517578125,0.9913814067840576,0.3712866008281708,0.3532387614250183,293.2697448730469,297.1499938964844,293.1499938964844,0.006644660141319,-2349.677490234375,299.5040283203125,0.4961867928504944,0.050000000745058,0.2316684573888778,291.1049499511719,291.1499938964844,261.7774353027344,260.1208801269531,279.8880615234375,293.2696838378906,291.1054077148437,1.0,0.2534026801586151,0.7989206314086914,0.7989206314086914,1.0,1.0,-1.1566810607910156,0.4917595982551574,0.6649214625358582,0.2112158387899398,0.0,0.0,0.587227463722229,45.61599349975586,58.0,-19.40794563293457,-13066.6650390625,177.57044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752197265625,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17875.625,18000.0,0.0,0.0,0.2897844314575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018276810646057,0.6018339395523071,-6.241999926714925e-06,0.0,0.0002940943522844,0.0,0.0,41.969993591308594,0.0,0.0,0.0,0.4057250320911407,4.0,0.0,1.0
484140,293.1481628417969,297.1499938964844,293.1499938964844,0.101659320294857,-2183.83203125,304.1493225097656,0.7095161080360413,0.1415935009717941,0.1288170665502548,293.1914367675781,297.1499938964844,293.1499938964844,0.0041237585246562,-327.0679016113281,296.6495666503906,0.4883292317390442,0.050000000745058,0.0489799380302429,293.20086669921875,297.1499938964844,293.1499938964844,0.204217180609703,-3154.214599609375,304.1556091308594,0.8893499970436096,0.2847180962562561,0.2002424299716949,293.1925964355469,297.1499938964844,293.1499938964844,0.281220018863678,-5507.919921875,304.1403503417969,0.9753922820091248,0.3683858811855316,0.3500705361366272,293.27117919921875,297.1499938964844,293.1499938964844,0.0066148471087217,-2340.648193359375,299.46441650390625,0.4883292317390442,0.050000000745058,0.2323397397994995,291.1216735839844,291.1499938964844,261.7563781738281,260.1018371582031,279.88232421875,293.2710876464844,291.1230773925781,1.0,0.2577102184295654,0.798470675945282,0.798470675945282,1.0,1.0,-1.152652382850647,0.4899597764015198,0.6626926064491272,0.210074096918106,0.0,0.0,0.5899645686149597,49.140907287597656,61.0,11.045995712280272,-13066.5859375,183.27346801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.658203125,18000.0,0.0,0.0,0.2897217869758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108352541923523,0.6108415722846985,-6.321002274489729e-06,0.0,0.0002940307895187,0.0,0.0,43.27796936035156,0.0,0.0,0.0,0.4091854989528656,4.0,0.0,1.0
484200,293.1481628417969,297.1499938964844,293.1499938964844,0.101659320294857,-2183.83203125,304.1493225097656,0.7095161080360413,0.1415935009717941,0.1288170665502548,293.1914367675781,297.1499938964844,293.1499938964844,0.0041237585246562,-327.0679016113281,296.6495666503906,0.4883292317390442,0.050000000745058,0.0489799380302429,293.20086669921875,297.1499938964844,293.1499938964844,0.204217180609703,-3154.214599609375,304.1556091308594,0.8893499970436096,0.2847180962562561,0.2002424299716949,293.1925964355469,297.1499938964844,293.1499938964844,0.281220018863678,-5507.919921875,304.1403503417969,0.9753922820091248,0.3683858811855316,0.3500705361366272,293.27117919921875,297.1499938964844,293.1499938964844,0.0066148471087217,-2340.648193359375,299.46441650390625,0.4883292317390442,0.050000000745058,0.2323397397994995,291.1216735839844,291.1499938964844,261.7563781738281,260.1018371582031,279.88232421875,293.2710876464844,291.1230773925781,1.0,0.2577102184295654,0.798470675945282,0.798470675945282,1.0,1.0,-1.152652382850647,0.4899597764015198,0.6626926064491272,0.210074096918106,0.0,0.0,0.5899645686149597,49.140907287597656,61.0,11.045995712280272,-13066.5859375,183.27346801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.658203125,18000.0,0.0,0.0,0.2897217869758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108352541923523,0.6108415722846985,-6.321002274489729e-06,0.0,0.0002940307895187,0.0,0.0,43.27796936035156,0.0,0.0,0.0,0.4091854989528656,4.0,0.0,1.0
484260,293.1488647460937,297.1499938964844,293.1499938964844,0.1016485840082168,-2183.52001953125,304.1495361328125,0.6994309425354004,0.1414972096681594,0.1288588643074035,293.1940002441406,297.1499938964844,293.1499938964844,0.00411670608446,-326.4709777832031,296.6322631835937,0.4814691543579101,0.050000000745058,0.0491126216948032,293.2024230957031,297.1499938964844,293.1499938964844,0.2028046250343322,-3136.68359375,304.15606689453125,0.8754921555519104,0.283118188381195,0.1992261707782745,293.19561767578125,297.1499938964844,293.1499938964844,0.2796337306499481,-5481.2138671875,304.1460876464844,0.9608017206192015,0.36668661236763,0.3484032750129699,293.2725524902344,297.1499938964844,293.1499938964844,0.006586174480617,-2332.759033203125,299.421142578125,0.4814691543579101,0.050000000745058,0.2329691350460052,291.1289367675781,291.1499938964844,261.7352294921875,260.08282470703125,279.87530517578125,293.2724609375,291.1293640136719,1.0,0.2618681192398071,0.7980837821960449,0.7980837821960449,1.0,1.0,-1.1503958702087402,0.4889611005783081,0.6614347100257874,0.209353819489479,0.0,0.0,0.592190682888031,52.46638488769531,64.0,8.94259262084961,-13049.8720703125,189.08448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,308.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.21875,18000.0,0.0,0.0,0.2899892926216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154972910881042,0.6155036091804504,-6.3610482357034925e-06,0.0,0.0002943022700492,0.0,0.0,43.95953369140625,0.0,0.0,0.0,0.411045491695404,4.0,0.0,1.0
484320,293.1488647460937,297.1499938964844,293.1499938964844,0.1016485840082168,-2183.52001953125,304.1495361328125,0.6994309425354004,0.1414972096681594,0.1288588643074035,293.1940002441406,297.1499938964844,293.1499938964844,0.00411670608446,-326.4709777832031,296.6322631835937,0.4814691543579101,0.050000000745058,0.0491126216948032,293.2024230957031,297.1499938964844,293.1499938964844,0.2028046250343322,-3136.68359375,304.15606689453125,0.8754921555519104,0.283118188381195,0.1992261707782745,293.19561767578125,297.1499938964844,293.1499938964844,0.2796337306499481,-5481.2138671875,304.1460876464844,0.9608017206192015,0.36668661236763,0.3484032750129699,293.2725524902344,297.1499938964844,293.1499938964844,0.006586174480617,-2332.759033203125,299.421142578125,0.4814691543579101,0.050000000745058,0.2329691350460052,291.1289367675781,291.1499938964844,261.7352294921875,260.08282470703125,279.87530517578125,293.2724609375,291.1293640136719,1.0,0.2618681192398071,0.7980837821960449,0.7980837821960449,1.0,1.0,-1.1503958702087402,0.4889611005783081,0.6614347100257874,0.209353819489479,0.0,0.0,0.592190682888031,52.46638488769531,64.0,8.94259262084961,-13049.8720703125,189.08448791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,308.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.21875,18000.0,0.0,0.0,0.2899892926216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154972910881042,0.6155036091804504,-6.3610482357034925e-06,0.0,0.0002943022700492,0.0,0.0,43.95953369140625,0.0,0.0,0.0,0.411045491695404,4.0,0.0,1.0
484380,293.14947509765625,297.1499938964844,293.1499938964844,0.101658895611763,-2183.630126953125,304.1496887207031,0.6903805136680603,0.1414030194282531,0.128895953297615,293.1961975097656,297.1499938964844,293.1499938964844,0.0041102995164692,-325.9620361328125,296.61285400390625,0.474814623594284,0.050000000745058,0.0492417998611927,293.2036437988281,297.1499938964844,293.1499938964844,0.2014581859111786,-3120.033203125,304.1562805175781,0.8632572293281555,0.2815387845039367,0.19821797311306,293.1962585449219,297.1499938964844,293.1499938964844,0.2785267531871795,-5462.912109375,304.1492004394531,0.9469476342201232,0.3653986155986786,0.3472505509853363,293.27374267578125,297.1499938964844,293.1499938964844,0.0065582832321524,-2325.313720703125,299.3766174316406,0.474814623594284,0.050000000745058,0.2335819005966186,291.1324768066406,291.1499938964844,261.71405029296875,260.0639038085937,279.8677062988281,293.2736511230469,291.1327819824219,1.0,0.2659086287021637,0.7976968288421631,0.7976968288421631,1.0,1.0,-1.1487369537353516,0.4882308840751648,0.6605060696601868,0.2087727636098861,0.0,0.0,0.5942767858505249,55.7111930847168,67.0,5.961442947387695,-13039.791015625,194.9051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,308.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.29296875,18000.0,0.0,0.0,0.2904920578002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619914710521698,0.619921088218689,-6.39533527646563e-06,0.0,0.0002948125184047,0.0,0.0,44.590599060058594,0.0,0.0,0.0,0.412734180688858,4.0,0.0,1.0
484440,293.14947509765625,297.1499938964844,293.1499938964844,0.101658895611763,-2183.630126953125,304.1496887207031,0.6903805136680603,0.1414030194282531,0.128895953297615,293.1961975097656,297.1499938964844,293.1499938964844,0.0041102995164692,-325.9620361328125,296.61285400390625,0.474814623594284,0.050000000745058,0.0492417998611927,293.2036437988281,297.1499938964844,293.1499938964844,0.2014581859111786,-3120.033203125,304.1562805175781,0.8632572293281555,0.2815387845039367,0.19821797311306,293.1962585449219,297.1499938964844,293.1499938964844,0.2785267531871795,-5462.912109375,304.1492004394531,0.9469476342201232,0.3653986155986786,0.3472505509853363,293.27374267578125,297.1499938964844,293.1499938964844,0.0065582832321524,-2325.313720703125,299.3766174316406,0.474814623594284,0.050000000745058,0.2335819005966186,291.1324768066406,291.1499938964844,261.71405029296875,260.0639038085937,279.8677062988281,293.2736511230469,291.1327819824219,1.0,0.2659086287021637,0.7976968288421631,0.7976968288421631,1.0,1.0,-1.1487369537353516,0.4882308840751648,0.6605060696601868,0.2087727636098861,0.0,0.0,0.5942767858505249,55.7111930847168,67.0,5.961442947387695,-13039.791015625,194.9051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,308.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.29296875,18000.0,0.0,0.0,0.2904920578002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619914710521698,0.619921088218689,-6.39533527646563e-06,0.0,0.0002948125184047,0.0,0.0,44.590599060058594,0.0,0.0,0.0,0.412734180688858,4.0,0.0,1.0
484500,293.14971923828125,297.1499938964844,293.1499938964844,0.101668857038021,-2183.778076171875,304.14971923828125,0.6861763596534729,0.1413580924272537,0.1289156079292297,293.1971740722656,297.1499938964844,293.1499938964844,0.0041072331368923,-325.7236328125,296.6029968261719,0.4714082777500152,0.050000000745058,0.0493056811392307,293.20416259765625,297.1499938964844,293.1499938964844,0.2008009403944015,-3111.9130859375,304.1563415527344,0.8576372861862183,0.2807589769363403,0.1977199912071228,293.1962280273437,297.1499938964844,293.1499938964844,0.2780416011810303,-5455.01123046875,304.15020751953125,0.9402677416801452,0.3648208379745483,0.3467541933059692,293.27423095703125,297.1499938964844,293.1499938964844,0.0065444610081613,-2321.6494140625,299.3542175292969,0.4714082777500152,0.050000000745058,0.2338849306106567,291.1337280273437,291.1499938964844,261.7034912109375,260.054443359375,279.86383056640625,293.274169921875,291.13397216796875,1.0,0.2678906917572021,0.7975033521652222,0.7975033521652222,1.0,1.0,-1.1480073928833008,0.4879103600978851,0.6600970029830933,0.208506166934967,0.0,0.0,0.5952308773994446,57.31709671020508,67.0,4.744504928588867,-13035.955078125,197.8089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15631103515625,308.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5859375,18000.0,0.0,0.0,0.2908099889755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219212412834167,0.6219276189804077,-6.410984951799037e-06,0.0,0.0002951351634692,0.0,0.0,44.87944793701172,0.0,0.0,0.0,0.4135035872459411,4.0,0.0,1.0
