time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14996337890625,297.1499938964844,293.1499938964844,0.1016812473535537,-2183.971923828125,304.1497497558594,0.6821628212928772,0.1413147002458572,0.1289363205432891,293.197998046875,297.1499938964844,293.1499938964844,0.0041042785160243,-325.495849609375,296.5931701660156,0.4678811132907867,0.050000000745058,0.0493692569434642,293.20458984375,297.1499938964844,293.1499938964844,0.2001525908708572,-3103.904052734375,304.1563720703125,0.8523069620132446,0.2799859642982483,0.197226420044899,293.196044921875,297.1499938964844,293.1499938964844,0.2775786221027374,-5447.53466796875,304.1510009765625,0.9337735176086426,0.3642670810222626,0.3462854921817779,293.27471923828125,297.1499938964844,293.1499938964844,0.0065306737087666,-2317.999267578125,299.331787109375,0.4678811132907867,0.050000000745058,0.234186515212059,291.1347961425781,291.1499938964844,261.6929016113281,260.0450439453125,279.8598327636719,293.274658203125,291.135009765625,1.0,0.2698496878147125,0.797341525554657,0.797341525554657,1.0,1.0,-1.147315502166748,0.4876092970371246,0.659706175327301,0.2082529664039611,0.0,0.0,0.596137285232544,58.915794372558594,70.0,3.88727068901062,-13033.107421875,200.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,308.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.490234375,18000.0,0.0,0.0,0.2911598682403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238294243812561,0.6238358616828918,-6.425851552194217e-06,0.0,0.0002954902593046,0.0,0.0,45.155086517333984,0.0,0.0,0.0,0.414235383272171,4.0,0.0,1.0
484620,293.150390625,297.1499938964844,293.1499938964844,0.1017087996006012,-2184.40966796875,304.1497802734375,0.6746605634689331,0.1412320733070373,0.1289809942245483,293.1993713378906,297.1499938964844,293.1499938964844,0.0040986561216413,-325.0613098144531,296.57391357421875,0.4603864252567291,0.050000000745058,0.0494957156479358,293.2052917480469,297.1499938964844,293.1499938964844,0.1988731622695922,-3088.089599609375,304.1563720703125,0.8424112796783447,0.2784599363803863,0.1962528228759765,293.1955261230469,297.1499938964844,293.1499938964844,0.2766832113265991,-5433.2099609375,304.15216064453125,0.9214693903923036,0.3632072210311889,0.345400333404541,293.2755432128906,297.1499938964844,293.1499938964844,0.0065030208788812,-2310.64208984375,299.2869567871094,0.4603864252567291,0.050000000745058,0.2347863763570785,291.1368713378906,291.1499938964844,261.6717834472656,260.0263366699219,279.85174560546875,293.2754821777344,291.1371154785156,1.0,0.2737030386924743,0.7970178723335266,0.7970178723335266,1.0,1.0,-1.1460098028182983,0.4870397746562958,0.6589699983596802,0.2077735364437103,0.0,0.0,0.5977466702461243,62.09687805175781,58.0,3.2771310806274414,-13029.8271484375,206.48663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,308.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.75,18000.0,0.0,0.0,0.291923314332962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272987127304077,0.6273052096366882,-6.453171863540774e-06,0.0,0.000296265061479,0.0,0.0,45.66046905517578,0.0,0.0,0.0,0.4155686795711517,4.0,0.0,1.0
484680,293.150390625,297.1499938964844,293.1499938964844,0.1017087996006012,-2184.40966796875,304.1497802734375,0.6746605634689331,0.1412320733070373,0.1289809942245483,293.1993713378906,297.1499938964844,293.1499938964844,0.0040986561216413,-325.0613098144531,296.57391357421875,0.4603864252567291,0.050000000745058,0.0494957156479358,293.2052917480469,297.1499938964844,293.1499938964844,0.1988731622695922,-3088.089599609375,304.1563720703125,0.8424112796783447,0.2784599363803863,0.1962528228759765,293.1955261230469,297.1499938964844,293.1499938964844,0.2766832113265991,-5433.2099609375,304.15216064453125,0.9214693903923036,0.3632072210311889,0.345400333404541,293.2755432128906,297.1499938964844,293.1499938964844,0.0065030208788812,-2310.64208984375,299.2869567871094,0.4603864252567291,0.050000000745058,0.2347863763570785,291.1368713378906,291.1499938964844,261.6717834472656,260.0263366699219,279.85174560546875,293.2754821777344,291.1371154785156,1.0,0.2737030386924743,0.7970178723335266,0.7970178723335266,1.0,1.0,-1.1460098028182983,0.4870397746562958,0.6589699983596802,0.2077735364437103,0.0,0.0,0.5977466702461243,62.09687805175781,58.0,3.2771310806274414,-13029.8271484375,206.48663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,308.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.75,18000.0,0.0,0.0,0.291923314332962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272987127304077,0.6273052096366882,-6.453171863540774e-06,0.0,0.000296265061479,0.0,0.0,45.66046905517578,0.0,0.0,0.0,0.4155686795711517,4.0,0.0,1.0
484740,293.1505126953125,297.1499938964844,293.1499938964844,0.1016016378998756,-2182.476806640625,304.1500549316406,0.6762686967849731,0.1411924958229065,0.1289009749889373,293.20025634765625,297.1499938964844,293.1499938964844,0.0040801353752613,-323.6151428222656,296.5565185546875,0.4621928632259369,0.050000000745058,0.0494655221700668,293.2056579589844,297.1499938964844,293.1499938964844,0.197459802031517,-3070.52587890625,304.1566162109375,0.8429283499717712,0.2769874930381775,0.1951925903558731,293.1947326660156,297.1499938964844,293.1499938964844,0.2756361961364746,-5416.52783203125,304.1531677246094,0.9230828881263732,0.3622156381607055,0.3444178402423858,293.2761535644531,297.1499938964844,293.1499938964844,0.0064513045363128,-2295.769287109375,299.2431640625,0.4621928632259369,0.050000000745058,0.2346431463956833,291.14068603515625,291.1499938964844,261.65069580078125,260.0077819824219,279.84442138671875,293.276123046875,291.1413269042969,1.0,0.2719298601150512,0.7966941595077515,0.7966941595077515,1.0,1.0,-1.1432545185089111,0.4858230650424957,0.657431423664093,0.2069522738456726,0.0,0.0,0.5987815260887146,61.29201126098633,46.0,6.106496810913086,-13018.1533203125,204.0152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.43359375,18000.0,0.0,0.0,0.2927072942256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299760341644287,0.6299825310707092,-6.4755763560242485e-06,0.0,0.000297060701996,0.0,0.0,46.06032180786133,0.0,0.0,0.0,0.4166050255298614,4.0,0.0,1.0
484800,293.1505126953125,297.1499938964844,293.1499938964844,0.1016016378998756,-2182.476806640625,304.1500549316406,0.6762686967849731,0.1411924958229065,0.1289009749889373,293.20025634765625,297.1499938964844,293.1499938964844,0.0040801353752613,-323.6151428222656,296.5565185546875,0.4621928632259369,0.050000000745058,0.0494655221700668,293.2056579589844,297.1499938964844,293.1499938964844,0.197459802031517,-3070.52587890625,304.1566162109375,0.8429283499717712,0.2769874930381775,0.1951925903558731,293.1947326660156,297.1499938964844,293.1499938964844,0.2756361961364746,-5416.52783203125,304.1531677246094,0.9230828881263732,0.3622156381607055,0.3444178402423858,293.2761535644531,297.1499938964844,293.1499938964844,0.0064513045363128,-2295.769287109375,299.2431640625,0.4621928632259369,0.050000000745058,0.2346431463956833,291.14068603515625,291.1499938964844,261.65069580078125,260.0077819824219,279.84442138671875,293.276123046875,291.1413269042969,1.0,0.2719298601150512,0.7966941595077515,0.7966941595077515,1.0,1.0,-1.1432545185089111,0.4858230650424957,0.657431423664093,0.2069522738456726,0.0,0.0,0.5987815260887146,61.29201126098633,46.0,6.106496810913086,-13018.1533203125,204.0152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.43359375,18000.0,0.0,0.0,0.2927072942256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299760341644287,0.6299825310707092,-6.4755763560242485e-06,0.0,0.000297060701996,0.0,0.0,46.06032180786133,0.0,0.0,0.0,0.4166050255298614,4.0,0.0,1.0
484860,293.15020751953125,297.1499938964844,293.1499938964844,0.1014259755611419,-2179.323974609375,304.1503295898437,0.685558021068573,0.141239732503891,0.1287773549556732,293.20068359375,297.1499938964844,293.1499938964844,0.0040513020940124,-321.33990478515625,296.5420837402344,0.4711102545261383,0.050000000745058,0.0493112206459045,293.2055053710937,297.1499938964844,293.1499938964844,0.1959539949893951,-3051.739013671875,304.15692138671875,0.852085292339325,0.2756035923957824,0.19409941136837,293.1935729980469,297.1499938964844,293.1499938964844,0.2744613587856293,-5397.8486328125,304.1540832519531,0.9362311363220216,0.3613137304782867,0.3433936238288879,293.2764587402344,297.1499938964844,293.1499938964844,0.0063808127306401,-2274.810302734375,299.2012634277344,0.4711102545261383,0.050000000745058,0.2339112013578415,291.147705078125,291.1499938964844,261.6297302246094,259.9894104003906,279.8374938964844,293.2764587402344,291.14849853515625,1.0,0.2663073241710663,0.7963743805885315,0.7963743805885315,1.0,1.0,-1.1395012140274048,0.4841624200344085,0.6553388237953186,0.2058954834938049,0.0,0.0,0.5986313223838806,57.331356048583984,34.0,9.136504173278809,-12994.7529296875,195.11257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138244628906,308.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.2933991551399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630621612071991,0.6306280493736267,-6.484865480160806e-06,0.0,0.0002977628319058,0.0,0.0,46.17926025390625,0.0,0.0,0.0,0.4168900549411773,4.0,0.0,1.0
484920,293.15020751953125,297.1499938964844,293.1499938964844,0.1014259755611419,-2179.323974609375,304.1503295898437,0.685558021068573,0.141239732503891,0.1287773549556732,293.20068359375,297.1499938964844,293.1499938964844,0.0040513020940124,-321.33990478515625,296.5420837402344,0.4711102545261383,0.050000000745058,0.0493112206459045,293.2055053710937,297.1499938964844,293.1499938964844,0.1959539949893951,-3051.739013671875,304.15692138671875,0.852085292339325,0.2756035923957824,0.19409941136837,293.1935729980469,297.1499938964844,293.1499938964844,0.2744613587856293,-5397.8486328125,304.1540832519531,0.9362311363220216,0.3613137304782867,0.3433936238288879,293.2764587402344,297.1499938964844,293.1499938964844,0.0063808127306401,-2274.810302734375,299.2012634277344,0.4711102545261383,0.050000000745058,0.2339112013578415,291.147705078125,291.1499938964844,261.6297302246094,259.9894104003906,279.8374938964844,293.2764587402344,291.14849853515625,1.0,0.2663073241710663,0.7963743805885315,0.7963743805885315,1.0,1.0,-1.1395012140274048,0.4841624200344085,0.6553388237953186,0.2058954834938049,0.0,0.0,0.5986313223838806,57.331356048583984,34.0,9.136504173278809,-12994.7529296875,195.11257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138244628906,308.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.2933991551399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630621612071991,0.6306280493736267,-6.484865480160806e-06,0.0,0.0002977628319058,0.0,0.0,46.17926025390625,0.0,0.0,0.0,0.4168900549411773,4.0,0.0,1.0
484980,293.14959716796875,297.1499938964844,293.1499938964844,0.1012397333979606,-2175.993896484375,304.1505126953125,0.7018097043037415,0.1413629949092865,0.1286473721265792,293.2005920410156,297.1499938964844,293.1499938964844,0.0040165404789149,-318.60211181640625,296.52911376953125,0.4833843410015106,0.050000000745058,0.0490752756595611,293.2049865722656,297.1499938964844,293.1499938964844,0.1944417208433151,-3032.853759765625,304.1571350097656,0.8694682121276855,0.2743042707443237,0.1930059790611267,293.1921691894531,297.1499938964844,293.1499938964844,0.2732651233673095,-5378.90673828125,304.1546936035156,0.95870703458786,0.3604962229728699,0.3423688113689422,293.27642822265625,297.1499938964844,293.1499938964844,0.0062996391206979,-2250.3681640625,299.1604309082031,0.4833843410015106,0.050000000745058,0.2327919751405716,291.1551818847656,291.1499938964844,261.60888671875,259.97125244140625,279.8309020996094,293.27642822265625,291.1559753417969,1.0,0.2578078806400299,0.7960546016693115,0.7960546016693115,1.0,1.0,-1.1351763010025024,0.4822441041469574,0.6529321670532227,0.2047157138586044,0.0,0.0,0.5974395275115967,51.296234130859375,25.0,10.111498832702637,-12962.1318359375,182.0820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,308.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30078125,18000.0,0.0,0.0,0.2938942015171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629072368144989,0.6290788054466248,-6.477457191067515e-06,0.0,0.0002982652804348,0.0,0.0,45.97896957397461,0.0,0.0,0.0,0.4163411557674408,4.0,0.0,1.0
485040,293.14959716796875,297.1499938964844,293.1499938964844,0.1012397333979606,-2175.993896484375,304.1505126953125,0.7018097043037415,0.1413629949092865,0.1286473721265792,293.2005920410156,297.1499938964844,293.1499938964844,0.0040165404789149,-318.60211181640625,296.52911376953125,0.4833843410015106,0.050000000745058,0.0490752756595611,293.2049865722656,297.1499938964844,293.1499938964844,0.1944417208433151,-3032.853759765625,304.1571350097656,0.8694682121276855,0.2743042707443237,0.1930059790611267,293.1921691894531,297.1499938964844,293.1499938964844,0.2732651233673095,-5378.90673828125,304.1546936035156,0.95870703458786,0.3604962229728699,0.3423688113689422,293.27642822265625,297.1499938964844,293.1499938964844,0.0062996391206979,-2250.3681640625,299.1604309082031,0.4833843410015106,0.050000000745058,0.2327919751405716,291.1551818847656,291.1499938964844,261.60888671875,259.97125244140625,279.8309020996094,293.27642822265625,291.1559753417969,1.0,0.2578078806400299,0.7960546016693115,0.7960546016693115,1.0,1.0,-1.1351763010025024,0.4822441041469574,0.6529321670532227,0.2047157138586044,0.0,0.0,0.5974395275115967,51.296234130859375,25.0,10.111498832702637,-12962.1318359375,182.0820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,308.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30078125,18000.0,0.0,0.0,0.2938942015171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629072368144989,0.6290788054466248,-6.477457191067515e-06,0.0,0.0002982652804348,0.0,0.0,45.97896957397461,0.0,0.0,0.0,0.4163411557674408,4.0,0.0,1.0
485100,293.149169921875,297.1499938964844,293.1499938964844,0.1011592894792556,-2174.555908203125,304.15057373046875,0.711756706237793,0.1414475888013839,0.1285946667194366,293.2004089355469,297.1499938964844,293.1499938964844,0.0039986665360629,-317.1959533691406,296.52301025390625,0.4901314973831177,0.050000000745058,0.048946339637041,293.2046203613281,297.1499938964844,293.1499938964844,0.1937038749456405,-3023.640380859375,304.1571655273437,0.880698025226593,0.2736825048923492,0.192471757531166,293.1913757324219,297.1499938964844,293.1499938964844,0.2726836502552032,-5369.73193359375,304.1549072265625,0.9714794158935548,0.360115498304367,0.341873288154602,293.2763061523437,297.1499938964844,293.1499938964844,0.006258136127144,-2237.802734375,299.1402587890625,0.4901314973831177,0.050000000745058,0.2321803569793701,291.1587829589844,291.1499938964844,261.5985107421875,259.9622802734375,279.82763671875,293.2763366699219,291.15948486328125,1.0,0.2531468570232391,0.7958947420120239,0.7958947420120239,1.0,1.0,-1.1329878568649292,0.4812717735767364,0.6517161130905151,0.2041262239217758,0.0,0.0,0.5964932441711426,48.00098419189453,25.0,9.892743110656738,-12943.92578125,175.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02886962890625,308.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.388671875,18000.0,0.0,0.0,0.2940433323383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275455951690674,0.6275520920753479,-6.4678624767111614e-06,0.0,0.0002984166203532,0.0,0.0,45.7690658569336,0.0,0.0,0.0,0.4157783985137939,4.0,0.0,1.0
485160,293.14874267578125,297.1499938964844,293.1499938964844,0.1010891795158386,-2173.304443359375,304.1506042480469,0.722233772277832,0.1415427923202514,0.1285493224859237,293.2001037597656,297.1499938964844,293.1499938964844,0.0039808279834687,-315.7963562011719,296.5169982910156,0.4976717829704284,0.050000000745058,0.0488136783242225,293.20416259765625,297.1499938964844,293.1499938964844,0.192983865737915,-3014.65380859375,304.1571655273437,0.893736720085144,0.2730758190155029,0.1919460743665695,293.1905822753906,297.1499938964844,293.1499938964844,0.2721218764781952,-5360.89111328125,304.155029296875,0.9845818877220154,0.3597503304481506,0.3413896262645721,293.276123046875,297.1499938964844,293.1499938964844,0.0062166624702513,-2225.226318359375,299.1201477050781,0.4976717829704284,0.050000000745058,0.2315510809421539,291.1619567871094,291.1499938964844,261.5881652832031,259.953369140625,279.8243408203125,293.2761535644531,291.16259765625,1.0,0.2482245564460754,0.7957541346549988,0.7957541346549988,1.0,1.0,-1.130807399749756,0.4803032577037811,0.6505042314529419,0.2035464197397232,0.0,0.0,0.5953733325004578,44.611724853515625,25.0,9.160701751708984,-12924.8828125,167.8854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04412841796875,308.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33984375,18000.0,0.0,0.0,0.2941181361675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255950331687927,0.6256015300750732,-6.4548171394562814e-06,0.0,0.000298492523143,0.0,0.0,45.49728012084961,0.0,0.0,0.0,0.4150533378124237,4.0,0.0,1.0
485220,293.1479187011719,297.1499938964844,293.1499938964844,0.101051926612854,-2172.619140625,304.15045166015625,0.7381864190101624,0.141745314002037,0.1285538971424102,293.1991882324219,297.1499938964844,293.1499938964844,0.0039533209055662,-313.63995361328125,296.5049133300781,0.5099613666534424,0.050000000745058,0.0486310496926307,293.2032470703125,297.1499938964844,293.1499938964844,0.191673457622528,-2998.33447265625,304.1569519042969,0.9147891998291016,0.2718932032585144,0.1909801214933395,293.18829345703125,297.1499938964844,293.1499938964844,0.2687722444534302,-5306.224609375,304.15948486328125,0.9990000128746032,0.3591762185096741,0.337855577468872,293.2756042480469,297.1499938964844,293.1499938964844,0.0061475886031985,-2204.35498046875,299.0797424316406,0.5099613666534424,0.050000000745058,0.230684757232666,291.1667175292969,291.1499938964844,261.5676574707031,259.93572998046875,279.8189392089844,293.2756652832031,291.1673583984375,1.0,0.241071343421936,0.7954729795455933,0.7954729795455933,1.0,1.0,-1.1242599487304688,0.4773827195167541,0.6468772292137146,0.2019060552120208,0.0,0.0,0.5928072929382324,39.89908218383789,25.0,8.388433456420898,-12871.3408203125,156.94212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08673095703125,308.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0078125,18000.0,0.0,0.0,0.2940354943275451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208304166793823,0.6208368539810181,-6.421166290238034e-06,0.0,0.0002984086459036,0.0,0.0,44.82745361328125,0.0,0.0,0.0,0.4132679104804992,4.0,0.0,1.0
485280,293.1479187011719,297.1499938964844,293.1499938964844,0.101051926612854,-2172.619140625,304.15045166015625,0.7381864190101624,0.141745314002037,0.1285538971424102,293.1991882324219,297.1499938964844,293.1499938964844,0.0039533209055662,-313.63995361328125,296.5049133300781,0.5099613666534424,0.050000000745058,0.0486310496926307,293.2032470703125,297.1499938964844,293.1499938964844,0.191673457622528,-2998.33447265625,304.1569519042969,0.9147891998291016,0.2718932032585144,0.1909801214933395,293.18829345703125,297.1499938964844,293.1499938964844,0.2687722444534302,-5306.224609375,304.15948486328125,0.9990000128746032,0.3591762185096741,0.337855577468872,293.2756042480469,297.1499938964844,293.1499938964844,0.0061475886031985,-2204.35498046875,299.0797424316406,0.5099613666534424,0.050000000745058,0.230684757232666,291.1667175292969,291.1499938964844,261.5676574707031,259.93572998046875,279.8189392089844,293.2756652832031,291.1673583984375,1.0,0.241071343421936,0.7954729795455933,0.7954729795455933,1.0,1.0,-1.1242599487304688,0.4773827195167541,0.6468772292137146,0.2019060552120208,0.0,0.0,0.5928072929382324,39.89908218383789,25.0,8.388433456420898,-12871.3408203125,156.94212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08673095703125,308.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0078125,18000.0,0.0,0.0,0.2940354943275451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208304166793823,0.6208368539810181,-6.421166290238034e-06,0.0,0.0002984086459036,0.0,0.0,44.82745361328125,0.0,0.0,0.0,0.4132679104804992,4.0,0.0,1.0
485340,293.147216796875,297.1499938964844,293.1499938964844,0.1009221076965332,-2170.00537109375,304.1505432128906,0.7481480836868286,0.1419384777545929,0.1286419928073883,293.197998046875,297.1499938964844,293.1499938964844,0.003931647632271,-311.68121337890625,296.5059814453125,0.5178049802780151,0.050000000745058,0.0485342592000961,293.20233154296875,297.1499938964844,293.1499938964844,0.1901131272315979,-2978.492431640625,304.1572570800781,0.9280884861946106,0.2707292139530182,0.1900991648435592,293.17108154296875,297.1499938964844,293.1499938964844,0.2550641894340515,-5084.8115234375,304.1788635253906,0.9990000128746032,0.3616628348827362,0.3239850997924804,293.2748107910156,297.1499938964844,293.1499938964844,0.0060871411114931,-2184.381591796875,299.04833984375,0.5178049802780151,0.050000000745058,0.2302256375551223,291.1918334960937,291.1499938964844,261.5473327636719,259.9184265136719,279.8182373046875,293.2748718261719,291.1953430175781,1.0,0.2351462244987487,0.7951918244361877,0.7951918244361877,1.0,1.0,-1.1058897972106934,0.4692950248718261,0.6365947127342224,0.1972590684890747,0.0,0.0,0.5858955383300781,37.199928283691406,25.0,33.69222640991211,-12723.720703125,146.7425994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,308.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30078125,18000.0,0.0,0.0,0.293372243642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113187670707703,0.6113251447677612,-6.363633929140633e-06,0.0,0.0002977355325128,0.0,0.0,43.56158828735352,0.0,0.0,0.0,0.4097332656383514,4.0,0.0,1.0
485400,293.147216796875,297.1499938964844,293.1499938964844,0.1009221076965332,-2170.00537109375,304.1505432128906,0.7481480836868286,0.1419384777545929,0.1286419928073883,293.197998046875,297.1499938964844,293.1499938964844,0.003931647632271,-311.68121337890625,296.5059814453125,0.5178049802780151,0.050000000745058,0.0485342592000961,293.20233154296875,297.1499938964844,293.1499938964844,0.1901131272315979,-2978.492431640625,304.1572570800781,0.9280884861946106,0.2707292139530182,0.1900991648435592,293.17108154296875,297.1499938964844,293.1499938964844,0.2550641894340515,-5084.8115234375,304.1788635253906,0.9990000128746032,0.3616628348827362,0.3239850997924804,293.2748107910156,297.1499938964844,293.1499938964844,0.0060871411114931,-2184.381591796875,299.04833984375,0.5178049802780151,0.050000000745058,0.2302256375551223,291.1918334960937,291.1499938964844,261.5473327636719,259.9184265136719,279.8182373046875,293.2748718261719,291.1953430175781,1.0,0.2351462244987487,0.7951918244361877,0.7951918244361877,1.0,1.0,-1.1058897972106934,0.4692950248718261,0.6365947127342224,0.1972590684890747,0.0,0.0,0.5858955383300781,37.199928283691406,25.0,33.69222640991211,-12723.720703125,146.7425994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,308.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30078125,18000.0,0.0,0.0,0.293372243642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113187670707703,0.6113251447677612,-6.363633929140633e-06,0.0,0.0002977355325128,0.0,0.0,43.56158828735352,0.0,0.0,0.0,0.4097332656383514,4.0,0.0,1.0
485460,293.14666748046875,297.1499938964844,293.1499938964844,0.1008308157324791,-2168.14306640625,304.1504821777344,0.7570755481719971,0.1421195119619369,0.12873075902462,293.1967163085937,297.1499938964844,293.1499938964844,0.0039107357151806,-309.8402099609375,296.5062255859375,0.5248949527740479,0.050000000745058,0.0484572537243366,293.2015075683594,297.1499938964844,293.1499938964844,0.1886502355337143,-2959.959716796875,304.1572570800781,0.939483404159546,0.2695678174495697,0.1892310976982116,293.1433410644531,297.1499938964844,293.1499938964844,0.2436069697141647,-4899.8916015625,304.1881103515625,0.9990000128746032,0.3667417466640472,0.312503308057785,293.2735595703125,297.1499938964844,293.1499938964844,0.0060312203131616,-2166.11181640625,299.0175170898437,0.5248949527740479,0.050000000745058,0.2298603504896164,291.2143249511719,291.1499938964844,261.5272827148437,259.9014587402344,279.8156433105469,293.273681640625,291.2157287597656,1.0,0.2302656024694442,0.7950076460838318,0.7950076460838318,1.0,1.0,-1.0906410217285156,0.4626000523567199,0.6280409693717957,0.1934288740158081,0.0,0.0,0.5756002068519592,35.047096252441406,28.0,26.41068649291992,-12552.333984375,138.65199279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,308.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.5546875,18000.0,0.0,0.0,0.2918319404125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926428437232971,0.5926491022109985,-6.241172286536312e-06,0.0,0.0002961723075713,0.0,0.0,41.08882141113281,0.0,0.0,0.0,0.4029504656791687,4.0,0.0,1.0
485520,293.14666748046875,297.1499938964844,293.1499938964844,0.1008308157324791,-2168.14306640625,304.1504821777344,0.7570755481719971,0.1421195119619369,0.12873075902462,293.1967163085937,297.1499938964844,293.1499938964844,0.0039107357151806,-309.8402099609375,296.5062255859375,0.5248949527740479,0.050000000745058,0.0484572537243366,293.2015075683594,297.1499938964844,293.1499938964844,0.1886502355337143,-2959.959716796875,304.1572570800781,0.939483404159546,0.2695678174495697,0.1892310976982116,293.1433410644531,297.1499938964844,293.1499938964844,0.2436069697141647,-4899.8916015625,304.1881103515625,0.9990000128746032,0.3667417466640472,0.312503308057785,293.2735595703125,297.1499938964844,293.1499938964844,0.0060312203131616,-2166.11181640625,299.0175170898437,0.5248949527740479,0.050000000745058,0.2298603504896164,291.2143249511719,291.1499938964844,261.5272827148437,259.9014587402344,279.8156433105469,293.273681640625,291.2157287597656,1.0,0.2302656024694442,0.7950076460838318,0.7950076460838318,1.0,1.0,-1.0906410217285156,0.4626000523567199,0.6280409693717957,0.1934288740158081,0.0,0.0,0.5756002068519592,35.047096252441406,28.0,26.41068649291992,-12552.333984375,138.65199279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,308.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.5546875,18000.0,0.0,0.0,0.2918319404125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926428437232971,0.5926491022109985,-6.241172286536312e-06,0.0,0.0002961723075713,0.0,0.0,41.08882141113281,0.0,0.0,0.0,0.4029504656791687,4.0,0.0,1.0
485580,293.1461486816406,297.1499938964844,293.1499938964844,0.100917249917984,-2169.617431640625,304.1501770019531,0.762824296951294,0.1423115879297256,0.1288586407899856,293.1952209472656,297.1499938964844,293.1499938964844,0.0038963537663221,-308.69891357421875,296.4971618652344,0.5293657779693604,0.050000000745058,0.048412948846817,293.20068359375,297.1499938964844,293.1499938964844,0.1875247061252594,-2945.944091796875,304.1567077636719,0.9457836151123048,0.2684303224086761,0.1884021013975143,293.1156005859375,297.1499938964844,293.1499938964844,0.2367662638425827,-4791.064453125,304.1865539550781,0.9990000128746032,0.3725399374961853,0.3057007193565368,293.2718200683594,297.1499938964844,293.1499938964844,0.0059873485006392,-2152.804443359375,298.9816589355469,0.5293657779693604,0.050000000745058,0.2296501994132995,291.2192687988281,291.1499938964844,261.5074768066406,259.8848571777344,279.8104248046875,293.2719421386719,291.2186584472656,1.0,0.2274737209081649,0.7948234677314758,0.7948234677314758,1.0,1.0,-1.081326246261597,0.4585127532482147,0.6228135228157043,0.1910827308893203,0.0,0.0,0.565825343132019,33.80238342285156,31.0,6.100943088531494,-12420.05078125,133.9370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18167.7265625,18000.0,0.0,0.0,0.2894292175769806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731256008148193,0.5731316804885864,-6.103272880864097e-06,0.0,0.0002937338722404,0.0,0.0,38.54554748535156,0.0,0.0,0.0,0.3958090543746948,4.0,0.0,1.0
485640,293.1461486816406,297.1499938964844,293.1499938964844,0.100917249917984,-2169.617431640625,304.1501770019531,0.762824296951294,0.1423115879297256,0.1288586407899856,293.1952209472656,297.1499938964844,293.1499938964844,0.0038963537663221,-308.69891357421875,296.4971618652344,0.5293657779693604,0.050000000745058,0.048412948846817,293.20068359375,297.1499938964844,293.1499938964844,0.1875247061252594,-2945.944091796875,304.1567077636719,0.9457836151123048,0.2684303224086761,0.1884021013975143,293.1156005859375,297.1499938964844,293.1499938964844,0.2367662638425827,-4791.064453125,304.1865539550781,0.9990000128746032,0.3725399374961853,0.3057007193565368,293.2718200683594,297.1499938964844,293.1499938964844,0.0059873485006392,-2152.804443359375,298.9816589355469,0.5293657779693604,0.050000000745058,0.2296501994132995,291.2192687988281,291.1499938964844,261.5074768066406,259.8848571777344,279.8104248046875,293.2719421386719,291.2186584472656,1.0,0.2274737209081649,0.7948234677314758,0.7948234677314758,1.0,1.0,-1.081326246261597,0.4585127532482147,0.6228135228157043,0.1910827308893203,0.0,0.0,0.565825343132019,33.80238342285156,31.0,6.100943088531494,-12420.05078125,133.9370574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18167.7265625,18000.0,0.0,0.0,0.2894292175769806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731256008148193,0.5731316804885864,-6.103272880864097e-06,0.0,0.0002937338722404,0.0,0.0,38.54554748535156,0.0,0.0,0.0,0.3958090543746948,4.0,0.0,1.0
485700,293.1458740234375,297.1499938964844,293.1499938964844,0.1010279953479766,-2171.61669921875,304.1499328613281,0.7644622325897217,0.1424127221107483,0.1289370507001876,293.1943664550781,297.1499938964844,293.1499938964844,0.0038916165940463,-308.39093017578125,296.4891357421875,0.5305728912353516,0.050000000745058,0.0484014861285686,293.20025634765625,297.1499938964844,293.1499938964844,0.1870899647474289,-2940.642822265625,304.1562805175781,0.947106122970581,0.2678722739219665,0.1880025863647461,293.1042785644531,297.1499938964844,293.1499938964844,0.2349772900342941,-4763.49951171875,304.1831359863281,0.9990000128746032,0.3752010464668274,0.3039155900478363,293.2708435058594,297.1499938964844,293.1499938964844,0.0059695118106901,-2147.893798828125,298.9615783691406,0.5305728912353516,0.050000000745058,0.229595810174942,291.2150573730469,291.1499938964844,261.4976806640625,259.876708984375,279.8070373535156,293.2709655761719,291.2136535644531,1.0,0.226730927824974,0.7947313785552979,0.7947313785552979,1.0,1.0,-1.0787183046340942,0.4573629200458526,0.6213553547859192,0.1904292553663253,0.0,0.0,0.561896026134491,33.4780387878418,31.0,-4.738054275512695,-12374.1865234375,132.67410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209655761719,308.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.158203125,18000.0,0.0,0.0,0.287986695766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646661520004272,0.5646721720695496,-6.041091637598584e-06,0.0,0.0002922698622569,0.0,0.0,37.460899353027344,0.0,0.0,0.0,0.3927066028118133,4.0,0.0,1.0
485760,293.1455993652344,297.1499938964844,293.1499938964844,0.1011698171496391,-2174.189697265625,304.1496887207031,0.7653542757034302,0.1425163447856903,0.1290237754583358,293.1934509277344,297.1499938964844,293.1499938964844,0.0038882161024957,-308.2166442871094,296.4797058105469,0.5311593413352966,0.050000000745058,0.0483959913253784,293.1998291015625,297.1499938964844,293.1499938964844,0.1867133527994156,-2936.10693359375,304.15582275390625,0.947372555732727,0.2673206627368927,0.1876122057437896,293.0951232910156,297.1499938964844,293.1499938964844,0.2341107875108719,-4751.0791015625,304.1786804199219,0.9990000128746032,0.3775806725025177,0.3030558824539184,293.2698059082031,297.1499938964844,293.1499938964844,0.0059536434710025,-2143.790283203125,298.9405517578125,0.5311593413352966,0.050000000745058,0.2295697480440139,291.2079162597656,291.1499938964844,261.48797607421875,259.86865234375,279.80322265625,293.2699584960937,291.2060241699219,1.0,0.2263717651367187,0.7946609258651733,0.7946609258651733,1.0,1.0,-1.077283263206482,0.4567263424396515,0.6205568909645081,0.1900730729103088,0.0,0.0,0.5587394833564758,33.320281982421875,34.0,-13.701704978942873,-12342.6875,132.0194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936889648437,308.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.501953125,18000.0,0.0,0.0,0.2864432036876678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576024055480957,0.557608425617218,-5.987863005429972e-06,0.0,0.0002907034358941,0.0,0.0,36.56266403198242,0.0,0.0,0.0,0.3901048600673675,4.0,0.0,1.0
485820,293.1451416015625,297.1499938964844,293.1499938964844,0.1015143543481826,-2180.445556640625,304.14923095703125,0.7651182413101196,0.1427250653505325,0.1292155236005783,293.19140625,297.1499938964844,293.1499938964844,0.0038845031522214,-308.1615295410156,296.458740234375,0.530660092830658,0.050000000745058,0.0484006814658641,293.198974609375,297.1499938964844,293.1499938964844,0.1860752254724502,-2928.52734375,304.1549377441406,0.9450830817222596,0.266231507062912,0.1868541687726974,293.0837097167969,297.1499938964844,293.1499938964844,0.2348027676343917,-4765.86865234375,304.1679382324219,0.9990000128746032,0.3813047707080841,0.3037875592708587,293.2679138183594,297.1499938964844,293.1499938964844,0.005925924051553,-2137.185546875,298.8965148925781,0.530660092830658,0.050000000745058,0.2295919805765152,291.1883850097656,291.1499938964844,261.46881103515625,259.8528747558594,279.794677734375,293.2680358886719,291.1858825683594,1.0,0.2266672104597091,0.7945200204849243,0.7945200204849243,1.0,1.0,-1.0775126218795776,0.4568032026290893,0.6207094192504883,0.1901407241821289,0.0,0.0,0.5548756122589111,33.44239044189453,37.0,-25.741708755493164,-12319.2265625,132.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103881835937,308.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.759765625,18000.0,0.0,0.0,0.2832526862621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480111837387085,0.5480170845985413,-5.911863809160423e-06,0.0,0.0002874654892366,0.0,0.0,35.34512710571289,0.0,0.0,0.0,0.3865367770195007,4.0,0.0,1.0
485880,293.1451416015625,297.1499938964844,293.1499938964844,0.1015143543481826,-2180.445556640625,304.14923095703125,0.7651182413101196,0.1427250653505325,0.1292155236005783,293.19140625,297.1499938964844,293.1499938964844,0.0038845031522214,-308.1615295410156,296.458740234375,0.530660092830658,0.050000000745058,0.0484006814658641,293.198974609375,297.1499938964844,293.1499938964844,0.1860752254724502,-2928.52734375,304.1549377441406,0.9450830817222596,0.266231507062912,0.1868541687726974,293.0837097167969,297.1499938964844,293.1499938964844,0.2348027676343917,-4765.86865234375,304.1679382324219,0.9990000128746032,0.3813047707080841,0.3037875592708587,293.2679138183594,297.1499938964844,293.1499938964844,0.005925924051553,-2137.185546875,298.8965148925781,0.530660092830658,0.050000000745058,0.2295919805765152,291.1883850097656,291.1499938964844,261.46881103515625,259.8528747558594,279.794677734375,293.2680358886719,291.1858825683594,1.0,0.2266672104597091,0.7945200204849243,0.7945200204849243,1.0,1.0,-1.0775126218795776,0.4568032026290893,0.6207094192504883,0.1901407241821289,0.0,0.0,0.5548756122589111,33.44239044189453,37.0,-25.741708755493164,-12319.2265625,132.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103881835937,308.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.759765625,18000.0,0.0,0.0,0.2832526862621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480111837387085,0.5480170845985413,-5.911863809160423e-06,0.0,0.0002874654892366,0.0,0.0,35.34512710571289,0.0,0.0,0.0,0.3865367770195007,4.0,0.0,1.0
485940,293.1447448730469,297.1499938964844,293.1499938964844,0.1019007191061973,-2187.44775390625,304.1488342285156,0.7625953555107117,0.1429260522127151,0.1294200122356414,293.1891784667969,297.1499938964844,293.1499938964844,0.003883880097419,-308.37957763671875,296.4369201660156,0.5282890200614929,0.050000000745058,0.0484233759343624,293.1981811523437,297.1499938964844,293.1499938964844,0.1855221837759018,-2922.02099609375,304.1542358398437,0.9395434260368348,0.265152096748352,0.1861180514097213,293.0812683105469,297.1499938964844,293.1499938964844,0.2382544726133346,-4825.35986328125,304.1561889648437,0.9990000128746032,0.3834922313690185,0.3073110580444336,293.2663879394531,297.1499938964844,293.1499938964844,0.0059012318961322,-2131.747802734375,298.8505554199219,0.5282890200614929,0.050000000745058,0.2296996563673019,291.1654052734375,291.1499938964844,261.45001220703125,259.8375549316406,279.7853088378906,293.2664794921875,291.1627502441406,1.0,0.2281175851821899,0.7943791747093201,0.7943791747093201,1.0,1.0,-1.0812588930130005,0.4584116339683532,0.6228472590446472,0.1910939961671829,0.0,0.0,0.5543445944786072,34.06679153442383,40.0,-31.222660064697266,-12342.3154296875,134.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723083496094,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.486328125,18000.0,0.0,0.0,0.2802487015724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446442365646362,0.5446500778198242,-5.877526746189687e-06,0.0,0.0002844168047886,0.0,0.0,34.88566207885742,0.0,0.0,0.0,0.385196328163147,4.0,0.0,1.0
486000,293.1447448730469,297.1499938964844,293.1499938964844,0.1019007191061973,-2187.44775390625,304.1488342285156,0.7625953555107117,0.1429260522127151,0.1294200122356414,293.1891784667969,297.1499938964844,293.1499938964844,0.003883880097419,-308.37957763671875,296.4369201660156,0.5282890200614929,0.050000000745058,0.0484233759343624,293.1981811523437,297.1499938964844,293.1499938964844,0.1855221837759018,-2922.02099609375,304.1542358398437,0.9395434260368348,0.265152096748352,0.1861180514097213,293.0812683105469,297.1499938964844,293.1499938964844,0.2382544726133346,-4825.35986328125,304.1561889648437,0.9990000128746032,0.3834922313690185,0.3073110580444336,293.2663879394531,297.1499938964844,293.1499938964844,0.0059012318961322,-2131.747802734375,298.8505554199219,0.5282890200614929,0.050000000745058,0.2296996563673019,291.1654052734375,291.1499938964844,261.45001220703125,259.8375549316406,279.7853088378906,293.2664794921875,291.1627502441406,1.0,0.2281175851821899,0.7943791747093201,0.7943791747093201,1.0,1.0,-1.0812588930130005,0.4584116339683532,0.6228472590446472,0.1910939961671829,0.0,0.0,0.5543445944786072,34.06679153442383,40.0,-31.222660064697266,-12342.3154296875,134.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723083496094,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.486328125,18000.0,0.0,0.0,0.2802487015724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446442365646362,0.5446500778198242,-5.877526746189687e-06,0.0,0.0002844168047886,0.0,0.0,34.88566207885742,0.0,0.0,0.0,0.385196328163147,4.0,0.0,1.0
486060,293.1445007324219,297.1499938964844,293.1499938964844,0.1022931039333343,-2194.53515625,304.1485900878906,0.7583062052726746,0.1431098878383636,0.1296255141496658,293.1868591308594,297.1499938964844,293.1499938964844,0.0038854330778121,-308.7673645019531,296.4158935546875,0.5245020985603333,0.050000000745058,0.048461340367794,293.1974792480469,297.1499938964844,293.1499938964844,0.18499356508255,-2915.78125,304.1537170410156,0.931370973587036,0.264073371887207,0.1853951066732406,293.0870666503906,297.1499938964844,293.1499938964844,0.243973433971405,-4920.96728515625,304.1446228027344,0.9990000128746032,0.3840726613998413,0.3131164610385895,293.2654724121094,297.1499938964844,293.1499938964844,0.0058777374215424,-2126.692626953125,298.80322265625,0.5245020985603333,0.050000000745058,0.2298797219991684,291.1420593261719,291.1499938964844,261.4316711425781,259.8228759765625,279.7757568359375,293.2655334472656,291.1394958496094,1.0,0.230516254901886,0.7941102981567383,0.7941102981567383,1.0,1.0,-1.0878666639328003,0.461255818605423,0.6266108751296997,0.1927560269832611,0.0,0.0,0.5569726824760437,35.115760803222656,43.0,-32.1723518371582,-12403.55859375,138.05438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76812744140625,308.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.615234375,18000.0,0.0,0.0,0.2777891457080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472736954689026,0.5472795963287354,-5.883416633878369e-06,0.0,0.0002819206565618,0.0,0.0,35.140384674072266,0.0,0.0,0.0,0.3859986662864685,4.0,0.0,1.0
486120,293.1445007324219,297.1499938964844,293.1499938964844,0.1022931039333343,-2194.53515625,304.1485900878906,0.7583062052726746,0.1431098878383636,0.1296255141496658,293.1868591308594,297.1499938964844,293.1499938964844,0.0038854330778121,-308.7673645019531,296.4158935546875,0.5245020985603333,0.050000000745058,0.048461340367794,293.1974792480469,297.1499938964844,293.1499938964844,0.18499356508255,-2915.78125,304.1537170410156,0.931370973587036,0.264073371887207,0.1853951066732406,293.0870666503906,297.1499938964844,293.1499938964844,0.243973433971405,-4920.96728515625,304.1446228027344,0.9990000128746032,0.3840726613998413,0.3131164610385895,293.2654724121094,297.1499938964844,293.1499938964844,0.0058777374215424,-2126.692626953125,298.80322265625,0.5245020985603333,0.050000000745058,0.2298797219991684,291.1420593261719,291.1499938964844,261.4316711425781,259.8228759765625,279.7757568359375,293.2655334472656,291.1394958496094,1.0,0.230516254901886,0.7941102981567383,0.7941102981567383,1.0,1.0,-1.0878666639328003,0.461255818605423,0.6266108751296997,0.1927560269832611,0.0,0.0,0.5569726824760437,35.115760803222656,43.0,-32.1723518371582,-12403.55859375,138.05438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76812744140625,308.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.615234375,18000.0,0.0,0.0,0.2777891457080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472736954689026,0.5472795963287354,-5.883416633878369e-06,0.0,0.0002819206565618,0.0,0.0,35.140384674072266,0.0,0.0,0.0,0.3859986662864685,4.0,0.0,1.0
486180,293.1444091796875,297.1499938964844,293.1499938964844,0.1026703938841819,-2201.32470703125,304.1484375,0.7527532577514648,0.1432702988386154,0.1298236697912216,293.1845397949219,297.1499938964844,293.1499938964844,0.0038884931709617,-309.25653076171875,296.3963928222656,0.5197374224662781,0.050000000745058,0.0485124289989471,293.1968994140625,297.1499938964844,293.1499938964844,0.1844546794891357,-2909.356689453125,304.15338134765625,0.9212743043899536,0.2629882097244262,0.1846784800291061,293.1001281738281,297.1499938964844,293.1499938964844,0.2515527009963989,-5045.521484375,304.1338195800781,0.9990000128746032,0.3830355405807495,0.3207639455795288,293.2652282714844,297.1499938964844,293.1499938964844,0.0058541949838399,-2121.522705078125,298.7547302246094,0.5197374224662781,0.050000000745058,0.2301220744848251,291.1199645996094,291.1499938964844,261.4139099121094,259.8089294433594,279.7659606933594,293.2652282714844,291.1176147460937,1.0,0.233687475323677,0.7938414216041565,0.7938414216041565,1.0,1.0,-1.0967748165130615,0.4651071727275848,0.6316677331924438,0.194998487830162,0.0,0.0,0.5624752044677734,36.5283317565918,46.0,-30.69584274291992,-12495.3173828125,143.0319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6956787109375,308.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.92578125,18000.0,0.0,0.0,0.2761666476726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554582476615906,0.5554641485214233,-5.927347046963405e-06,0.0,0.0002802740491461,0.0,0.0,36.069217681884766,0.0,0.0,0.0,0.3888094425201416,4.0,0.0,1.0
486240,293.1444091796875,297.1499938964844,293.1499938964844,0.1026703938841819,-2201.32470703125,304.1484375,0.7527532577514648,0.1432702988386154,0.1298236697912216,293.1845397949219,297.1499938964844,293.1499938964844,0.0038884931709617,-309.25653076171875,296.3963928222656,0.5197374224662781,0.050000000745058,0.0485124289989471,293.1968994140625,297.1499938964844,293.1499938964844,0.1844546794891357,-2909.356689453125,304.15338134765625,0.9212743043899536,0.2629882097244262,0.1846784800291061,293.1001281738281,297.1499938964844,293.1499938964844,0.2515527009963989,-5045.521484375,304.1338195800781,0.9990000128746032,0.3830355405807495,0.3207639455795288,293.2652282714844,297.1499938964844,293.1499938964844,0.0058541949838399,-2121.522705078125,298.7547302246094,0.5197374224662781,0.050000000745058,0.2301220744848251,291.1199645996094,291.1499938964844,261.4139099121094,259.8089294433594,279.7659606933594,293.2652282714844,291.1176147460937,1.0,0.233687475323677,0.7938414216041565,0.7938414216041565,1.0,1.0,-1.0967748165130615,0.4651071727275848,0.6316677331924438,0.194998487830162,0.0,0.0,0.5624752044677734,36.5283317565918,46.0,-30.69584274291992,-12495.3173828125,143.0319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6956787109375,308.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.92578125,18000.0,0.0,0.0,0.2761666476726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554582476615906,0.5554641485214233,-5.927347046963405e-06,0.0,0.0002802740491461,0.0,0.0,36.069217681884766,0.0,0.0,0.0,0.3888094425201416,4.0,0.0,1.0
