time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1444091796875,297.1499938964844,293.1499938964844,0.1028495579957962,-2204.54052734375,304.1483764648437,0.7496443390846252,0.1433405876159668,0.1299182325601577,293.1833801269531,297.1499938964844,293.1499938964844,0.0038904508110135,-309.5260009765625,296.3872985839844,0.5171120762825012,0.050000000745058,0.0485423430800437,293.1966552734375,297.1499938964844,293.1499938964844,0.1841751635074615,-2905.995361328125,304.1532592773437,0.9157774448394777,0.2624415159225464,0.184320867061615,293.10906982421875,297.1499938964844,293.1499938964844,0.2559313774108886,-5116.73193359375,304.1288146972656,0.9990000128746032,0.3819129467010498,0.3251583278179168,293.2653503417969,297.1499938964844,293.1499938964844,0.0058421920984983,-2118.810546875,298.7300720214844,0.5171120762825012,0.050000000745058,0.2302639782428741,291.109619140625,291.1499938964844,261.4052124023437,259.8022155761719,279.760986328125,293.26531982421875,291.107421875,1.0,0.2355150878429412,0.7937069535255432,0.7937069535255432,1.0,1.0,-1.1019394397735596,0.4673453271389007,0.6345941424369812,0.1962999999523162,0.0,0.0,0.5662112832069397,37.35514450073242,46.0,-29.442846298217773,-12550.728515625,145.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352233886719,308.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.041015625,18000.0,0.0,0.0,0.2757393419742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561505913734436,0.5615118741989136,-5.963154308119556e-06,0.0,0.0002798403729684,0.0,0.0,36.78196716308594,0.0,0.0,0.0,0.3909353017807007,4.0,0.0,1.0
486360,293.1444396972656,297.1499938964844,293.1499938964844,0.103020966053009,-2207.611328125,304.1483764648437,0.7463830709457397,0.1434041410684585,0.1300092339515686,293.1822814941406,297.1499938964844,293.1499938964844,0.0038926319684833,-309.80633544921875,296.378662109375,0.5143853425979614,0.050000000745058,0.0485748760402202,293.1964416503906,297.1499938964844,293.1499938964844,0.1838862597942352,-2902.5009765625,304.1531982421875,0.9101666212081908,0.2618914842605591,0.1839629411697387,293.11944580078125,297.1499938964844,293.1499938964844,0.2606450915336609,-5192.89208984375,304.12408447265625,0.9990000128746032,0.3803952038288116,0.3298705816268921,293.265625,297.1499938964844,293.1499938964844,0.0058299736119806,-2115.986328125,298.7051696777344,0.5143853425979614,0.050000000745058,0.2304182946681976,291.0998229980469,291.1499938964844,261.3966369628906,259.795654296875,279.7560729980469,293.2655944824219,291.0977783203125,1.0,0.237479105591774,0.7935221791267395,0.7935221791267395,1.0,1.0,-1.107499122619629,0.469753086566925,0.6377460360527039,0.1976973563432693,0.0,0.0,0.5705372095108032,38.253849029541016,34.0,-27.939292907714844,-12611.4912109375,149.16737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,308.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17879.76953125,18000.0,0.0,0.0,0.275591492652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687691569328308,0.5687751770019531,-6.0079478316765744e-06,0.0,0.0002796903136186,0.0,0.0,37.65831756591797,0.0,0.0,0.0,0.3935194611549377,4.0,0.0,1.0
486420,293.14434814453125,297.1499938964844,293.1499938964844,0.1031461954116821,-2209.711181640625,304.1487121582031,0.7487806081771851,0.1435603946447372,0.1301194578409195,293.17999267578125,297.1499938964844,293.1499938964844,0.0038894950412213,-309.5770874023437,296.3719177246094,0.5161292552947998,0.050000000745058,0.0485538765788078,293.1959228515625,297.1499938964844,293.1499938964844,0.1829585283994674,-2890.7451171875,304.1537170410156,0.9118794202804564,0.2608223259449005,0.1831952482461929,293.13446044921875,297.1499938964844,293.1499938964844,0.2582920491695404,-5151.0966796875,304.1372985839844,0.9990000128746032,0.378087043762207,0.3268389403820038,293.2663269042969,297.1499938964844,293.1499938964844,0.0057901833206415,-2104.007568359375,298.66168212890625,0.5161292552947998,0.050000000745058,0.2303186804056167,291.09674072265625,291.1499938964844,261.3798522949219,259.78302001953125,279.7532653808594,293.26629638671875,291.0992431640625,1.0,0.2355797439813614,0.7931525707244873,0.7931525707244873,1.0,1.0,-1.102935552597046,0.4676652550697326,0.6352702379226685,0.1966577768325805,0.0,0.0,0.578349232673645,37.6646842956543,25.0,4.574811935424805,-12634.4580078125,146.81468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,308.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.41015625,18000.0,0.0,0.0,0.2760199010372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849812030792236,0.5849873423576355,-6.118279088695999e-06,0.0,0.0002801251248456,0.0,0.0,39.71424865722656,0.0,0.0,0.0,0.3993743062019348,4.0,0.0,1.0
486480,293.14434814453125,297.1499938964844,293.1499938964844,0.1031461954116821,-2209.711181640625,304.1487121582031,0.7487806081771851,0.1435603946447372,0.1301194578409195,293.17999267578125,297.1499938964844,293.1499938964844,0.0038894950412213,-309.5770874023437,296.3719177246094,0.5161292552947998,0.050000000745058,0.0485538765788078,293.1959228515625,297.1499938964844,293.1499938964844,0.1829585283994674,-2890.7451171875,304.1537170410156,0.9118794202804564,0.2608223259449005,0.1831952482461929,293.13446044921875,297.1499938964844,293.1499938964844,0.2582920491695404,-5151.0966796875,304.1372985839844,0.9990000128746032,0.378087043762207,0.3268389403820038,293.2663269042969,297.1499938964844,293.1499938964844,0.0057901833206415,-2104.007568359375,298.66168212890625,0.5161292552947998,0.050000000745058,0.2303186804056167,291.09674072265625,291.1499938964844,261.3798522949219,259.78302001953125,279.7532653808594,293.26629638671875,291.0992431640625,1.0,0.2355797439813614,0.7931525707244873,0.7931525707244873,1.0,1.0,-1.102935552597046,0.4676652550697326,0.6352702379226685,0.1966577768325805,0.0,0.0,0.578349232673645,37.6646842956543,25.0,4.574811935424805,-12634.4580078125,146.81468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,308.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.41015625,18000.0,0.0,0.0,0.2760199010372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849812030792236,0.5849873423576355,-6.118279088695999e-06,0.0,0.0002801251248456,0.0,0.0,39.71424865722656,0.0,0.0,0.0,0.3993743062019348,4.0,0.0,1.0
486540,293.14410400390625,297.1499938964844,293.1499938964844,0.102975383400917,-2206.234130859375,304.1494445800781,0.7577705979347229,0.1437529027462005,0.1302094906568527,293.1778869628906,297.1499938964844,293.1499938964844,0.0038751186802983,-308.1025390625,296.3863830566406,0.5231747031211853,0.050000000745058,0.0484751686453819,293.1953125,297.1499938964844,293.1499938964844,0.1814750134944915,-2871.424560546875,304.1549377441406,0.9231022596359252,0.2597819566726684,0.1824079304933548,293.129150390625,297.1499938964844,293.1499938964844,0.2470136433839798,-4964.23291015625,304.1604309082031,0.9990000128746032,0.3795155584812164,0.3152067959308624,293.26678466796875,297.1499938964844,293.1499938964844,0.0057334131561219,-2084.07421875,298.6334228515625,0.5231747031211853,0.050000000745058,0.2299453318119049,291.1285095214844,291.1499938964844,261.36346435546875,259.7709655761719,279.75457763671875,293.2667541503906,291.13250732421875,1.0,0.2304226905107498,0.7927829623222351,0.7927829623222351,1.0,1.0,-1.0875970125198364,0.4608846008777618,0.6267123818397522,0.1928794085979461,0.0,0.0,0.5792320966720581,35.47023010253906,28.0,37.36598205566406,-12528.1357421875,138.6386260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,308.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.91015625,18000.0,0.0,0.0,0.2768376767635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915330052375793,0.5915391445159912,-6.185553957038792e-06,0.0,0.0002809550496749,0.0,0.0,40.68540954589844,0.0,0.0,0.0,0.4019807279109955,4.0,0.0,1.0
486600,293.14410400390625,297.1499938964844,293.1499938964844,0.102975383400917,-2206.234130859375,304.1494445800781,0.7577705979347229,0.1437529027462005,0.1302094906568527,293.1778869628906,297.1499938964844,293.1499938964844,0.0038751186802983,-308.1025390625,296.3863830566406,0.5231747031211853,0.050000000745058,0.0484751686453819,293.1953125,297.1499938964844,293.1499938964844,0.1814750134944915,-2871.424560546875,304.1549377441406,0.9231022596359252,0.2597819566726684,0.1824079304933548,293.129150390625,297.1499938964844,293.1499938964844,0.2470136433839798,-4964.23291015625,304.1604309082031,0.9990000128746032,0.3795155584812164,0.3152067959308624,293.26678466796875,297.1499938964844,293.1499938964844,0.0057334131561219,-2084.07421875,298.6334228515625,0.5231747031211853,0.050000000745058,0.2299453318119049,291.1285095214844,291.1499938964844,261.36346435546875,259.7709655761719,279.75457763671875,293.2667541503906,291.13250732421875,1.0,0.2304226905107498,0.7927829623222351,0.7927829623222351,1.0,1.0,-1.0875970125198364,0.4608846008777618,0.6267123818397522,0.1928794085979461,0.0,0.0,0.5792320966720581,35.47023010253906,28.0,37.36598205566406,-12528.1357421875,138.6386260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,308.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.91015625,18000.0,0.0,0.0,0.2768376767635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915330052375793,0.5915391445159912,-6.185553957038792e-06,0.0,0.0002809550496749,0.0,0.0,40.68540954589844,0.0,0.0,0.0,0.4019807279109955,4.0,0.0,1.0
486660,293.1438293457031,297.1499938964844,293.1499938964844,0.1028865575790405,-2204.289306640625,304.1497497558594,0.7640224099159241,0.1439590007066726,0.130347266793251,293.1759338378906,297.1499938964844,293.1499938964844,0.0038623276632279,-306.8107604980469,296.3991394042969,0.527982771396637,0.050000000745058,0.0484263747930526,293.1947326660156,297.1499938964844,293.1499938964844,0.1801024377346038,-2853.65576171875,304.1555480957031,0.9302224516868592,0.2587520778179168,0.1816539913415908,293.1108703613281,297.1499938964844,293.1499938964844,0.2394206076860427,-4839.9736328125,304.1691589355469,0.9990000128746032,0.3837441504001617,0.3077723383903503,293.2665710449219,297.1499938964844,293.1499938964844,0.0056823650375008,-2066.289306640625,298.6056213378906,0.527982771396637,0.050000000745058,0.2297138720750808,291.1571044921875,291.1499938964844,261.3474426269531,259.7594299316406,279.7528076171875,293.2666015625,291.1585693359375,1.0,0.2274941653013229,0.7925599217414856,0.7925599217414856,1.0,1.0,-1.0775927305221558,0.4564835131168365,0.6211091876029968,0.190390408039093,0.0,0.0,0.5760987401008606,34.103694915771484,31.0,31.04833030700684,-12411.0703125,133.53431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,308.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9140625,18000.0,0.0,0.0,0.277468204498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878264307975769,0.5878326296806335,-6.1768755585944746e-06,0.0,0.0002815949555952,0.0,0.0,40.29088592529297,0.0,0.0,0.0,0.4008420407772064,4.0,0.0,1.0
486720,293.1438293457031,297.1499938964844,293.1499938964844,0.1028865575790405,-2204.289306640625,304.1497497558594,0.7640224099159241,0.1439590007066726,0.130347266793251,293.1759338378906,297.1499938964844,293.1499938964844,0.0038623276632279,-306.8107604980469,296.3991394042969,0.527982771396637,0.050000000745058,0.0484263747930526,293.1947326660156,297.1499938964844,293.1499938964844,0.1801024377346038,-2853.65576171875,304.1555480957031,0.9302224516868592,0.2587520778179168,0.1816539913415908,293.1108703613281,297.1499938964844,293.1499938964844,0.2394206076860427,-4839.9736328125,304.1691589355469,0.9990000128746032,0.3837441504001617,0.3077723383903503,293.2665710449219,297.1499938964844,293.1499938964844,0.0056823650375008,-2066.289306640625,298.6056213378906,0.527982771396637,0.050000000745058,0.2297138720750808,291.1571044921875,291.1499938964844,261.3474426269531,259.7594299316406,279.7528076171875,293.2666015625,291.1585693359375,1.0,0.2274941653013229,0.7925599217414856,0.7925599217414856,1.0,1.0,-1.0775927305221558,0.4564835131168365,0.6211091876029968,0.190390408039093,0.0,0.0,0.5760987401008606,34.103694915771484,31.0,31.04833030700684,-12411.0703125,133.53431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,308.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9140625,18000.0,0.0,0.0,0.277468204498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878264307975769,0.5878326296806335,-6.1768755585944746e-06,0.0,0.0002815949555952,0.0,0.0,40.29088592529297,0.0,0.0,0.0,0.4008420407772064,4.0,0.0,1.0
486780,293.1434936523437,297.1499938964844,293.1499938964844,0.1030228286981582,-2206.581298828125,304.14959716796875,0.7668312191963196,0.1441822201013565,0.1305250972509384,293.1739501953125,297.1499938964844,293.1499938964844,0.0038568030577152,-306.33819580078125,296.39874267578125,0.529962956905365,0.050000000745058,0.0484072938561439,293.1941223144531,297.1499938964844,293.1499938964844,0.1791274100542068,-2841.32666015625,304.1553039550781,0.9322802424430848,0.2577440738677978,0.1809334903955459,293.0947570800781,297.1499938964844,293.1499938964844,0.2363560497760772,-4791.255859375,304.1676940917969,0.9990000128746032,0.3880123496055603,0.3048152029514313,293.2657775878906,297.1499938964844,293.1499938964844,0.0056436052545905,-2054.045654296875,298.5696105957031,0.529962956905365,0.050000000745058,0.2296233624219894,291.1622314453125,291.1499938964844,261.3317565917969,259.74835205078125,279.74871826171875,293.265869140625,291.162109375,1.0,0.2262757122516632,0.7923368215560913,0.7923368215560913,1.0,1.0,-1.0732587575912476,0.4545502662658691,0.6187084913253784,0.1893454641103744,0.0,0.0,0.5739729404449463,33.565086364746094,34.0,10.054667472839355,-12342.0146484375,131.4463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,308.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8515625,18000.0,0.0,0.0,0.2778248190879822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830895900726318,0.5830957293510437,-6.143859081930714e-06,0.0,0.0002819568617269,0.0,0.0,39.67422103881836,0.0,0.0,0.0,0.3991380631923675,4.0,0.0,1.0
486840,293.1434936523437,297.1499938964844,293.1499938964844,0.1030228286981582,-2206.581298828125,304.14959716796875,0.7668312191963196,0.1441822201013565,0.1305250972509384,293.1739501953125,297.1499938964844,293.1499938964844,0.0038568030577152,-306.33819580078125,296.39874267578125,0.529962956905365,0.050000000745058,0.0484072938561439,293.1941223144531,297.1499938964844,293.1499938964844,0.1791274100542068,-2841.32666015625,304.1553039550781,0.9322802424430848,0.2577440738677978,0.1809334903955459,293.0947570800781,297.1499938964844,293.1499938964844,0.2363560497760772,-4791.255859375,304.1676940917969,0.9990000128746032,0.3880123496055603,0.3048152029514313,293.2657775878906,297.1499938964844,293.1499938964844,0.0056436052545905,-2054.045654296875,298.5696105957031,0.529962956905365,0.050000000745058,0.2296233624219894,291.1622314453125,291.1499938964844,261.3317565917969,259.74835205078125,279.74871826171875,293.265869140625,291.162109375,1.0,0.2262757122516632,0.7923368215560913,0.7923368215560913,1.0,1.0,-1.0732587575912476,0.4545502662658691,0.6187084913253784,0.1893454641103744,0.0,0.0,0.5739729404449463,33.565086364746094,34.0,10.054667472839355,-12342.0146484375,131.4463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,308.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8515625,18000.0,0.0,0.0,0.2778248190879822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830895900726318,0.5830957293510437,-6.143859081930714e-06,0.0,0.0002819568617269,0.0,0.0,39.67422103881836,0.0,0.0,0.0,0.3991380631923675,4.0,0.0,1.0
486900,293.143310546875,297.1499938964844,293.1499938964844,0.1031358167529106,-2208.554931640625,304.14947509765625,0.7671645283699036,0.1442998647689819,0.1306281834840774,293.1728820800781,297.1499938964844,293.1499938964844,0.0038558344822376,-306.28228759765625,296.3966064453125,0.5300683379173279,0.050000000745058,0.0484062954783439,293.1937866210937,297.1499938964844,293.1499938964844,0.1787147521972656,-2836.16845703125,304.15509033203125,0.9317686557769777,0.2572486698627472,0.1805858463048935,293.08905029296875,297.1499938964844,293.1499938964844,0.2361183911561966,-4788.3466796875,304.1649169921875,0.9990000128746032,0.3898336589336395,0.3046594560146332,293.2652893066406,297.1499938964844,293.1499938964844,0.0056268735788762,-2049.02734375,298.5503234863281,0.5300683379173279,0.050000000745058,0.229618638753891,291.1608581542969,291.1499938964844,261.3240051269531,259.74298095703125,279.7460327148437,293.2653503417969,291.1602783203125,1.0,0.2262159585952758,0.7922253012657166,0.7922253012657166,1.0,1.0,-1.072770595550537,0.4543151259422302,0.6184554696083069,0.1892428249120712,0.0,0.0,0.5733775496482849,33.53409576416016,34.0,2.01781702041626,-12327.1396484375,131.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.140625,18000.0,0.0,0.0,0.2779328823089599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814877152442932,0.5814938545227051,-6.1307869145821314e-06,0.0,0.0002820665540639,0.0,0.0,39.45691680908203,0.0,0.0,0.0,0.3985337913036346,4.0,0.0,1.0
486960,293.1431579589844,297.1499938964844,293.1499938964844,0.1032715737819671,-2210.94580078125,304.1493225097656,0.766861081123352,0.1444195806980133,0.1307385414838791,293.1717834472656,297.1499938964844,293.1499938964844,0.0038558265659958,-306.3213195800781,296.3936462402344,0.5296504497528076,0.050000000745058,0.048410277813673,293.1934814453125,297.1499938964844,293.1499938964844,0.1783404052257537,-2831.521240234375,304.15484619140625,0.930349826812744,0.256757527589798,0.1802452057600021,293.0852355957031,297.1499938964844,293.1499938964844,0.2366430312395095,-4797.9833984375,304.1612548828125,0.9990000128746032,0.3913560211658478,0.3052780926227569,293.2647705078125,297.1499938964844,293.1499938964844,0.0056114201433956,-2044.5452880859373,298.53033447265625,0.5296504497528076,0.050000000745058,0.2296375036239624,291.1575622558594,291.1499938964844,261.3163146972656,259.7377014160156,279.7429504394531,293.26483154296875,291.1566162109375,1.0,0.2264773994684219,0.7921348214149475,0.7921348214149475,1.0,1.0,-1.0732635259628296,0.4545092582702636,0.6187542080879211,0.1893873363733291,0.0,0.0,0.5731940865516663,33.64191436767578,37.0,-4.623781204223633,-12324.0234375,131.58802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,308.04620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.388671875,18000.0,0.0,0.0,0.2780194878578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805426836013794,0.5805488228797913,-6.121686965343542e-06,0.0,0.0002821544476319,0.0,0.0,39.32174682617188,0.0,0.0,0.0,0.3981643915176391,4.0,0.0,1.0
487020,293.142822265625,297.1499938964844,293.1499938964844,0.1035901829600334,-2216.583740234375,304.1490173339844,0.7645885348320007,0.1446588039398193,0.1309738755226135,293.16949462890625,297.1499938964844,293.1499938964844,0.0038582955021411,-306.6333312988281,296.3861389160156,0.5274598002433777,0.050000000745058,0.048431534320116,293.1928405761719,297.1499938964844,293.1499938964844,0.1776735782623291,-2823.306640625,304.15435791015625,0.925144910812378,0.2557828426361084,0.179580420255661,293.0835266113281,297.1499938964844,293.1499938964844,0.2397179752588272,-4850.2998046875,304.15234375,0.9990000128746032,0.3933605253696441,0.3085632026195526,293.26385498046875,297.1499938964844,293.1499938964844,0.0055832811631262,-2036.726318359375,298.4884948730469,0.5274598002433777,0.050000000745058,0.2297383397817611,291.14703369140625,291.1499938964844,261.3011169433594,259.7274475097656,279.7359924316406,293.263916015625,291.1456604003906,1.0,0.2278503030538559,0.7919538021087646,0.7919538021087646,1.0,1.0,-1.0768364667892456,0.4560250043869018,0.620811402797699,0.1903232485055923,0.0,0.0,0.574256181716919,34.22810745239258,40.0,-13.526843070983888,-12350.9384765625,133.56951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,308.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.72265625,18000.0,0.0,0.0,0.2782160341739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581177294254303,0.5811834335327148,-6.119681074778782e-06,0.0,0.000282353896182,0.0,0.0,39.369728088378906,0.0,0.0,0.0,0.3983336389064789,4.0,0.0,1.0
487080,293.142822265625,297.1499938964844,293.1499938964844,0.1035901829600334,-2216.583740234375,304.1490173339844,0.7645885348320007,0.1446588039398193,0.1309738755226135,293.16949462890625,297.1499938964844,293.1499938964844,0.0038582955021411,-306.6333312988281,296.3861389160156,0.5274598002433777,0.050000000745058,0.048431534320116,293.1928405761719,297.1499938964844,293.1499938964844,0.1776735782623291,-2823.306640625,304.15435791015625,0.925144910812378,0.2557828426361084,0.179580420255661,293.0835266113281,297.1499938964844,293.1499938964844,0.2397179752588272,-4850.2998046875,304.15234375,0.9990000128746032,0.3933605253696441,0.3085632026195526,293.26385498046875,297.1499938964844,293.1499938964844,0.0055832811631262,-2036.726318359375,298.4884948730469,0.5274598002433777,0.050000000745058,0.2297383397817611,291.14703369140625,291.1499938964844,261.3011169433594,259.7274475097656,279.7359924316406,293.263916015625,291.1456604003906,1.0,0.2278503030538559,0.7919538021087646,0.7919538021087646,1.0,1.0,-1.0768364667892456,0.4560250043869018,0.620811402797699,0.1903232485055923,0.0,0.0,0.574256181716919,34.22810745239258,40.0,-13.526843070983888,-12350.9384765625,133.56951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,308.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.72265625,18000.0,0.0,0.0,0.2782160341739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581177294254303,0.5811834335327148,-6.119681074778782e-06,0.0,0.000282353896182,0.0,0.0,39.369728088378906,0.0,0.0,0.0,0.3983336389064789,4.0,0.0,1.0
487140,293.142578125,297.1499938964844,293.1499938964844,0.1039381474256515,-2222.743896484375,304.1487731933594,0.7605200409889221,0.1448883116245269,0.131217673420906,293.1671447753906,297.1499938964844,293.1499938964844,0.0038632876239717,-307.16534423828125,296.3781433105469,0.5238360166549683,0.050000000745058,0.0484682768583297,293.1922912597656,297.1499938964844,293.1499938964844,0.1770636290311813,-2815.821044921875,304.1539306640625,0.9174343347549438,0.2548107206821441,0.1789303421974182,293.0894470214844,297.1499938964844,293.1499938964844,0.2450924664735794,-4939.56982421875,304.1426086425781,0.9990000128746032,0.3938590884208679,0.3141618072986603,293.2633056640625,297.1499938964844,293.1499938964844,0.0055571030825376,-2029.6856689453125,298.44482421875,0.5238360166549683,0.050000000745058,0.2299126386642456,291.1340637207031,291.1499938964844,261.2861022949219,259.7174987792969,279.7281799316406,293.2633361816406,291.132568359375,1.0,0.2301869988441467,0.7917727828025818,0.7917727828025818,1.0,1.0,-1.08332097530365,0.4588114619255066,0.6245094537734985,0.1919876784086227,0.0,0.0,0.577240526676178,35.24494934082031,43.0,-17.53647232055664,-12416.0126953125,137.1090850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,308.0242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.404296875,18000.0,0.0,0.0,0.2785961329936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854770541191101,0.585483193397522,-6.142834081401816e-06,0.0,0.0002827396674547,0.0,0.0,39.890567779541016,0.0,0.0,0.0,0.3998428285121918,4.0,0.0,1.0
487200,293.142578125,297.1499938964844,293.1499938964844,0.1039381474256515,-2222.743896484375,304.1487731933594,0.7605200409889221,0.1448883116245269,0.131217673420906,293.1671447753906,297.1499938964844,293.1499938964844,0.0038632876239717,-307.16534423828125,296.3781433105469,0.5238360166549683,0.050000000745058,0.0484682768583297,293.1922912597656,297.1499938964844,293.1499938964844,0.1770636290311813,-2815.821044921875,304.1539306640625,0.9174343347549438,0.2548107206821441,0.1789303421974182,293.0894470214844,297.1499938964844,293.1499938964844,0.2450924664735794,-4939.56982421875,304.1426086425781,0.9990000128746032,0.3938590884208679,0.3141618072986603,293.2633056640625,297.1499938964844,293.1499938964844,0.0055571030825376,-2029.6856689453125,298.44482421875,0.5238360166549683,0.050000000745058,0.2299126386642456,291.1340637207031,291.1499938964844,261.2861022949219,259.7174987792969,279.7281799316406,293.2633361816406,291.132568359375,1.0,0.2301869988441467,0.7917727828025818,0.7917727828025818,1.0,1.0,-1.08332097530365,0.4588114619255066,0.6245094537734985,0.1919876784086227,0.0,0.0,0.577240526676178,35.24494934082031,43.0,-17.53647232055664,-12416.0126953125,137.1090850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,308.0242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.404296875,18000.0,0.0,0.0,0.2785961329936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854770541191101,0.585483193397522,-6.142834081401816e-06,0.0,0.0002827396674547,0.0,0.0,39.890567779541016,0.0,0.0,0.0,0.3998428285121918,4.0,0.0,1.0
487260,293.1424560546875,297.1499938964844,293.1499938964844,0.1042894273996353,-2228.95068359375,304.1485900878906,0.7551554441452026,0.1450998932123184,0.1314595639705658,293.1647644042969,297.1499938964844,293.1499938964844,0.0038701200392097,-307.8432922363281,296.3707580566406,0.5192164182662964,0.050000000745058,0.0485182888805866,293.1918334960937,297.1499938964844,293.1499938964844,0.1764716506004333,-2808.541015625,304.1535949707031,0.9081557989120485,0.2538341283798218,0.1782880127429962,293.102294921875,297.1499938964844,293.1499938964844,0.2523512542247772,-5058.4150390625,304.13299560546875,0.9990000128746032,0.3927980065345764,0.3216255903244018,293.2632751464844,297.1499938964844,293.1499938964844,0.0055316546931862,-2022.893310546875,298.399658203125,0.5192164182662964,0.050000000745058,0.2301498800516128,291.1206359863281,291.1499938964844,261.2712097167969,259.70782470703125,279.7200622558594,293.2632751464844,291.11920166015625,1.0,0.2333073168992996,0.7914701700210571,0.7914701700210571,1.0,1.0,-1.092142939567566,0.4626094102859497,0.6295335292816162,0.1942261457443237,0.0,0.0,0.5820546746253967,36.62924575805664,46.0,-18.496124267578125,-12511.4501953125,141.98716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.8515625,18000.0,0.0,0.0,0.279329389333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934158563613892,0.5934220552444458,-6.192304681462701e-06,0.0,0.0002834838232956,0.0,0.0,40.89931869506836,0.0,0.0,0.0,0.4027101993560791,4.0,0.0,1.0
487320,293.1424560546875,297.1499938964844,293.1499938964844,0.1042894273996353,-2228.95068359375,304.1485900878906,0.7551554441452026,0.1450998932123184,0.1314595639705658,293.1647644042969,297.1499938964844,293.1499938964844,0.0038701200392097,-307.8432922363281,296.3707580566406,0.5192164182662964,0.050000000745058,0.0485182888805866,293.1918334960937,297.1499938964844,293.1499938964844,0.1764716506004333,-2808.541015625,304.1535949707031,0.9081557989120485,0.2538341283798218,0.1782880127429962,293.102294921875,297.1499938964844,293.1499938964844,0.2523512542247772,-5058.4150390625,304.13299560546875,0.9990000128746032,0.3927980065345764,0.3216255903244018,293.2632751464844,297.1499938964844,293.1499938964844,0.0055316546931862,-2022.893310546875,298.399658203125,0.5192164182662964,0.050000000745058,0.2301498800516128,291.1206359863281,291.1499938964844,261.2712097167969,259.70782470703125,279.7200622558594,293.2632751464844,291.11920166015625,1.0,0.2333073168992996,0.7914701700210571,0.7914701700210571,1.0,1.0,-1.092142939567566,0.4626094102859497,0.6295335292816162,0.1942261457443237,0.0,0.0,0.5820546746253967,36.62924575805664,46.0,-18.496124267578125,-12511.4501953125,141.98716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.8515625,18000.0,0.0,0.0,0.279329389333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934158563613892,0.5934220552444458,-6.192304681462701e-06,0.0,0.0002834838232956,0.0,0.0,40.89931869506836,0.0,0.0,0.0,0.4027101993560791,4.0,0.0,1.0
487380,293.1424865722656,297.1499938964844,293.1499938964844,0.1046293601393699,-2234.940673828125,304.14849853515625,0.7489354014396667,0.1452890634536743,0.131693035364151,293.1624755859375,297.1499938964844,293.1499938964844,0.0038783443160355,-308.6221008300781,296.3643493652344,0.513984203338623,0.050000000745058,0.0485798232257366,293.19146728515625,297.1499938964844,293.1499938964844,0.1758764833211898,-2801.187744140625,304.15338134765625,0.8983547687530518,0.252849131822586,0.1776488274335861,293.1213073730469,297.1499938964844,293.1499938964844,0.2611537873744964,-5200.76513671875,304.1240234375,0.9990000128746032,0.3901627659797668,0.3305772840976715,293.2637939453125,297.1499938964844,293.1499938964844,0.005506120622158,-2016.02001953125,298.3531494140625,0.513984203338623,0.050000000745058,0.2304417639970779,291.1077880859375,291.1499938964844,261.25640869140625,259.6983642578125,279.7114562988281,293.26373291015625,291.1064453125,1.0,0.2370607703924179,0.7911674976348877,0.7911674976348877,1.0,1.0,-1.1028239727020264,0.4672257304191589,0.6355982422828674,0.1969321072101593,0.0,0.0,0.5885544419288635,38.331016540527344,49.0,-17.872825622558594,-12631.0576171875,148.03594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.1484375,18000.0,0.0,0.0,0.2805550098419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048340797424316,0.6048403978347778,-6.268217930482933e-06,0.0,0.0002847276628017,0.0,0.0,42.403106689453125,0.0,0.0,0.0,0.4069079458713531,4.0,0.0,1.0
487440,293.1424865722656,297.1499938964844,293.1499938964844,0.1046293601393699,-2234.940673828125,304.14849853515625,0.7489354014396667,0.1452890634536743,0.131693035364151,293.1624755859375,297.1499938964844,293.1499938964844,0.0038783443160355,-308.6221008300781,296.3643493652344,0.513984203338623,0.050000000745058,0.0485798232257366,293.19146728515625,297.1499938964844,293.1499938964844,0.1758764833211898,-2801.187744140625,304.15338134765625,0.8983547687530518,0.252849131822586,0.1776488274335861,293.1213073730469,297.1499938964844,293.1499938964844,0.2611537873744964,-5200.76513671875,304.1240234375,0.9990000128746032,0.3901627659797668,0.3305772840976715,293.2637939453125,297.1499938964844,293.1499938964844,0.005506120622158,-2016.02001953125,298.3531494140625,0.513984203338623,0.050000000745058,0.2304417639970779,291.1077880859375,291.1499938964844,261.25640869140625,259.6983642578125,279.7114562988281,293.26373291015625,291.1064453125,1.0,0.2370607703924179,0.7911674976348877,0.7911674976348877,1.0,1.0,-1.1028239727020264,0.4672257304191589,0.6355982422828674,0.1969321072101593,0.0,0.0,0.5885544419288635,38.331016540527344,49.0,-17.872825622558594,-12631.0576171875,148.03594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.1484375,18000.0,0.0,0.0,0.2805550098419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048340797424316,0.6048403978347778,-6.268217930482933e-06,0.0,0.0002847276628017,0.0,0.0,42.403106689453125,0.0,0.0,0.0,0.4069079458713531,4.0,0.0,1.0
487500,293.1425170898437,297.1499938964844,293.1499938964844,0.1047925651073455,-2237.81005859375,304.1484680175781,0.7456219792366028,0.1453747302293777,0.1318054795265197,293.1613464355469,297.1499938964844,293.1499938964844,0.0038828838150948,-309.0403137207031,296.3616027832031,0.5112399458885193,0.050000000745058,0.0486144311726093,293.1913146972656,297.1499938964844,293.1499938964844,0.1755740940570831,-2797.436767578125,304.1533203125,0.8932454586029053,0.2523528635501861,0.1773295253515243,293.13287353515625,297.1499938964844,293.1499938964844,0.2660407125949859,-5279.10205078125,304.119873046875,0.9990000128746032,0.3882543444633484,0.3355070948600769,293.2642517089844,297.1499938964844,293.1499938964844,0.0054932092316448,-2012.505126953125,298.3294372558594,0.5112399458885193,0.050000000745058,0.2306059151887893,291.1017150878906,291.1499938964844,261.2489929199219,259.6936950683594,279.7069702148437,293.2641906738281,291.1004638671875,1.0,0.2391334474086761,0.791016161441803,0.791016161441803,1.0,1.0,-1.1087311506271362,0.469785064458847,0.6389460563659668,0.1984282284975052,0.0,0.0,0.5923876166343689,39.28730773925781,49.0,-17.222368240356445,-12698.361328125,151.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,307.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.6640625,18000.0,0.0,0.0,0.2813863754272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117897629737854,0.6117960810661316,-6.316104190773331e-06,0.0,0.0002855713828466,0.0,0.0,43.34437561035156,0.0,0.0,0.0,0.409495085477829,4.0,0.0,1.0
487560,293.1426086425781,297.1499938964844,293.1499938964844,0.1049503684043884,-2240.580322265625,304.1484680175781,0.7422288060188293,0.1454546898603439,0.1319148540496826,293.1602478027344,297.1499938964844,293.1499938964844,0.0038876603357493,-309.47320556640625,296.359130859375,0.5084580183029175,0.050000000745058,0.0486513152718544,293.1911926269531,297.1499938964844,293.1499938964844,0.1752668917179107,-2793.615234375,304.1532897949219,0.888018012046814,0.2518541514873504,0.1770101636648178,293.1456604003906,297.1499938964844,293.1499938964844,0.2711987793445587,-5361.3056640625,304.115966796875,0.9990000128746032,0.3859603703022003,0.3406829535961151,293.26483154296875,297.1499938964844,293.1499938964844,0.0054801506921648,-2008.915771484375,298.3054504394531,0.5084580183029175,0.050000000745058,0.2307808995246887,291.0959777832031,291.1499938964844,261.2416076660156,259.6890563964844,279.7024841308594,293.2647399902344,291.09478759765625,1.0,0.2413139939308166,0.7908176183700562,0.7908176183700562,1.0,1.0,-1.114945650100708,0.4724768400192261,0.6424688100814819,0.199997529387474,0.0,0.0,0.5965673923492432,40.30587387084961,37.0,-16.391658782958984,-12769.7998046875,155.11009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,307.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17863.5390625,18000.0,0.0,0.0,0.2823731303215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195186972618103,0.6195250749588013,-6.370474238792667e-06,0.0,0.0002865728456526,0.0,0.0,44.41146087646485,0.0,0.0,0.0,0.4123924970626831,4.0,0.0,1.0
487620,293.142578125,297.1499938964844,293.1499938964844,0.1050549373030662,-2242.221923828125,304.1488342285156,0.7439696192741394,0.1456478536128997,0.1320621967315673,293.1579895019531,297.1499938964844,293.1499938964844,0.0038896969053894,-309.5607604980469,296.3641967773437,0.5096026062965393,0.050000000745058,0.0486358925700187,293.1907653808594,297.1499938964844,293.1499938964844,0.1743350774049759,-2781.60302734375,304.1537780761719,0.8887577056884766,0.2508926093578338,0.1763200461864471,293.1650390625,297.1499938964844,293.1499938964844,0.2696304321289062,-5331.33740234375,304.13055419921875,0.9990000128746032,0.3821024894714355,0.3385310173034668,293.2659912109375,297.1499938964844,293.1499938964844,0.0054401629604399,-1995.8814697265625,298.2640075683594,0.5096026062965393,0.050000000745058,0.2307077348232269,291.099853515625,291.1499938964844,261.2268371582031,259.67987060546875,279.7007141113281,293.2658996582031,291.1029663085937,1.0,0.2397961765527725,0.7904205918312073,0.7904205918312073,1.0,1.0,-1.1116141080856323,0.470915824174881,0.6406983137130737,0.1992835104465484,0.0,0.0,0.6034823656082153,39.87457275390625,25.0,14.092713356018066,-12810.0234375,153.36178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7829284667969,307.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.37109375,18000.0,0.0,0.0,0.2846679985523224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354170441627502,0.6354235410690308,-6.491817202913808e-06,0.0,0.0002889018214773,0.0,0.0,46.71060943603516,0.0,0.0,0.0,0.4184112846851349,4.0,0.0,1.0
487680,293.142578125,297.1499938964844,293.1499938964844,0.1050549373030662,-2242.221923828125,304.1488342285156,0.7439696192741394,0.1456478536128997,0.1320621967315673,293.1579895019531,297.1499938964844,293.1499938964844,0.0038896969053894,-309.5607604980469,296.3641967773437,0.5096026062965393,0.050000000745058,0.0486358925700187,293.1907653808594,297.1499938964844,293.1499938964844,0.1743350774049759,-2781.60302734375,304.1537780761719,0.8887577056884766,0.2508926093578338,0.1763200461864471,293.1650390625,297.1499938964844,293.1499938964844,0.2696304321289062,-5331.33740234375,304.13055419921875,0.9990000128746032,0.3821024894714355,0.3385310173034668,293.2659912109375,297.1499938964844,293.1499938964844,0.0054401629604399,-1995.8814697265625,298.2640075683594,0.5096026062965393,0.050000000745058,0.2307077348232269,291.099853515625,291.1499938964844,261.2268371582031,259.67987060546875,279.7007141113281,293.2658996582031,291.1029663085937,1.0,0.2397961765527725,0.7904205918312073,0.7904205918312073,1.0,1.0,-1.1116141080856323,0.470915824174881,0.6406983137130737,0.1992835104465484,0.0,0.0,0.6034823656082153,39.87457275390625,25.0,14.092713356018066,-12810.0234375,153.36178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7829284667969,307.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.37109375,18000.0,0.0,0.0,0.2846679985523224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354170441627502,0.6354235410690308,-6.491817202913808e-06,0.0,0.0002889018214773,0.0,0.0,46.71060943603516,0.0,0.0,0.0,0.4184112846851349,4.0,0.0,1.0
487740,293.1423034667969,297.1499938964844,293.1499938964844,0.1048256680369377,-2237.610107421875,304.14959716796875,0.7538794279098511,0.1458918452262878,0.1321797519922256,293.1557922363281,297.1499938964844,293.1499938964844,0.0038789915852248,-308.2548828125,296.3919677734375,0.5171592235565186,0.050000000745058,0.0485417991876602,293.190185546875,297.1499938964844,293.1499938964844,0.1728259772062301,-2761.633544921875,304.155029296875,0.899960994720459,0.249976247549057,0.1756041795015335,293.1615600585937,297.1499938964844,293.1499938964844,0.25647634267807,-5114.2578125,304.1591796875,0.9990000128746032,0.3823728263378143,0.3250784575939178,293.2667541503906,297.1499938964844,293.1499938964844,0.0053818556480109,-1974.1834716796875,298.2400817871094,0.5171592235565186,0.050000000745058,0.2302614003419876,291.14080810546875,291.1499938964844,261.2120056152344,259.6707458496094,279.7045593261719,293.2667236328125,291.1464233398437,1.0,0.2337395101785659,0.7900235056877136,0.7900235056877136,1.0,1.0,-1.0941053628921509,0.4631602764129638,0.630945086479187,0.1949974000453949,0.0,0.0,0.6022108197212219,37.261016845703125,28.0,52.49324035644531,-12700.541015625,143.68309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73175048828125,307.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2867762148380279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394359469413757,0.639442503452301,-6.549880254169693e-06,0.0,0.0002910413895733,0.0,0.0,47.46160125732422,0.0,0.0,0.0,0.4201565682888031,4.0,0.0,1.0
487800,293.1423034667969,297.1499938964844,293.1499938964844,0.1048256680369377,-2237.610107421875,304.14959716796875,0.7538794279098511,0.1458918452262878,0.1321797519922256,293.1557922363281,297.1499938964844,293.1499938964844,0.0038789915852248,-308.2548828125,296.3919677734375,0.5171592235565186,0.050000000745058,0.0485417991876602,293.190185546875,297.1499938964844,293.1499938964844,0.1728259772062301,-2761.633544921875,304.155029296875,0.899960994720459,0.249976247549057,0.1756041795015335,293.1615600585937,297.1499938964844,293.1499938964844,0.25647634267807,-5114.2578125,304.1591796875,0.9990000128746032,0.3823728263378143,0.3250784575939178,293.2667541503906,297.1499938964844,293.1499938964844,0.0053818556480109,-1974.1834716796875,298.2400817871094,0.5171592235565186,0.050000000745058,0.2302614003419876,291.14080810546875,291.1499938964844,261.2120056152344,259.6707458496094,279.7045593261719,293.2667236328125,291.1464233398437,1.0,0.2337395101785659,0.7900235056877136,0.7900235056877136,1.0,1.0,-1.0941053628921509,0.4631602764129638,0.630945086479187,0.1949974000453949,0.0,0.0,0.6022108197212219,37.261016845703125,28.0,52.49324035644531,-12700.541015625,143.68309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73175048828125,307.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2867762148380279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394359469413757,0.639442503452301,-6.549880254169693e-06,0.0,0.0002910413895733,0.0,0.0,47.46160125732422,0.0,0.0,0.0,0.4201565682888031,4.0,0.0,1.0
487860,293.1419677734375,297.1499938964844,293.1499938964844,0.104649893939495,-2233.974609375,304.1499938964844,0.761307954788208,0.1461546719074249,0.132355734705925,293.1537475585937,297.1499938964844,293.1499938964844,0.003868750995025,-306.9941711425781,296.4212646484375,0.5227433443069458,0.050000000745058,0.0484797693789005,293.1896057128906,297.1499938964844,293.1499938964844,0.1713667958974838,-2742.373779296875,304.15576171875,0.907818078994751,0.2490777969360351,0.1749311983585357,293.1408996582031,297.1499938964844,293.1499938964844,0.2469136416912078,-4958.28076171875,304.1715393066406,0.9990000128746032,0.3862614333629608,0.3158928155899048,293.266845703125,297.1499938964844,293.1499938964844,0.0053275325335562,-1953.7984619140625,298.21905517578125,0.5227433443069458,0.050000000745058,0.2299671471118927,291.1838073730469,291.1499938964844,261.1970520019531,259.6616516113281,279.7046203613281,293.266845703125,291.1865234375,1.0,0.230122372508049,0.7897929549217224,0.7897929549217224,1.0,1.0,-1.0820499658584597,0.457855761051178,0.6241942048072815,0.19200399518013,0.0,0.0,0.5945095419883728,35.531524658203125,31.0,48.04910659790039,-12567.9130859375,137.30616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,307.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.42578125,18000.0,0.0,0.0,0.2880591154098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281697750091553,0.6281762719154358,-6.491852673207177e-06,0.0,0.0002923433785326,0.0,0.0,45.96907424926758,0.0,0.0,0.0,0.4161607623100281,4.0,0.0,1.0
487920,293.1419677734375,297.1499938964844,293.1499938964844,0.104649893939495,-2233.974609375,304.1499938964844,0.761307954788208,0.1461546719074249,0.132355734705925,293.1537475585937,297.1499938964844,293.1499938964844,0.003868750995025,-306.9941711425781,296.4212646484375,0.5227433443069458,0.050000000745058,0.0484797693789005,293.1896057128906,297.1499938964844,293.1499938964844,0.1713667958974838,-2742.373779296875,304.15576171875,0.907818078994751,0.2490777969360351,0.1749311983585357,293.1408996582031,297.1499938964844,293.1499938964844,0.2469136416912078,-4958.28076171875,304.1715393066406,0.9990000128746032,0.3862614333629608,0.3158928155899048,293.266845703125,297.1499938964844,293.1499938964844,0.0053275325335562,-1953.7984619140625,298.21905517578125,0.5227433443069458,0.050000000745058,0.2299671471118927,291.1838073730469,291.1499938964844,261.1970520019531,259.6616516113281,279.7046203613281,293.266845703125,291.1865234375,1.0,0.230122372508049,0.7897929549217224,0.7897929549217224,1.0,1.0,-1.0820499658584597,0.457855761051178,0.6241942048072815,0.19200399518013,0.0,0.0,0.5945095419883728,35.531524658203125,31.0,48.04910659790039,-12567.9130859375,137.30616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,307.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.42578125,18000.0,0.0,0.0,0.2880591154098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281697750091553,0.6281762719154358,-6.491852673207177e-06,0.0,0.0002923433785326,0.0,0.0,45.96907424926758,0.0,0.0,0.0,0.4161607623100281,4.0,0.0,1.0
487980,293.1415710449219,297.1499938964844,293.1499938964844,0.1047634929418563,-2235.772216796875,304.1498107910156,0.765245258808136,0.1464389711618423,0.1325778067111969,293.15155029296875,297.1499938964844,293.1499938964844,0.0038672185037285,-306.7388916015625,296.43377685546875,0.5255179405212402,0.050000000745058,0.0484509766101837,293.1889343261719,297.1499938964844,293.1499938964844,0.1703958660364151,-2729.875244140625,304.1554260253906,0.9112561941146852,0.2482098639011383,0.1742990612983703,293.1210632324219,297.1499938964844,293.1499938964844,0.2423528879880905,-4885.40771484375,304.1717224121094,0.9990000128746032,0.3905202746391296,0.3115369379520416,293.26617431640625,297.1499938964844,293.1499938964844,0.0052868346683681,-1939.920654296875,298.1864929199219,0.5255179405212402,0.050000000745058,0.2298305630683899,291.19683837890625,291.1499938964844,261.18194580078125,259.6524963378906,279.70172119140625,293.2662353515625,291.197265625,1.0,0.228339672088623,0.7895624041557312,0.7895624041557312,1.0,1.0,-1.0761291980743408,0.4552262127399444,0.620902955532074,0.1905687153339386,0.0,0.0,0.5871699452400208,34.72607421875,34.0,20.76781463623047,-12476.056640625,134.3002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86431884765625,308.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.115234375,18000.0,0.0,0.0,0.2884326577186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132473349571228,0.6132537722587585,-6.38403935226961e-06,0.0,0.0002927224850282,0.0,0.0,43.86505889892578,0.0,0.0,0.0,0.4106018543243408,4.0,0.0,1.0
