time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1415710449219,297.1499938964844,293.1499938964844,0.1047634929418563,-2235.772216796875,304.1498107910156,0.765245258808136,0.1464389711618423,0.1325778067111969,293.15155029296875,297.1499938964844,293.1499938964844,0.0038672185037285,-306.7388916015625,296.43377685546875,0.5255179405212402,0.050000000745058,0.0484509766101837,293.1889343261719,297.1499938964844,293.1499938964844,0.1703958660364151,-2729.875244140625,304.1554260253906,0.9112561941146852,0.2482098639011383,0.1742990612983703,293.1210632324219,297.1499938964844,293.1499938964844,0.2423528879880905,-4885.40771484375,304.1717224121094,0.9990000128746032,0.3905202746391296,0.3115369379520416,293.26617431640625,297.1499938964844,293.1499938964844,0.0052868346683681,-1939.920654296875,298.1864929199219,0.5255179405212402,0.050000000745058,0.2298305630683899,291.19683837890625,291.1499938964844,261.18194580078125,259.6524963378906,279.70172119140625,293.2662353515625,291.197265625,1.0,0.228339672088623,0.7895624041557312,0.7895624041557312,1.0,1.0,-1.0761291980743408,0.4552262127399444,0.620902955532074,0.1905687153339386,0.0,0.0,0.5871699452400208,34.72607421875,34.0,20.76781463623047,-12476.056640625,134.3002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86431884765625,308.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.115234375,18000.0,0.0,0.0,0.2884326577186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132473349571228,0.6132537722587585,-6.38403935226961e-06,0.0,0.0002927224850282,0.0,0.0,43.86505889892578,0.0,0.0,0.0,0.4106018543243408,4.0,0.0,1.0
488100,293.1413269042969,297.1499938964844,293.1499938964844,0.1048865020275116,-2237.89404296875,304.1496276855469,0.7661235928535461,0.1465900540351867,0.1327061057090759,293.1503601074219,297.1499938964844,293.1499938964844,0.0038688071072101,-306.8584899902344,296.4369812011719,0.5260171294212341,0.050000000745058,0.0484459288418293,293.1885681152344,297.1499938964844,293.1499938964844,0.1700184494256973,-2725.101318359375,304.1551208496094,0.9115124344825744,0.2477893233299255,0.1739992946386337,293.1133728027344,297.1499938964844,293.1499938964844,0.2414889633655548,-4872.38134765625,304.1693420410156,0.9990000128746032,0.3923984467983246,0.3107668459415436,293.2656555175781,297.1499938964844,293.1499938964844,0.005269756540656,-1934.4521484375,298.1679992675781,0.5260171294212341,0.050000000745058,0.2298066318035125,291.197265625,291.1499938964844,261.17431640625,259.6478881835937,279.6993713378906,293.2657165527344,291.19696044921875,1.0,0.2280373126268386,0.7894471287727356,0.7894471287727356,1.0,1.0,-1.0749634504318235,0.4546951353549957,0.6202682852745056,0.190296396613121,0.0,0.0,0.5839599370956421,34.58363723754883,34.0,9.151086807250977,-12449.392578125,133.74143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258728027344,308.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18124.77734375,18000.0,0.0,0.0,0.2883266806602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063857674598694,0.6063920855522156,-6.331787517410703e-06,0.0,0.0002926149463746,0.0,0.0,42.9026985168457,0.0,0.0,0.0,0.4080151617527008,4.0,0.0,1.0
488160,293.14111328125,297.1499938964844,293.1499938964844,0.1050447076559066,-2240.661865234375,304.1493835449219,0.7663444876670837,0.1467454433441162,0.1328440010547638,293.14910888671875,297.1499938964844,293.1499938964844,0.0038716944400221,-307.1119384765625,296.438720703125,0.5259818434715271,0.050000000745058,0.0484462864696979,293.18817138671875,297.1499938964844,293.1499938964844,0.1696987003087997,-2721.109375,304.15478515625,0.9108867645263672,0.2473767101764679,0.1737093180418014,293.10760498046875,297.1499938964844,293.1499938964844,0.2414570748805999,-4873.0302734375,304.1658630371094,0.9990000128746032,0.3939999043941498,0.3108211159706116,293.2650756835937,297.1499938964844,293.1499938964844,0.005254287738353,-1929.71630859375,298.1482849121094,0.5259818434715271,0.050000000745058,0.2298083305358886,291.1946105957031,291.1499938964844,261.1666259765625,259.64324951171875,279.69647216796875,293.2651672363281,291.1936340332031,1.0,0.228079080581665,0.7893656492233276,0.7893656492233276,1.0,1.0,-1.07484769821167,0.4546256959438324,0.6202220916748047,0.1902873069047927,0.0,0.0,0.5812413096427917,34.59177017211914,37.0,-0.8769170045852661,-12434.84375,133.72683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,308.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.349609375,18000.0,0.0,0.0,0.2880658209323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002861261367798,0.6002923846244812,-6.284281425905647e-06,0.0,0.000292350188829,0.0,0.0,42.05213928222656,0.0,0.0,0.0,0.4057109951972961,4.0,0.0,1.0
488220,293.1406555175781,297.1499938964844,293.1499938964844,0.105439618229866,-2247.6259765625,304.1489562988281,0.7650408744812012,0.1470628827810287,0.1331415921449661,293.1463623046875,297.1499938964844,293.1499938964844,0.0038808623794466,-307.9534606933594,296.4393615722656,0.524504542350769,0.050000000745058,0.0484613627195358,293.1873779296875,297.1499938964844,293.1499938964844,0.169190302491188,-2714.888916015625,304.1540222167969,0.907367706298828,0.2465709149837494,0.1731546372175216,293.10211181640625,297.1499938964844,293.1499938964844,0.2436000257730484,-4910.318359375,304.1569519042969,0.9990000128746032,0.3962008059024811,0.3131129443645477,293.26397705078125,297.1499938964844,293.1499938964844,0.0052269967272877,-1921.8831787109373,298.10595703125,0.524504542350769,0.050000000745058,0.2298798263072967,291.1824645996094,291.1499938964844,261.15106201171875,259.63385009765625,279.6894226074219,293.2640380859375,291.18072509765625,1.0,0.2290737479925155,0.7892026901245117,0.7892026901245117,1.0,1.0,-1.0773926973342896,0.4556992352008819,0.6216934323310852,0.1909554898738861,0.0,0.0,0.5776495933532715,35.00779342651367,40.0,-15.2965669631958,-12441.0966796875,135.14100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,308.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.53125,18000.0,0.0,0.0,0.2872212827205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913480520248413,0.591354250907898,-6.211051641002996e-06,0.0,0.000291493081022,0.0,0.0,40.804664611816406,0.0,0.0,0.0,0.4023042321205139,4.0,0.0,1.0
488280,293.1406555175781,297.1499938964844,293.1499938964844,0.105439618229866,-2247.6259765625,304.1489562988281,0.7650408744812012,0.1470628827810287,0.1331415921449661,293.1463623046875,297.1499938964844,293.1499938964844,0.0038808623794466,-307.9534606933594,296.4393615722656,0.524504542350769,0.050000000745058,0.0484613627195358,293.1873779296875,297.1499938964844,293.1499938964844,0.169190302491188,-2714.888916015625,304.1540222167969,0.907367706298828,0.2465709149837494,0.1731546372175216,293.10211181640625,297.1499938964844,293.1499938964844,0.2436000257730484,-4910.318359375,304.1569519042969,0.9990000128746032,0.3962008059024811,0.3131129443645477,293.26397705078125,297.1499938964844,293.1499938964844,0.0052269967272877,-1921.8831787109373,298.10595703125,0.524504542350769,0.050000000745058,0.2298798263072967,291.1824645996094,291.1499938964844,261.15106201171875,259.63385009765625,279.6894226074219,293.2640380859375,291.18072509765625,1.0,0.2290737479925155,0.7892026901245117,0.7892026901245117,1.0,1.0,-1.0773926973342896,0.4556992352008819,0.6216934323310852,0.1909554898738861,0.0,0.0,0.5776495933532715,35.00779342651367,40.0,-15.2965669631958,-12441.0966796875,135.14100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,308.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.53125,18000.0,0.0,0.0,0.2872212827205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913480520248413,0.591354250907898,-6.211051641002996e-06,0.0,0.000291493081022,0.0,0.0,40.804664611816406,0.0,0.0,0.0,0.4023042321205139,4.0,0.0,1.0
488340,293.1402587890625,297.1499938964844,293.1499938964844,0.1058936938643455,-2255.648193359375,304.1485290527344,0.7618212699890137,0.1473792791366577,0.1334565877914428,293.1434020996094,297.1499938964844,293.1499938964844,0.003893521381542,-309.1151733398437,296.43865966796875,0.5215107202529907,0.050000000745058,0.0484930016100406,293.18658447265625,297.1499938964844,293.1499938964844,0.168786808848381,-2710.052490234375,304.15338134765625,0.9016079902648926,0.2457837760448455,0.17262664437294,293.1046447753906,297.1499938964844,293.1499938964844,0.2482322305440902,-4987.66064453125,304.1469116210937,0.9990000128746032,0.3969195485115051,0.3178706169128418,293.2630920410156,297.1499938964844,293.1499938964844,0.0052026370540261,-1915.31640625,298.0609741210937,0.5215107202529907,0.050000000745058,0.2300299257040023,291.1654663085937,291.1499938964844,261.1352233886719,259.624267578125,279.6810607910156,293.2631530761719,291.1634216308594,1.0,0.2310998439788818,0.789039671421051,0.789039671421051,1.0,1.0,-1.0830645561218262,0.4581402242183685,0.62492436170578,0.1923952549695968,0.0,0.0,0.5766947269439697,35.884315490722656,43.0,-22.808523178100582,-12489.26171875,138.22073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,308.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.84765625,18000.0,0.0,0.0,0.2862090766429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874292850494385,0.5874354839324951,-6.172895155032165e-06,0.0,0.0002904658031184,0.0,0.0,40.23250961303711,0.0,0.0,0.0,0.4007473587989807,4.0,0.0,1.0
488400,293.1402587890625,297.1499938964844,293.1499938964844,0.1058936938643455,-2255.648193359375,304.1485290527344,0.7618212699890137,0.1473792791366577,0.1334565877914428,293.1434020996094,297.1499938964844,293.1499938964844,0.003893521381542,-309.1151733398437,296.43865966796875,0.5215107202529907,0.050000000745058,0.0484930016100406,293.18658447265625,297.1499938964844,293.1499938964844,0.168786808848381,-2710.052490234375,304.15338134765625,0.9016079902648926,0.2457837760448455,0.17262664437294,293.1046447753906,297.1499938964844,293.1499938964844,0.2482322305440902,-4987.66064453125,304.1469116210937,0.9990000128746032,0.3969195485115051,0.3178706169128418,293.2630920410156,297.1499938964844,293.1499938964844,0.0052026370540261,-1915.31640625,298.0609741210937,0.5215107202529907,0.050000000745058,0.2300299257040023,291.1654663085937,291.1499938964844,261.1352233886719,259.624267578125,279.6810607910156,293.2631530761719,291.1634216308594,1.0,0.2310998439788818,0.789039671421051,0.789039671421051,1.0,1.0,-1.0830645561218262,0.4581402242183685,0.62492436170578,0.1923952549695968,0.0,0.0,0.5766947269439697,35.884315490722656,43.0,-22.808523178100582,-12489.26171875,138.22073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,308.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.84765625,18000.0,0.0,0.0,0.2862090766429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874292850494385,0.5874354839324951,-6.172895155032165e-06,0.0,0.0002904658031184,0.0,0.0,40.23250961303711,0.0,0.0,0.0,0.4007473587989807,4.0,0.0,1.0
488460,293.13995361328125,297.1499938964844,293.1499938964844,0.1063700318336486,-2264.04931640625,304.1482238769531,0.7571751475334167,0.1476855278015136,0.1337776631116867,293.1403503417969,297.1499938964844,293.1499938964844,0.0039087650366127,-310.4927978515625,296.4383544921875,0.5174270868301392,0.050000000745058,0.0485387332737445,293.18585205078125,297.1499938964844,293.1499938964844,0.1684335470199585,-2705.852294921875,304.15283203125,0.8942115306854248,0.2450085878372192,0.1721183806657791,293.11444091796875,297.1499938964844,293.1499938964844,0.2548971176147461,-5097.0185546875,304.1368408203125,0.9990000128746032,0.3960910737514496,0.324624240398407,293.2626342773437,297.1499938964844,293.1499938964844,0.0051795463077723,-1909.259033203125,298.0142822265625,0.5174270868301392,0.050000000745058,0.2302468419075012,291.1468505859375,291.1499938964844,261.1190185546875,259.6144104003906,279.6719665527344,293.2626647949219,291.144775390625,1.0,0.2339663803577423,0.7887495160102844,0.7887495160102844,1.0,1.0,-1.091260552406311,0.4616756439208984,0.6295848488807678,0.194444254040718,0.0,0.0,0.5783553123474121,37.151275634765625,46.0,-25.61467361450196,-12571.4638671875,142.72247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,308.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.55859375,18000.0,0.0,0.0,0.2853349149227142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886263847351074,0.5886325240135193,-6.171202585392166e-06,0.0,0.0002895786601584,0.0,0.0,40.335567474365234,0.0,0.0,0.0,0.4010810554027557,4.0,0.0,1.0
488520,293.13995361328125,297.1499938964844,293.1499938964844,0.1063700318336486,-2264.04931640625,304.1482238769531,0.7571751475334167,0.1476855278015136,0.1337776631116867,293.1403503417969,297.1499938964844,293.1499938964844,0.0039087650366127,-310.4927978515625,296.4383544921875,0.5174270868301392,0.050000000745058,0.0485387332737445,293.18585205078125,297.1499938964844,293.1499938964844,0.1684335470199585,-2705.852294921875,304.15283203125,0.8942115306854248,0.2450085878372192,0.1721183806657791,293.11444091796875,297.1499938964844,293.1499938964844,0.2548971176147461,-5097.0185546875,304.1368408203125,0.9990000128746032,0.3960910737514496,0.324624240398407,293.2626342773437,297.1499938964844,293.1499938964844,0.0051795463077723,-1909.259033203125,298.0142822265625,0.5174270868301392,0.050000000745058,0.2302468419075012,291.1468505859375,291.1499938964844,261.1190185546875,259.6144104003906,279.6719665527344,293.2626647949219,291.144775390625,1.0,0.2339663803577423,0.7887495160102844,0.7887495160102844,1.0,1.0,-1.091260552406311,0.4616756439208984,0.6295848488807678,0.194444254040718,0.0,0.0,0.5783553123474121,37.151275634765625,46.0,-25.61467361450196,-12571.4638671875,142.72247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,308.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.55859375,18000.0,0.0,0.0,0.2853349149227142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886263847351074,0.5886325240135193,-6.171202585392166e-06,0.0,0.0002895786601584,0.0,0.0,40.335567474365234,0.0,0.0,0.0,0.4010810554027557,4.0,0.0,1.0
488580,293.1398010253906,297.1499938964844,293.1499938964844,0.1068469658493995,-2272.43701171875,304.1480407714844,0.7515459656715393,0.1479762643575668,0.1340973079204559,293.1372375488281,297.1499938964844,293.1499938964844,0.0039260047487914,-312.0224609375,296.4393005371094,0.5126362442970276,0.050000000745058,0.0485966280102729,293.1851501464844,297.1499938964844,293.1499938964844,0.1680997610092163,-2701.873291015625,304.1524658203125,0.8855845928192139,0.2442416399717331,0.1716253012418747,293.1307678222656,297.1499938964844,293.1499938964844,0.2632251381874084,-5231.85205078125,304.1273803710937,0.9990000128746032,0.3936974704265594,0.3329777419567108,293.2626953125,297.1499938964844,293.1499938964844,0.0051567535847425,-1903.2779541015625,297.9662780761719,0.5126362442970276,0.050000000745058,0.2305214703083038,291.1282653808594,291.1499938964844,261.1024475097656,259.6042785644531,279.6619873046875,293.2626647949219,291.12628173828125,1.0,0.2375140786170959,0.7884593605995178,0.7884593605995178,1.0,1.0,-1.1014772653579712,0.4661022126674652,0.6353750228881836,0.1969912648200988,0.0,0.0,0.5825012922286987,38.75385284423828,49.0,-25.773223876953125,-12680.9755859375,148.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,308.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.623046875,18000.0,0.0,0.0,0.2848699390888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947728157043457,0.5947790145874023,-6.20543642071425e-06,0.0,0.0002891067706514,0.0,0.0,41.098480224609375,0.0,0.0,0.0,0.4032594561576843,4.0,0.0,1.0
488640,293.1398010253906,297.1499938964844,293.1499938964844,0.1068469658493995,-2272.43701171875,304.1480407714844,0.7515459656715393,0.1479762643575668,0.1340973079204559,293.1372375488281,297.1499938964844,293.1499938964844,0.0039260047487914,-312.0224609375,296.4393005371094,0.5126362442970276,0.050000000745058,0.0485966280102729,293.1851501464844,297.1499938964844,293.1499938964844,0.1680997610092163,-2701.873291015625,304.1524658203125,0.8855845928192139,0.2442416399717331,0.1716253012418747,293.1307678222656,297.1499938964844,293.1499938964844,0.2632251381874084,-5231.85205078125,304.1273803710937,0.9990000128746032,0.3936974704265594,0.3329777419567108,293.2626953125,297.1499938964844,293.1499938964844,0.0051567535847425,-1903.2779541015625,297.9662780761719,0.5126362442970276,0.050000000745058,0.2305214703083038,291.1282653808594,291.1499938964844,261.1024475097656,259.6042785644531,279.6619873046875,293.2626647949219,291.12628173828125,1.0,0.2375140786170959,0.7884593605995178,0.7884593605995178,1.0,1.0,-1.1014772653579712,0.4661022126674652,0.6353750228881836,0.1969912648200988,0.0,0.0,0.5825012922286987,38.75385284423828,49.0,-25.773223876953125,-12680.9755859375,148.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,308.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.623046875,18000.0,0.0,0.0,0.2848699390888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947728157043457,0.5947790145874023,-6.20543642071425e-06,0.0,0.0002891067706514,0.0,0.0,41.098480224609375,0.0,0.0,0.0,0.4032594561576843,4.0,0.0,1.0
488700,293.1397399902344,297.1499938964844,293.1499938964844,0.1070818081498146,-2276.55712890625,304.14794921875,0.7484857439994812,0.1481150835752487,0.1342552155256271,293.1357116699219,297.1499938964844,293.1499938964844,0.0039352485910058,-312.8316650390625,296.4403686523437,0.510079562664032,0.050000000745058,0.0486296042799949,293.184814453125,297.1499938964844,293.1499938964844,0.1679348796606063,-2699.896728515625,304.1523132324219,0.8809643983840942,0.2438608556985855,0.171383649110794,293.1410827636719,297.1499938964844,293.1499938964844,0.2679113447666168,-5307.03515625,304.1229858398437,0.9990000128746032,0.391914963722229,0.3376437127590179,293.26287841796875,297.1499938964844,293.1499938964844,0.0051453048363327,-1900.2425537109373,297.94189453125,0.510079562664032,0.050000000745058,0.230677917599678,291.1192932128906,291.1499938964844,261.093994140625,259.5990905761719,279.6566772460937,293.2628479003906,291.1174011230469,1.0,0.2394989281892776,0.7883142828941345,0.7883142828941345,1.0,1.0,-1.1072043180465698,0.4685901403427124,0.6386141180992126,0.1984175145626068,0.0,0.0,0.5854522585868835,39.66591644287109,49.0,-25.26990127563477,-12744.21484375,151.74691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.189453125,18000.0,0.0,0.0,0.2848622500896454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996286869049072,0.5996349453926086,-6.235808541532606e-06,0.0,0.0002890989708248,0.0,0.0,41.72544097900391,0.0,0.0,0.0,0.4050220847129822,4.0,0.0,1.0
488760,293.13970947265625,297.1499938964844,293.1499938964844,0.1073127835988998,-2280.6025390625,304.1479187011719,0.7453193068504333,0.1482495963573455,0.134411484003067,293.1341552734375,297.1499938964844,293.1499938964844,0.0039448519237339,-313.6646728515625,296.44189453125,0.5074627995491028,0.050000000745058,0.0486649945378303,293.1845092773437,297.1499938964844,293.1499938964844,0.1677691340446472,-2697.899658203125,304.1521911621094,0.876216471195221,0.2434819489717483,0.1711450070142746,293.1527099609375,297.1499938964844,293.1499938964844,0.2728935182094574,-5386.4912109375,304.11883544921875,0.9990000128746032,0.3897466957569122,0.3425800800323486,293.2632141113281,297.1499938964844,293.1499938964844,0.0051337736658751,-1897.1529541015625,297.91729736328125,0.5074627995491028,0.050000000745058,0.2308457791805267,291.11065673828125,291.1499938964844,261.0854187011719,259.5937805175781,279.6513061523437,293.2631530761719,291.1088256835937,1.0,0.2416019588708877,0.7881194949150085,0.7881194949150085,1.0,1.0,-1.113274097442627,0.4712261259555816,0.6420480012893677,0.1999233961105346,0.0,0.0,0.5889445543289185,40.64400100708008,37.0,-24.475635528564453,-12812.212890625,155.28285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,308.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.16015625,18000.0,0.0,0.0,0.2850334942340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056144833564758,0.6056207418441772,-6.274861334532034e-06,0.0,0.0002892727789003,0.0,0.0,42.51506805419922,0.0,0.0,0.0,0.4072187840938568,4.0,0.0,1.0
488820,293.1394958496094,297.1499938964844,293.1499938964844,0.1075615584850311,-2284.763427734375,304.1482238769531,0.747516930103302,0.1485557556152343,0.1346562951803207,293.1309509277344,297.1499938964844,293.1499938964844,0.0039566694758832,-314.5570983886719,296.4553527832031,0.5088023543357849,0.050000000745058,0.0486466437578201,293.1836853027344,297.1499938964844,293.1499938964844,0.1671383529901504,-2689.732666015625,304.1525573730469,0.8775321841239929,0.2427735477685928,0.1706256866455078,293.1699523925781,297.1499938964844,293.1499938964844,0.2710438370704651,-5352.4033203125,304.1329345703125,0.9990000128746032,0.3861453235149383,0.3400323688983917,293.26385498046875,297.1499938964844,293.1499938964844,0.005098174791783,-1885.4864501953125,297.87530517578125,0.5088023543357849,0.050000000745058,0.2307587414979934,291.1090087890625,291.1499938964844,261.0679016113281,259.5828857421875,279.647705078125,293.2638244628906,291.1115417480469,1.0,0.2399573475122451,0.787729799747467,0.787729799747467,1.0,1.0,-1.109769344329834,0.4696072340011596,0.6401620507240295,0.1991171687841415,0.0,0.0,0.595015287399292,40.13518142700195,25.0,6.468257904052734,-12846.9970703125,153.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.96875,18000.0,0.0,0.0,0.2858124673366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190589070320129,0.6190652847290039,-6.372314601321705e-06,0.0,0.000290063326247,0.0,0.0,44.37601852416992,0.0,0.0,0.0,0.4122090637683868,4.0,0.0,1.0
488880,293.1394958496094,297.1499938964844,293.1499938964844,0.1075615584850311,-2284.763427734375,304.1482238769531,0.747516930103302,0.1485557556152343,0.1346562951803207,293.1309509277344,297.1499938964844,293.1499938964844,0.0039566694758832,-314.5570983886719,296.4553527832031,0.5088023543357849,0.050000000745058,0.0486466437578201,293.1836853027344,297.1499938964844,293.1499938964844,0.1671383529901504,-2689.732666015625,304.1525573730469,0.8775321841239929,0.2427735477685928,0.1706256866455078,293.1699523925781,297.1499938964844,293.1499938964844,0.2710438370704651,-5352.4033203125,304.1329345703125,0.9990000128746032,0.3861453235149383,0.3400323688983917,293.26385498046875,297.1499938964844,293.1499938964844,0.005098174791783,-1885.4864501953125,297.87530517578125,0.5088023543357849,0.050000000745058,0.2307587414979934,291.1090087890625,291.1499938964844,261.0679016113281,259.5828857421875,279.647705078125,293.2638244628906,291.1115417480469,1.0,0.2399573475122451,0.787729799747467,0.787729799747467,1.0,1.0,-1.109769344329834,0.4696072340011596,0.6401620507240295,0.1991171687841415,0.0,0.0,0.595015287399292,40.13518142700195,25.0,6.468257904052734,-12846.9970703125,153.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.96875,18000.0,0.0,0.0,0.2858124673366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190589070320129,0.6190652847290039,-6.372314601321705e-06,0.0,0.000290063326247,0.0,0.0,44.37601852416992,0.0,0.0,0.0,0.4122090637683868,4.0,0.0,1.0
488940,293.1390075683594,297.1499938964844,293.1499938964844,0.1074728593230247,-2282.630615234375,304.1489562988281,0.7579485177993774,0.1489168107509613,0.1348756551742553,293.1277160644531,297.1499938964844,293.1499938964844,0.0039558457210659,-314.05908203125,296.49188232421875,0.5164618492126465,0.050000000745058,0.0485499836504459,293.1826477050781,297.1499938964844,293.1499938964844,0.1659680604934692,-2674.042236328125,304.1536560058594,0.8890460729598999,0.2421294301748275,0.1700940132141113,293.1644897460937,297.1499938964844,293.1499938964844,0.257679283618927,-5132.48828125,304.1611328125,0.9990000128746032,0.386694073677063,0.3262682259082794,293.2641906738281,297.1499938964844,293.1499938964844,0.0050457376055419,-1865.6212158203125,297.85205078125,0.5164618492126465,0.050000000745058,0.2303002178668975,291.1445007324219,291.1499938964844,261.04986572265625,259.571533203125,279.6496276855469,293.2641906738281,291.14947509765625,1.0,0.2338065207004547,0.7873401641845703,0.7873401641845703,1.0,1.0,-1.0922120809555054,0.4618521630764007,0.6303598880767822,0.1947738975286483,0.0,0.0,0.5936048626899719,37.45496368408203,28.0,44.61074066162109,-12730.8681640625,143.53848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,308.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91796875,18000.0,0.0,0.0,0.286613404750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220539808273315,0.6220603585243225,-6.418395059881732e-06,0.0,0.0002908761671278,0.0,0.0,44.93453979492188,0.0,0.0,0.0,0.4135244190692901,4.0,0.0,1.0
489000,293.1390075683594,297.1499938964844,293.1499938964844,0.1074728593230247,-2282.630615234375,304.1489562988281,0.7579485177993774,0.1489168107509613,0.1348756551742553,293.1277160644531,297.1499938964844,293.1499938964844,0.0039558457210659,-314.05908203125,296.49188232421875,0.5164618492126465,0.050000000745058,0.0485499836504459,293.1826477050781,297.1499938964844,293.1499938964844,0.1659680604934692,-2674.042236328125,304.1536560058594,0.8890460729598999,0.2421294301748275,0.1700940132141113,293.1644897460937,297.1499938964844,293.1499938964844,0.257679283618927,-5132.48828125,304.1611328125,0.9990000128746032,0.386694073677063,0.3262682259082794,293.2641906738281,297.1499938964844,293.1499938964844,0.0050457376055419,-1865.6212158203125,297.85205078125,0.5164618492126465,0.050000000745058,0.2303002178668975,291.1445007324219,291.1499938964844,261.04986572265625,259.571533203125,279.6496276855469,293.2641906738281,291.14947509765625,1.0,0.2338065207004547,0.7873401641845703,0.7873401641845703,1.0,1.0,-1.0922120809555054,0.4618521630764007,0.6303598880767822,0.1947738975286483,0.0,0.0,0.5936048626899719,37.45496368408203,28.0,44.61074066162109,-12730.8681640625,143.53848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,308.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91796875,18000.0,0.0,0.0,0.286613404750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220539808273315,0.6220603585243225,-6.418395059881732e-06,0.0,0.0002908761671278,0.0,0.0,44.93453979492188,0.0,0.0,0.0,0.4135244190692901,4.0,0.0,1.0
489060,293.13848876953125,297.1499938964844,293.1499938964844,0.1074476167559623,-2281.65234375,304.1493225097656,0.7658737301826477,0.1492999196052551,0.1351569592952728,293.12457275390625,297.1499938964844,293.1499938964844,0.0039561144076287,-313.6610107421875,296.5299987792969,0.5221659541130066,0.050000000745058,0.0484859384596347,293.1815490722656,297.1499938964844,293.1499938964844,0.1648735404014587,-2659.41796875,304.1542358398437,0.8972029685974121,0.24152272939682,0.1696192324161529,293.14190673828125,297.1499938964844,293.1499938964844,0.2479672282934188,-4974.5419921875,304.1730651855469,0.9990000128746032,0.3908939361572265,0.316815972328186,293.2638244628906,297.1499938964844,293.1499938964844,0.0049971332773566,-1847.1148681640625,297.8313293457031,0.5221659541130066,0.050000000745058,0.2299964129924774,291.1812744140625,291.1499938964844,261.03125,259.5596618652344,279.6474609375,293.2638854980469,291.18328857421875,1.0,0.2301203906536102,0.7871158123016357,0.7871158123016357,1.0,1.0,-1.0801870822906494,0.4565842747688293,0.6236028075218201,0.19173464179039,0.0,0.0,0.5866484642028809,35.67379379272461,31.0,39.43165588378906,-12592.5869140625,137.08453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,308.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.78125,18000.0,0.0,0.0,0.2868347465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116484999656677,0.6116548776626587,-6.364834462146973e-06,0.0,0.0002911007904913,0.0,0.0,43.60070037841797,0.0,0.0,0.0,0.4098785519599914,4.0,0.0,1.0
489120,293.13848876953125,297.1499938964844,293.1499938964844,0.1074476167559623,-2281.65234375,304.1493225097656,0.7658737301826477,0.1492999196052551,0.1351569592952728,293.12457275390625,297.1499938964844,293.1499938964844,0.0039561144076287,-313.6610107421875,296.5299987792969,0.5221659541130066,0.050000000745058,0.0484859384596347,293.1815490722656,297.1499938964844,293.1499938964844,0.1648735404014587,-2659.41796875,304.1542358398437,0.8972029685974121,0.24152272939682,0.1696192324161529,293.14190673828125,297.1499938964844,293.1499938964844,0.2479672282934188,-4974.5419921875,304.1730651855469,0.9990000128746032,0.3908939361572265,0.316815972328186,293.2638244628906,297.1499938964844,293.1499938964844,0.0049971332773566,-1847.1148681640625,297.8313293457031,0.5221659541130066,0.050000000745058,0.2299964129924774,291.1812744140625,291.1499938964844,261.03125,259.5596618652344,279.6474609375,293.2638854980469,291.18328857421875,1.0,0.2301203906536102,0.7871158123016357,0.7871158123016357,1.0,1.0,-1.0801870822906494,0.4565842747688293,0.6236028075218201,0.19173464179039,0.0,0.0,0.5866484642028809,35.67379379272461,31.0,39.43165588378906,-12592.5869140625,137.08453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,308.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.78125,18000.0,0.0,0.0,0.2868347465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116484999656677,0.6116548776626587,-6.364834462146973e-06,0.0,0.0002911007904913,0.0,0.0,43.60070037841797,0.0,0.0,0.0,0.4098785519599914,4.0,0.0,1.0
489180,293.137939453125,297.1499938964844,293.1499938964844,0.107718288898468,-2286.186767578125,304.1490783691406,0.7702547311782837,0.1497077792882919,0.1354876011610031,293.1211853027344,297.1499938964844,293.1499938964844,0.0039658700115978,-314.3248596191406,296.55230712890625,0.5250732898712158,0.050000000745058,0.0484555177390575,293.18035888671875,297.1499938964844,293.1499938964844,0.1642585694789886,-2651.484619140625,304.1538391113281,0.9009448289871216,0.2409651279449463,0.1691987365484237,293.1202697753906,297.1499938964844,293.1499938964844,0.2432871758937835,-4900.04248046875,304.1729736328125,0.9990000128746032,0.3954935073852539,0.3122264146804809,293.26275634765625,297.1499938964844,293.1499938964844,0.0049609430134296,-1834.71875,297.79840087890625,0.5250732898712158,0.050000000745058,0.2298521250486374,291.1884460449219,291.1499938964844,261.0119934082031,259.5472412109375,279.64190673828125,293.2628479003906,291.1883239746094,1.0,0.2282881289720535,0.786891520023346,0.786891520023346,1.0,1.0,-1.0743589401245115,0.4540192484855652,0.6203396320343018,0.1902610063552856,0.0,0.0,0.5808380842208862,34.82710266113281,34.0,12.980719566345217,-12500.4990234375,134.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.62890625,18000.0,0.0,0.0,0.2864260971546173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993738174438477,0.5993801355361938,-6.275889973039739e-06,0.0,0.0002906860900111,0.0,0.0,41.9188117980957,0.0,0.0,0.0,0.4053420424461365,4.0,0.0,1.0
489240,293.137939453125,297.1499938964844,293.1499938964844,0.107718288898468,-2286.186767578125,304.1490783691406,0.7702547311782837,0.1497077792882919,0.1354876011610031,293.1211853027344,297.1499938964844,293.1499938964844,0.0039658700115978,-314.3248596191406,296.55230712890625,0.5250732898712158,0.050000000745058,0.0484555177390575,293.18035888671875,297.1499938964844,293.1499938964844,0.1642585694789886,-2651.484619140625,304.1538391113281,0.9009448289871216,0.2409651279449463,0.1691987365484237,293.1202697753906,297.1499938964844,293.1499938964844,0.2432871758937835,-4900.04248046875,304.1729736328125,0.9990000128746032,0.3954935073852539,0.3122264146804809,293.26275634765625,297.1499938964844,293.1499938964844,0.0049609430134296,-1834.71875,297.79840087890625,0.5250732898712158,0.050000000745058,0.2298521250486374,291.1884460449219,291.1499938964844,261.0119934082031,259.5472412109375,279.64190673828125,293.2628479003906,291.1883239746094,1.0,0.2282881289720535,0.786891520023346,0.786891520023346,1.0,1.0,-1.0743589401245115,0.4540192484855652,0.6203396320343018,0.1902610063552856,0.0,0.0,0.5808380842208862,34.82710266113281,34.0,12.980719566345217,-12500.4990234375,134.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.62890625,18000.0,0.0,0.0,0.2864260971546173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993738174438477,0.5993801355361938,-6.275889973039739e-06,0.0,0.0002906860900111,0.0,0.0,41.9188117980957,0.0,0.0,0.0,0.4053420424461365,4.0,0.0,1.0
489300,293.1376037597656,297.1499938964844,293.1499938964844,0.1079167276620864,-2289.6064453125,304.1488952636719,0.7713349461555481,0.1499218791723251,0.1356714069843292,293.119384765625,297.1499938964844,293.1499938964844,0.0039731892757117,-314.90283203125,296.56109619140625,0.5256384611129761,0.050000000745058,0.0484497658908367,293.1797180175781,297.1499938964844,293.1499938964844,0.1640509665012359,-2648.888916015625,304.15350341796875,0.9014678597450256,0.2407058775424957,0.1690094321966171,293.1117248535156,297.1499938964844,293.1499938964844,0.2423625737428665,-4886.13623046875,304.17047119140625,0.9990000128746032,0.3975494503974914,0.3113507628440857,293.2620544433594,297.1499938964844,293.1499938964844,0.0049458518624305,-1829.867431640625,297.7799072265625,0.5256384611129761,0.050000000745058,0.2298248410224914,291.1866149902344,291.1499938964844,261.0021057128906,259.540771484375,279.6381530761719,293.2621459960937,291.1858215332031,1.0,0.22796730697155,0.7867793440818787,0.7867793440818787,1.0,1.0,-1.07326078414917,0.4535298347473144,0.6197309494018555,0.1899726837873459,0.0,0.0,0.5785671472549438,34.666988372802734,34.0,2.3784191608428955,-12475.4599609375,133.45924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,308.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.630859375,18000.0,0.0,0.0,0.2860420048236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942744016647339,0.5942806005477905,-6.236439730855636e-06,0.0,0.000290296273306,0.0,0.0,41.2182502746582,0.0,0.0,0.0,0.4034236669540405,4.0,0.0,1.0
489360,293.1372985839844,297.1499938964844,293.1499938964844,0.1081482842564582,-2293.625244140625,304.148681640625,0.7717430591583252,0.150141030550003,0.1358655989170074,293.11749267578125,297.1499938964844,293.1499938964844,0.0039818654768168,-315.61407470703125,296.5688171386719,0.5256665945053101,0.050000000745058,0.048449482768774,293.1790771484375,297.1499938964844,293.1499938964844,0.163895696401596,-2647.005859375,304.1531677246094,0.901186227798462,0.2404572069644928,0.168832242488861,293.1051330566406,297.1499938964844,293.1499938964844,0.2422701567411422,-4885.88134765625,304.1669006347656,0.9990000128746032,0.399332731962204,0.3113073110580444,293.26129150390625,297.1499938964844,293.1499938964844,0.004932168405503,-1825.6578369140625,297.7603759765625,0.5256665945053101,0.050000000745058,0.229823499917984,291.18212890625,291.1499938964844,260.9920654296875,259.5341796875,279.6337585449219,293.2613830566406,291.1808166503906,1.0,0.2279946506023407,0.7866986393928528,0.7866986393928528,1.0,1.0,-1.0732263326644895,0.4535077214241028,0.6197185516357422,0.1899497956037521,0.0,0.0,0.5768629908561707,34.65919494628906,37.0,-6.533782005310059,-12463.3095703125,133.4363250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,308.1656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.087890625,18000.0,0.0,0.0,0.2855794727802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901069641113281,0.5901131629943848,-6.202951681189006e-06,0.0,0.0002898268576245,0.0,0.0,40.644264221191406,0.0,0.0,0.0,0.401846319437027,4.0,0.0,1.0
489420,293.1366882324219,297.1499938964844,293.1499938964844,0.108683668076992,-2302.95703125,304.1482238769531,0.7707716822624207,0.1505879759788513,0.1362777054309845,293.1134948730469,297.1499938964844,293.1499938964844,0.0040027466602623,-317.36749267578125,296.58258056640625,0.5243074297904968,0.050000000745058,0.0484634079039096,293.1777648925781,297.1499938964844,293.1499938964844,0.1637013852596283,-2644.807861328125,304.1524353027344,0.8984994292259216,0.2399870902299881,0.168508380651474,293.0981140136719,297.1499938964844,293.1499938964844,0.244289219379425,-4921.251953125,304.1578674316406,0.9990000128746032,0.401908665895462,0.3134214878082275,293.259765625,297.1499938964844,293.1499938964844,0.0049080131575465,-1818.6646728515625,297.7188720703125,0.5243074297904968,0.050000000745058,0.2298895269632339,291.1676025390625,291.1499938964844,260.9714050292969,259.5204772949219,279.62353515625,293.2598571777344,291.1656494140625,1.0,0.2289694398641586,0.7865371108055115,0.7865371108055115,1.0,1.0,-1.0759644508361816,0.4546891450881958,0.6212753653526306,0.1905961334705352,0.0,0.0,0.5754343271255493,35.047027587890625,40.0,-18.75898170471192,-12476.0947265625,134.8461456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,308.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.173828125,18000.0,0.0,0.0,0.2845590114593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853304266929626,0.5853365659713745,-6.159605618449859e-06,0.0,0.0002887912269216,0.0,0.0,39.96590805053711,0.0,0.0,0.0,0.3999882638454437,4.0,0.0,1.0
489480,293.1366882324219,297.1499938964844,293.1499938964844,0.108683668076992,-2302.95703125,304.1482238769531,0.7707716822624207,0.1505879759788513,0.1362777054309845,293.1134948730469,297.1499938964844,293.1499938964844,0.0040027466602623,-317.36749267578125,296.58258056640625,0.5243074297904968,0.050000000745058,0.0484634079039096,293.1777648925781,297.1499938964844,293.1499938964844,0.1637013852596283,-2644.807861328125,304.1524353027344,0.8984994292259216,0.2399870902299881,0.168508380651474,293.0981140136719,297.1499938964844,293.1499938964844,0.244289219379425,-4921.251953125,304.1578674316406,0.9990000128746032,0.401908665895462,0.3134214878082275,293.259765625,297.1499938964844,293.1499938964844,0.0049080131575465,-1818.6646728515625,297.7188720703125,0.5243074297904968,0.050000000745058,0.2298895269632339,291.1676025390625,291.1499938964844,260.9714050292969,259.5204772949219,279.62353515625,293.2598571777344,291.1656494140625,1.0,0.2289694398641586,0.7865371108055115,0.7865371108055115,1.0,1.0,-1.0759644508361816,0.4546891450881958,0.6212753653526306,0.1905961334705352,0.0,0.0,0.5754343271255493,35.047027587890625,40.0,-18.75898170471192,-12476.0947265625,134.8461456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,308.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.173828125,18000.0,0.0,0.0,0.2845590114593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853304266929626,0.5853365659713745,-6.159605618449859e-06,0.0,0.0002887912269216,0.0,0.0,39.96590805053711,0.0,0.0,0.0,0.3999882638454437,4.0,0.0,1.0
489540,293.1361389160156,297.1499938964844,293.1499938964844,0.1092714518308639,-2313.20263671875,304.1478271484375,0.767824113368988,0.1510361433029174,0.1367095112800598,293.1092834472656,297.1499938964844,293.1499938964844,0.0040275147184729,-319.45526123046875,296.59637451171875,0.5214155316352844,0.050000000745058,0.0484940372407436,293.1763916015625,297.1499938964844,293.1499938964844,0.1636086851358413,-2643.949951171875,304.1517639160156,0.8934950232505798,0.2395629435777664,0.1682260483503341,293.09918212890625,297.1499938964844,293.1499938964844,0.2487979680299759,-4996.63330078125,304.1477355957031,0.9990000128746032,0.4030205309391022,0.3180245459079742,293.2585144042969,297.1499938964844,293.1499938964844,0.0048863138072192,-1812.70849609375,297.6753845214844,0.5214155316352844,0.050000000745058,0.2300348430871963,291.14947509765625,291.1499938964844,260.95001220703125,259.50604248046875,279.6117248535156,293.2585754394531,291.1473693847656,1.0,0.2309879660606384,0.7863755822181702,0.7863755822181702,1.0,1.0,-1.081878900527954,0.4572586715221405,0.6246201992034912,0.1920254379510879,0.0,0.0,0.5766969323158264,35.89963912963867,43.0,-24.469482421875,-12532.3916015625,137.94027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.2836522758007049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585706889629364,0.5857130289077759,-6.152008154458599e-06,0.0,0.0002878710220102,0.0,0.0,39.96065902709961,0.0,0.0,0.0,0.4000184535980224,4.0,0.0,1.0
489600,293.1361389160156,297.1499938964844,293.1499938964844,0.1092714518308639,-2313.20263671875,304.1478271484375,0.767824113368988,0.1510361433029174,0.1367095112800598,293.1092834472656,297.1499938964844,293.1499938964844,0.0040275147184729,-319.45526123046875,296.59637451171875,0.5214155316352844,0.050000000745058,0.0484940372407436,293.1763916015625,297.1499938964844,293.1499938964844,0.1636086851358413,-2643.949951171875,304.1517639160156,0.8934950232505798,0.2395629435777664,0.1682260483503341,293.09918212890625,297.1499938964844,293.1499938964844,0.2487979680299759,-4996.63330078125,304.1477355957031,0.9990000128746032,0.4030205309391022,0.3180245459079742,293.2585144042969,297.1499938964844,293.1499938964844,0.0048863138072192,-1812.70849609375,297.6753845214844,0.5214155316352844,0.050000000745058,0.2300348430871963,291.14947509765625,291.1499938964844,260.95001220703125,259.50604248046875,279.6117248535156,293.2585754394531,291.1473693847656,1.0,0.2309879660606384,0.7863755822181702,0.7863755822181702,1.0,1.0,-1.081878900527954,0.4572586715221405,0.6246201992034912,0.1920254379510879,0.0,0.0,0.5766969323158264,35.89963912963867,43.0,-24.469482421875,-12532.3916015625,137.94027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.2836522758007049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585706889629364,0.5857130289077759,-6.152008154458599e-06,0.0,0.0002878710220102,0.0,0.0,39.96065902709961,0.0,0.0,0.0,0.4000184535980224,4.0,0.0,1.0
489660,293.1357116699219,297.1499938964844,293.1499938964844,0.1098783388733863,-2323.757080078125,304.1475524902344,0.7633941173553467,0.1514762341976165,0.1371492743492126,293.10479736328125,297.1499938964844,293.1499938964844,0.0040554981678724,-321.7965393066406,296.61187744140625,0.5174195766448975,0.050000000745058,0.0485388226807117,293.17486572265625,297.1499938964844,293.1499938964844,0.1635945737361908,-2644.101806640625,304.1512145996094,0.8867971301078796,0.239204540848732,0.1679967194795608,293.1076354980469,297.1499938964844,293.1499938964844,0.2553408443927765,-5104.0322265625,304.1376037597656,0.9990000128746032,0.4026050865650177,0.3246369063854217,293.2576599121094,297.1499938964844,293.1499938964844,0.0048656915314495,-1807.1593017578125,297.6305847167969,0.5174195766448975,0.050000000745058,0.2302472740411758,291.1304626464844,291.1499938964844,260.9239501953125,259.4876403808594,279.5975646972656,293.2576904296875,291.1283569335937,1.0,0.2338576167821884,0.7860854268074036,0.7860854268074036,1.0,1.0,-1.0903760194778442,0.460947036743164,0.6294289827346802,0.1940784603357315,0.0,0.0,0.580568790435791,37.14502334594727,46.0,-26.3592586517334,-12624.5517578125,142.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,308.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2734375,18000.0,0.0,0.0,0.2831311225891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911988615989685,0.5912050604820251,-6.180974651215365e-06,0.0,0.0002873421180993,0.0,0.0,40.62939834594727,0.0,0.0,0.0,0.4019443392753601,4.0,0.0,1.0
489720,293.1357116699219,297.1499938964844,293.1499938964844,0.1098783388733863,-2323.757080078125,304.1475524902344,0.7633941173553467,0.1514762341976165,0.1371492743492126,293.10479736328125,297.1499938964844,293.1499938964844,0.0040554981678724,-321.7965393066406,296.61187744140625,0.5174195766448975,0.050000000745058,0.0485388226807117,293.17486572265625,297.1499938964844,293.1499938964844,0.1635945737361908,-2644.101806640625,304.1512145996094,0.8867971301078796,0.239204540848732,0.1679967194795608,293.1076354980469,297.1499938964844,293.1499938964844,0.2553408443927765,-5104.0322265625,304.1376037597656,0.9990000128746032,0.4026050865650177,0.3246369063854217,293.2576599121094,297.1499938964844,293.1499938964844,0.0048656915314495,-1807.1593017578125,297.6305847167969,0.5174195766448975,0.050000000745058,0.2302472740411758,291.1304626464844,291.1499938964844,260.9239501953125,259.4876403808594,279.5975646972656,293.2576904296875,291.1283569335937,1.0,0.2338576167821884,0.7860854268074036,0.7860854268074036,1.0,1.0,-1.0903760194778442,0.460947036743164,0.6294289827346802,0.1940784603357315,0.0,0.0,0.580568790435791,37.14502334594727,46.0,-26.3592586517334,-12624.5517578125,142.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,308.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2734375,18000.0,0.0,0.0,0.2831311225891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911988615989685,0.5912050604820251,-6.180974651215365e-06,0.0,0.0002873421180993,0.0,0.0,40.62939834594727,0.0,0.0,0.0,0.4019443392753601,4.0,0.0,1.0
